time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4550.0,-33.68932854850908,4.717905515740553,34.85697064155561,23.364082385692768,6.02693307493244,-29.717704127182184,-43.102930079307384,2.054858013120644,-5.282989048210709,-5.282989048214635,39.71332253518723,41267.58814750497,25752.303502184604,25752.303502184604,67019.89164968957,73723.41034950723,73726.25931969994,25752.303502184604,99478.56282188454,99478.56282188454,99478.56282188454,125332.69300771815,123352.07209152581,1980.6209161923325,0.0,90614.01413665629,58156.791480240914,36063.58072935042,25854.13018583361,61917.71091518403,19707.9730669031,1450.0,0.0,0.8865158268507456,2.8547528305793453,0.001494314320929203,1.0,1.0,-5.282989048210709,350760.97506174917,1542209.6175817729,4.396753707593261,1542209.6175817729,4.396753707593261,0.7622756180636004,0.09141463906588124,4.2312380948526735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2312380948526735,1.282286321767422,1.2824890731069447,3.2997607656148147,6991.797101899873,16243.107769423557,6466.371684072442,0.00018847961187957316,21415.484571026333,2183.7716825854227,19328.417693285628,1970.9500893052805,0.9025440273920132,0.9025440273920132,37684.09591963638,35405.22815468563,1.0810938056893582,0.8,4548.07115106222,4273.035954225843,1.0810938056893582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559121126553438,4.717905515740553,-2.603289509756136,7.3211950254966895,3.5,3.5,1.0,0.6,0.00015810882576506002,1.0002712996221412,0.00015806594253457698,202.01144083363468,0.0,3.4307914196933055e-06,9.722862883410828,0.015092862716411203,5.52440017030138e-05,0.00010286482406204622,0.0004352455621916479,0.09141428919866243,0.09141428919866243,0.09141428919866243,0.09139316470995308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513038.9882400145,587.323400543248,0.0,0.09141428919866243,0.09141463906588124,0.09141463906588124,0.375,0.375,0.5,4.41921068856811,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25854.13018583361,19707.9730669031,0.7622756180636004,1.1443009072562575,3.847575344313772,1.0824026059602656,0.6664908559690463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.6971699731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.32136622602,259.32136622602,-13.82863377397996,241.45083020571505,277.1919021602121,151952.6535798652,152047.91355186517,-95.25997199996658,0.0,nan,277.1919021602121,4.041902160212146,270.043687823587,-3.1063121764129846,262.89547345686253,-10.254526543137445,255.74725906350207,-17.402740936497906,248.5990446462412,-24.55095535375878,241.45083020571505,-31.699169794284927,1.0,1.0,26022.012520719443,26022.012520719443,276.4939286877323,3.3439286877323298,276.4939286877323,276.4939286877323,73723.32228485984,73726.25931969994,-2.9370348400989315,0.0,8546.071908451686,8546.071908451686,0.8659722294087256,4252.394285326937,276.4939286877323,3.3439286877323298,1.0,0.002,0.31548352372128846,0.004314867765715415,0.0004885456574924441,0.0015114680663231691,0.24427282874622205,0.24427282874622205,0.0,1.3723815613445045e-08,0.9997641384815956,0.9997641384815956,0.0,0.09139307787030677,2.1561195574466997e-05,0.0,0.0,0.0,1601553.5492545334,267.86701095178927,0.0,1.0,1280211.5318017427,2615.597733089216,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4552.5,-33.69178877208115,4.717850933876106,34.85693418207317,23.364243807178013,6.027016854104395,-29.71990817336701,-43.1050474877469,2.055022649155466,-5.283013668049136,-5.283013668048977,39.71344746029152,41265.74543364059,25752.226349957084,25752.226349957084,67017.97178359768,73723.65693721804,73725.43567937278,25752.226349957084,99477.66202932986,99477.66202932986,99477.66202932986,125331.82960951352,123351.93233659156,1979.897272921958,0.0,90613.89774999348,58156.00500011061,36064.325277647644,25854.16758018365,61918.4928578313,19708.010406358,1450.0,0.0,0.8865152469901958,2.8547502360882917,0.001494314320929203,1.0,1.0,-5.283013668049136,350760.6376655227,1542214.971691971,4.396773201109846,1542214.971691971,4.396773201109846,0.7622759597746063,0.09141416338809936,4.231233634917374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231233634917374,1.2822856430560283,1.2824883392968216,3.2997590340582907,6991.793432939379,16243.107769423557,6466.375937760519,0.00018848055163852228,21415.47963747999,2183.7711795037035,19328.43040784395,1970.9513858294065,0.9025448290224879,0.9025448290224879,37684.064142904645,35405.22815468563,1.0810926661627427,0.8,4548.067315947344,4273.035954225843,1.0810926661627427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559104471787859,4.717850933876106,-2.603322157796129,7.321173091672234,3.5,3.5,1.0,0.6,0.00015806594253457698,1.0002640188516616,0.0001580242211611713,202.01352987245795,0.0,3.4651612709917314e-06,9.820267041990567,0.015101525619588682,5.5230407859296424e-05,0.00010283553467528056,0.00043512117318275905,0.09141429069353711,0.09141429069353711,0.09141429069353711,0.09139302186966966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513047.4084071716,587.3206141429375,0.0,0.09141429069353711,0.09141416338809936,0.09141416338809936,0.375,0.375,0.5,4.417609260791129,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25854.16758018365,19708.010406358,0.7622759597746063,1.1442261879557953,3.847576332854748,1.0823579304082078,0.6664526788206765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.79457413168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3200260014664,259.3200260014664,-13.829973998533603,241.44844499654891,277.19160697026484,151965.05334939878,152054.6659150108,-89.61256561204098,0.0,nan,277.19160697026484,4.041606970264866,270.04297459950584,-3.1070254004941376,262.89434221422783,-10.255657785772144,255.74570981725665,-17.404290182743324,248.59707741099402,-24.55292258900596,241.44844499654891,-31.701555003451062,1.0,1.0,26022.012520719443,26022.012520719443,276.4938076914181,3.343807691418135,276.4938076914181,276.4938076914181,73724.30873770542,73725.43567937278,-1.12694166736037,0.0,8546.071908451686,8546.071908451686,0.8659725133240948,4252.389803091961,276.4938076914181,3.343807691418135,1.0,0.002,0.3155366991439704,0.004314578616697673,0.0004886279780175949,0.001511368153020044,0.24431398900879744,0.24431398900879744,0.0,-3.86896236099013e-09,0.9997674638763658,0.9997674638763658,0.0,0.09139290629289984,2.125709519952873e-05,0.0,0.0,0.0,1601553.5208253018,267.86698633195084,0.0,1.0,1280211.616428695,2615.5973873463613,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4555.0,-33.694216491438844,4.717806323377833,34.856899424634875,23.364107915572845,6.027001184179164,-29.72209472386771,-43.10714673539621,2.0548794167146833,-5.283025251076765,-5.283025251073235,39.713425420075644,41264.061891845486,25752.1413042115,25752.1413042115,67016.20319605699,73723.22839257584,73724.82915750328,25752.1413042115,99476.97046171478,99476.97046171478,99476.97046171478,125331.12593048287,123351.93568414422,1979.1902463386436,0.0,90614.03057210648,58155.359167618226,36065.19044943139,25854.15546876809,61919.345918199484,19707.99953744144,1450.0,0.0,0.8865152679103594,2.854749015444762,0.001494314320929203,1.0,1.0,-5.283025251076765,350760.4789289927,1542214.0270785626,4.39677249782398,1542214.0270785626,4.39677249782398,0.7622758964704444,0.09141406423653395,4.231238703332535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231238703332535,1.2822863964277973,1.2824890392861443,3.2997610480154433,6991.797700272918,16243.107769423557,6466.370990330714,0.00018847945861351153,21415.48537565102,2183.7717646343062,19328.415619645177,1970.9498778528018,0.9025438966525223,0.9025438966525223,37684.10025501295,35405.22815468563,1.0810939611577564,0.8,4548.071674296244,4273.035954225843,1.0810939611577564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55908611305731,4.717806323377833,-2.6033425903994227,7.321148913777256,3.5,3.5,1.0,0.6,0.0001580242211611713,1.0002605355072516,0.00015798306096424583,202.0155913499682,0.0,3.371312765124415e-06,9.554300376362592,0.015109953901501492,5.521693366474546e-05,0.00010280728749642583,0.00043500217383951194,0.09141406423089231,0.09141406423089231,0.09141406423089231,0.09139298494824949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513055.0104230946,587.3180915736973,0.0,0.09141406423089231,0.09141406423653395,0.09141406423653395,0.375,0.375,0.5,4.416028312180017,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25854.15546876809,19707.99953744144,0.7622758964704444,1.144152058470443,3.8475582703505413,1.0823144560440103,0.6664163078589151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.52860746605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31872826750845,259.31872826750845,-13.83127173249153,241.44608763790572,277.19136887389357,151975.87928369126,152062.66672909024,-86.78744539895607,0.0,nan,277.19136887389357,4.041368873893589,270.04231264210995,-3.107687357890029,262.8932564010048,-10.256743598995172,255.74420015236944,-17.405799847630533,248.59514389776731,-24.554856102232662,241.44608763790572,-31.703912362094258,1.0,1.0,26022.012520719443,26022.012520719443,276.49372513755765,3.3437251375576693,276.49372513755765,276.49372513755765,73724.17316624465,73724.82915750328,-0.6559912586235441,0.0,8546.071908451686,8546.071908451686,0.8659721906734584,4252.394896849198,276.49372513755765,3.3437251375576693,1.0,0.002,0.31558962216271147,0.004314353889365647,0.000488709920853608,0.0015112900787347884,0.24435496042680402,0.24435496042680402,0.0,-4.1160347699631394e-13,0.9997684250425785,0.9997684250425785,0.0,0.09139289502850065,2.1169208033305555e-05,0.0,0.0,0.0,1601553.5074500467,267.8669747489232,0.0,1.0,1280211.6562435857,2615.597224682897,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4557.5,-33.696628717323044,4.717755137463922,34.856864374608,23.363570181559794,6.026755435718081,-29.72428851881307,-43.10925439987329,2.054325456225802,-5.283077046118706,-5.283077046132953,39.713329468783755,41262.58460343146,25752.14287276195,25752.14287276195,67014.72747619341,73722.24929858516,73724.0356621505,25752.14287276195,99476.17853491245,99476.17853491245,99476.17853491245,125330.28080322233,123351.80326851408,1978.4775347082395,0.0,90614.42226966607,58154.86761432016,36066.17183927324,25854.102268309874,61920.274107583115,19707.951852142025,1450.0,0.0,0.8865153519912566,2.8547435571807713,0.001494314320929203,1.0,1.0,-5.283077046118706,350759.76911828324,1542209.914745335,4.396769671225524,1542209.914745335,4.396769671225524,0.7622756206197356,0.09141357661653073,4.2312540974072395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2312540974072395,1.2822890623900955,1.282491652887733,3.2997661927494595,6991.808601346946,16243.107769423557,6466.358351593656,0.00018847666642511122,21415.500034656707,2183.773259436883,19328.37784161433,1970.9460255657466,0.9025415148063417,0.9025415148063418,37684.20993668002,35405.22815468563,1.0810978943892207,0.8,4548.0849117114885,4273.035954225843,1.0810978943892207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559086451658551,4.717755137463922,-2.603394222240968,7.32114935970489,3.5,3.5,1.0,0.6,0.00015798306096424583,1.0002588777930888,0.00015794217324300105,202.01763970954806,0.0,3.3260006087914084e-06,9.425885725314851,0.015118268903023471,5.520340850681197e-05,0.00010277965245743386,0.0004348868255906091,0.09141374728014731,0.09141374728014731,0.09141374728014731,0.09139281887346332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513062.2177389327,587.3156961245674,0.0,0.09141374728014731,0.09141357661653073,0.09141357661653073,0.375,0.375,0.5,4.41445422793188,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,25854.102268309874,19707.951852142025,0.7622756206197356,1.1440799646637223,3.8475283782440886,1.082274399492466,0.6663824603188926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.400192815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31741934139626,259.31741934139626,-13.832580658603717,241.44374964459277,277.19108905273146,151984.35116707257,152071.88394935822,-87.53278228563111,0.0,nan,277.19108905273146,4.041089052731479,270.0416211643201,-3.1083788356799005,262.8921532773449,-10.257846722655074,255.74268539376337,-17.40731460623661,248.593217515625,-24.556782484374963,241.44374964459277,-31.706250355407207,1.0,1.0,26022.012520719443,26022.012520719443,276.4935804933666,3.3435804933666304,276.4935804933666,276.4935804933666,73722.91041986998,73724.0356621505,-1.125242280526436,0.0,8546.071908451686,8546.071908451686,0.8659712107008325,4252.410367894276,276.4935804933666,3.3435804933666304,1.0,0.002,0.3156417846315311,0.004314112472742915,0.0004887906452601104,0.0015112084014855228,0.24439532263005523,0.24439532263005523,0.0,-9.53254366935219e-10,0.9997718688114545,0.9997718688114545,0.0,0.09139272232864801,2.085428788272221e-05,0.0,0.0,0.0,1601553.4476407925,267.86692295388127,0.0,1.0,1280211.8342811218,2615.596497312008,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4560.0,-33.69902707090621,4.717713964990455,34.85683151839099,23.36353057706731,6.026872869508113,-29.726437076859757,-43.111317430715985,2.0542828747335613,-5.28305352051342,-5.28305352050051,39.71331003308922,41260.84114162693,25751.976275139234,25751.976275139234,67012.81741676616,73721.60322885506,73723.67422470397,25751.976275139234,99475.6504998432,99475.6504998432,99475.6504998432,125329.7537691723,123351.96626280258,1977.7875063697102,0.0,90614.46159351121,58154.18837888495,36066.970238473616,25854.103269329094,61921.07350780271,19707.95133717988,1450.0,0.0,0.8865155428458659,2.854746036354625,0.001494314320929203,1.0,1.0,-5.28305352051342,350760.09151824703,1542209.0817611339,4.396763255151865,1542209.0817611339,4.396763255151865,0.7622755711879422,0.09141351087504464,4.231255658002957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231255658002957,1.2822893450731176,1.2824918831827978,3.2997666823486598,6991.809638748901,16243.107769423557,6466.357148802086,0.0001884764007052591,21415.501429728993,2183.7734016946656,19328.374246389834,1970.945658954876,0.9025412881324456,0.9025412881324455,37684.221055807,35405.22815468563,1.0810982931260267,0.8,4548.086253672318,4273.035954225843,1.0810982931260267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559050488414952,4.717713964990455,-2.6033880322061997,7.321101997196655,3.5,3.5,1.0,0.6,0.00015794217324300105,1.0002573939918296,0.0001579015303377914,202.01967632713416,0.0,3.3040163755883748e-06,9.363582408417454,0.015126528943962441,5.5190172738235627e-05,0.00010275200050476543,0.00043476998350691143,0.09141351091207868,0.09141351091207868,0.09141351091207868,0.09139291791829326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513069.6546392556,587.3132284248546,0.0,0.09141351091207868,0.09141351087504464,0.09141351087504464,0.375,0.375,0.5,4.4129097588737904,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25854.103269329094,19707.95133717988,0.7622755711879422,1.1440062990822797,3.8474967964563094,1.0822295806664568,0.6663457011356179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.33788949811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31617061205617,259.31617061205617,-13.833829387943808,241.44143474512265,277.19090648832764,151996.04687653162,152079.557079345,-83.5102028133617,0.0,nan,277.19090648832764,4.040906488327664,270.0410121353334,-3.108987864666574,262.8911177832492,-10.258882216750806,255.7412234333513,-17.40877656664867,248.59132908695298,-24.558670913046996,241.44143474512265,-31.70856525487733,1.0,1.0,26022.012520719443,26022.012520719443,276.4935617261831,3.343561726183111,276.4935617261831,276.4935617261831,73722.85242044776,73723.67422470397,-0.8218042562075425,0.0,8546.071908451686,8546.071908451686,0.8659711113547437,4252.411936292971,276.4935617261831,3.343561726183111,1.0,0.002,0.3156934890340152,0.004313890303324502,0.0004888707364915542,0.0015111292645105998,0.2444353682457771,0.2444353682457771,0.0,1.0021540888804914e-12,0.9997737559812093,0.9997737559812093,0.0,0.0913928291149725,2.0681760072135426e-05,0.0,0.0,0.0,1601553.4748065036,267.86694647948656,0.0,1.0,1280211.7534154546,2615.5968276879903,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4562.5,-33.70138500641576,4.71767498983262,34.8567984430144,23.363006428722315,6.0264440134700195,-29.72860153153905,-43.11339781908316,2.0537412354050493,-5.283155942795304,-5.283155942758598,39.71331047911423,41259.49189958039,25752.139651422385,25752.139651422385,67011.63155100278,73721.46760551273,73722.31234456017,25752.139651422385,99474.45199598256,99474.45199598256,99474.45199598256,125328.51996921794,123351.43536392583,1977.0846052921124,0.0,90614.86733928432,58153.71531171971,36067.94669729401,25854.067973235396,61922.01467052941,19707.92396216602,1450.0,0.0,0.886515017858196,2.854735242908726,0.001494314320929203,1.0,1.0,-5.283155942795304,350758.68790294504,1542209.10087716,4.3967809039811705,1542209.10087716,4.3967809039811705,0.7622755530219857,0.09141325126080285,4.23127144891193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23127144891193,1.2822919525713408,1.2824944389740929,3.299772286979647,6991.821514289427,16243.107769423557,6466.343379676787,0.00018847335889612369,21415.51740023342,2183.775030232895,19328.33308955288,1970.9414621254846,0.9025386932440965,0.9025386932440965,37684.33356479827,35405.22815468563,1.0811023277498164,0.8,4548.099832315641,4273.035954225843,1.0811023277498164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590857562715605,4.71767498983262,-2.6034734540685553,7.321148443901175,3.5,3.5,1.0,0.6,0.0001579015303377914,1.0002530607387647,0.0001578615817692863,202.02167865949542,0.0,3.284266622179373e-06,9.307611607256343,0.01513473961051789,5.5176828583436125e-05,0.00010272470175435528,0.0004346560976311968,0.09141336853886897,0.09141336853886897,0.09141336853886897,0.09139251825086253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513077.2846651827,587.3106976698147,0.0,0.09141336853886897,0.09141325126080285,0.09141325126080285,0.375,0.375,0.5,4.411345620170846,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,25854.067973235396,19707.92396216602,0.7622755530219857,1.1439379193347834,3.847503122522615,1.0821939807280798,0.6663137838636418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.28191869694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3148703163257,259.3148703163257,-13.835129683674268,241.43913894274368,277.1906016872125,152002.26772851488,152089.23691579278,-86.96918727791015,0.0,nan,277.1906016872125,4.040601687212529,270.0403091401621,-3.109690859837883,262.8900165917778,-10.259983408222183,255.73972404267042,-17.41027595732956,248.5894314933878,-24.560568506612185,241.43913894274368,-31.710861057256295,1.0,1.0,26022.012520719443,26022.012520719443,276.49329994648474,3.3432999464847626,276.49329994648474,276.49329994648474,73722.07580654109,73722.31234456017,-0.23653801907494199,0.0,8546.071908451686,8546.071908451686,0.8659701061199739,4252.42780615649,276.49329994648474,3.3432999464847626,1.0,0.002,0.31574559057735335,0.00431361347002756,0.0004889513153119781,0.0015110380045578562,0.24447565765598903,0.24447565765598903,0.0,-1.0680130165668933e-08,0.9997719812920819,0.9997719812920819,0.0,0.09139240732936377,2.084393143908176e-05,0.0,0.0,0.0,1601553.356536414,267.8668440572047,0.0,1.0,1280212.1054762744,2615.595389346965,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4565.0,-33.70374113341726,4.7176322717294275,34.85676519639291,23.362716484721773,6.026462433280524,-29.730720776743183,-43.115429662261135,2.053442076604098,-5.283164026930081,-5.283164026937887,39.71317319553068,41257.867687676,25752.05046906833,25752.05046906833,67009.91815674433,73720.29580452335,73721.89898743203,25752.05046906833,99473.94945650036,99473.94945650036,99473.94945650036,125327.96417037793,123351.56941530546,1976.394755072469,0.0,90615.07797492358,58153.129904246125,36068.83118964162,25854.014713877576,61922.84590351919,19707.873483322735,1450.0,0.0,0.8865154755251282,2.8547343909893383,0.001494314320929203,1.0,1.0,-5.283164026930081,350758.57711654686,1542203.2171186318,4.396765518313192,1542203.2171186318,4.396765518313192,0.7622751708555424,0.09141297093603455,4.2312797698725175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2312797698725175,1.2822934288246268,1.2824958642320399,3.299774977207038,6991.82721455845,16243.107769423557,6466.336770285611,0.00018847189881781304,21415.52506646321,2183.7758119707764,19328.31333364036,1970.9394475830543,0.9025374476532713,0.9025374476532713,37684.3928509578,35405.22815468563,1.0811044537797743,0.8,4548.106987527018,4273.035954225843,1.0811044537797743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066504575941,4.7176322717294275,-2.6034908182686767,7.321123089998104,3.5,3.5,1.0,0.6,0.0001578615817692863,1.0002528715802055,0.00015782167315340535,202.0236794924598,0.0,3.2281907477770764e-06,9.148692579200235,0.015142810087387331,5.5163798692607406e-05,0.0001026977830766789,0.0004345430519431076,0.0914129709373096,0.0914129709373096,0.0914129709373096,0.0913925381589495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513084.08703323675,587.3084343805799,0.0,0.0914129709373096,0.09141297093603455,0.09141297093603455,0.375,0.375,0.5,4.409813163141206,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,25854.014713877576,19707.873483322735,0.7622751708555424,1.1438648363943822,3.847462275179964,1.0821517838690942,0.666278609868143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.122999668885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31361686404074,259.31361686404074,-13.836383135959238,241.43686397923426,277.1903697471141,152013.226145371,152097.05220250474,-83.8260571337392,0.0,nan,277.1903697471141,4.040369747114141,270.03966859472246,-3.1103314052775204,262.8889674414752,-10.26103255852479,255.73826628776266,-17.41173371223732,248.58756513393578,-24.562434866064194,241.43686397923426,-31.713136020765717,1.0,1.0,26022.012520719443,26022.012520719443,276.49324349422096,3.343243494220985,276.49324349422096,276.49324349422096,73721.31586005045,73721.89898743203,-0.5831273815711029,0.0,8546.071908451686,8546.071908451686,0.8659695764152467,4252.43616872188,276.49324349422096,3.343243494220985,1.0,0.002,0.315796869947037,0.004313416003397137,0.000489030716365564,0.0015109692838574918,0.24451535818278197,0.24451535818278197,0.0,2.2305594871152579e-13,0.9997756144747618,0.9997756144747618,0.0,0.09139245918853749,2.0511747497064586e-05,0.0,0.0,0.0,1601553.3472014132,267.8668359730699,0.0,1.0,1280212.133264234,2615.5952758195826,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4567.5,-33.70608092991664,4.717582958065583,34.85673159079141,23.362181125581287,6.026210093920916,-29.732850184342784,-43.11747432276604,2.0528886268843127,-5.283213146769526,-5.283213146811386,39.71307897790423,41256.449143998434,25752.049970058193,25752.049970058193,67008.49911405663,73719.36979406788,73721.1293461148,25752.049970058193,99473.17931617299,99473.17931617299,99473.17931617299,125327.1423930636,123351.43854127047,1975.703851793121,0.0,90615.49601366077,58152.66619031311,36069.810914830734,25853.963076890606,61923.77399172134,19707.827127378565,1450.0,0.0,0.8865155669748885,2.854729214664204,0.001494314320929203,1.0,1.0,-5.283213146769526,350757.9039702402,1542199.179109774,4.396762443992198,1542199.179109774,4.396762443992198,0.7622749003225071,0.09141249006923668,4.231296013324965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231296013324965,1.2822960898553477,1.2824984745055308,3.2997807969626467,6991.839545922233,16243.107769423557,6466.322471778593,0.0001884687402210347,21415.541651612042,2183.777503185292,19328.27059444603,1970.9350893981155,0.9025347529788538,0.9025347529788538,37684.50858415278,35405.22815468563,1.0811086040297555,0.8,4548.120955297571,4273.035954225843,1.0811086040297555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066396855176,4.717582958065583,-2.603539990067521,7.3211229481331035,3.5,3.5,1.0,0.6,0.00015782167315340535,1.0002511235945968,0.00015778205035775668,202.02566649347162,0.0,3.2249941694888837e-06,9.139633476331497,0.015150872572811053,5.515068948111477e-05,0.00010267098367229059,0.0004344313238967157,0.09141266132315466,0.09141266132315466,0.09141266132315466,0.0913923818698437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513091.06618873856,587.3061146425916,0.0,0.09141266132315466,0.09141249006923668,0.09141249006923668,0.375,0.375,0.5,4.408287622529634,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,25853.963076890606,19707.827127378565,0.7622749003225071,1.143794439106281,3.8474341232829383,1.0821126490613293,0.6662457160559053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.11394056602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3123481541056,259.3123481541056,-13.837651845894356,241.43460339137005,277.19009294405726,152021.29077921528,152106.13327924552,-84.84250003026347,0.0,nan,277.19009294405726,4.040092944057278,270.0389950182249,-3.111004981775068,262.8878970989661,-10.26210290103387,255.73679918737776,-17.41320081262222,248.58570128463768,-24.5642987153623,241.43460339137005,-31.71539660862993,1.0,1.0,26022.012520719443,26022.012520719443,276.4931043164442,3.343104316444226,276.4931043164442,276.4931043164442,73720.05190470545,73721.1293461148,-1.0774414093466476,0.0,8546.071908451686,8546.071908451686,0.8659685423719172,4252.452493391589,276.4931043164442,3.343104316444226,1.0,0.002,0.3158474019777096,0.00431318132589827,0.0004891089185891318,0.0015108898170456966,0.24455445929456587,0.24455445929456587,0.0,-1.2643651715882331e-09,0.9997790008669022,0.9997790008669022,0.0,0.09139228798817707,2.0202081059613476e-05,0.0,0.0,0.0,1601553.2904811974,267.86678685323045,0.0,1.0,1280212.3021060354,2615.5945860184966,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4570.0,-33.70840375246869,4.717543342610758,34.85669995959848,23.362129681650572,6.0263046590607905,-29.73493291129117,-43.11947414008898,2.05283381753622,-5.2831951196118325,-5.283195119611926,39.71306007739013,41254.772732086865,25751.901540223407,25751.901540223407,67006.67427231028,73718.77740893723,73720.73984247229,25751.901540223407,99472.6413826957,99472.6413826957,99472.6413826957,125326.60375359944,123351.56905780392,1975.0346957955128,0.0,90615.54533417156,58152.013699502444,36070.59070518791,25853.962370903737,61924.553076091644,19707.825322691104,1450.0,0.0,0.8865157277878855,2.8547311143932808,0.001494314320929203,1.0,1.0,-5.2831951196118325,350758.15101723734,1542198.3690672594,4.396757037847058,1542198.3690672594,4.396757037847058,0.7622748513346045,0.09141243447899662,4.2312979529903645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2312979529903645,1.2822964269088708,1.2824987608014367,3.2997814422601297,6991.840913230165,16243.107769423557,6466.320886315429,0.00018846838999280876,21415.54349065191,2183.7776907151692,19328.265855390528,1970.9346061489427,0.9025344541840602,0.9025344541840603,37684.522404095194,35405.22815468563,1.0811090996199826,0.8,4548.122623218211,4273.035954225843,1.0811090996199826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903435547176,4.717543342610758,-2.6035374079858045,7.321080750596562,3.5,3.5,1.0,0.6,0.00015778205035775668,1.0002493064401177,0.00015774272408076165,202.02763911534075,0.0,3.2019286797032772e-06,9.074265878279087,0.015158877394510311,5.51378705679868e-05,0.00010264417978976988,0.00043431810783082825,0.09141243448393493,0.09141243448393493,0.09141243448393493,0.09139245926698314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513098.279910462,587.3037209396223,0.0,0.09141243448393493,0.09141243447899662,0.09141243447899662,0.375,0.375,0.5,4.406789474658366,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25853.962370903737,19707.825322691104,0.7622748513346045,1.1437232361751517,3.8474055745167233,1.0820695660083945,0.6662102620489457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.048572967964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31113468951565,259.31113468951565,-13.838865310484323,241.43236349018665,277.18990590635,152032.45766817627,152113.6095009757,-81.15183279942244,0.0,nan,277.18990590635,4.039905906350043,270.0383974132641,-3.1116025867358985,262.8868889244545,-10.263111075545453,255.73538044052736,-17.414619559472612,248.58387196231146,-24.566128037688514,241.43236349018665,-31.71763650981333,1.0,1.0,26022.012520719443,26022.012520719443,276.4930767667228,3.343076766722845,276.4930767667228,276.4930767667228,73719.98719679425,73720.73984247229,-0.7526456780469744,0.0,8546.071908451686,8546.071908451686,0.865968418894589,4252.454442755316,276.4930767667228,3.343076766722845,1.0,0.002,0.3158975554891638,0.004312966035798613,0.0004891866025990623,0.0015108133964053707,0.24459330129953114,0.24459330129953114,0.0,-9.955669101613385e-13,0.9997805396391997,0.9997805396391997,0.0,0.09139237307314423,2.006140585239792e-05,0.0,0.0,0.0,1601553.3112977247,267.86680488038814,0.0,1.0,1280212.2401404916,2615.5948391779234,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4572.5,-33.710715505950034,4.717506203538073,34.856670655901496,23.361935919988923,6.026393868491458,-29.73700440615734,-43.121464632544644,2.0526339469272195,-5.283138987034704,-5.283138987090079,39.71300867375861,41253.138848204755,25751.661365867487,25751.661365867487,67004.80021407224,73717.66232716286,73720.76903717745,25751.661365867487,99472.43040304494,99472.43040304494,99472.43040304494,125326.39331327353,123352.01892960319,1974.37438367033,0.0,90615.67979955442,58151.41939302614,36071.400451698086,25853.962910228583,61925.36336192667,19707.822324008503,1450.0,0.0,0.8865162014511253,2.8547370297353334,0.001494314320929203,1.0,1.0,-5.283138987034704,350758.9202677557,1542196.165997453,4.396741114438944,1542196.165997453,4.396741114438944,0.762274719447807,0.09141193724924732,4.23130333526804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23130333526804,1.2822974392590667,1.282499722880762,3.299783034514175,6991.844287025424,16243.107769423557,6466.316974196122,0.00018846752581296174,21415.548028492787,2183.7781534461606,19328.25416180412,1970.933413734978,0.9025337169092484,0.9025337169092483,37684.5607523354,35405.22815468563,1.081110474807794,0.8,4548.127251444541,4273.035954225843,1.081110474807794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558982509300565,4.717506203538073,-2.603506267213168,7.32101247075124,3.5,3.5,1.0,0.6,0.00015774272408076165,1.0002481230448397,0.00015770359418479038,202.02960237205542,0.0,3.1779979586001698e-06,9.00644621467288,0.01516682238940681,5.512511416606151e-05,0.00010261760991470015,0.0004342062350893054,0.0914121433752281,0.0914121433752281,0.0914121433752281,0.0913926974738918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513105.1320619548,587.3014454914133,0.0,0.0914121433752281,0.09141193724924732,0.09141193724924732,0.375,0.375,0.5,4.405332896791452,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,25853.962910228583,19707.822324008503,0.762274719447807,1.1436522655516341,3.8473530745910285,1.0820251440828612,0.6661751600406153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.98075330436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.30995758932585,259.30995758932585,-13.84004241067413,241.43014084163366,277.18977432693873,152043.06297655,152121.76906829336,-78.706091743356,0.0,nan,277.18977432693873,4.039774326938755,270.037847637174,-3.1121523628259524,262.885920942498,-10.264079057501988,255.7339942441389,-17.41600575586108,248.58206754357187,-24.56793245642811,241.43014084163366,-31.71985915836632,1.0,1.0,26022.012520719443,26022.012520719443,276.49313631539957,3.3431363153995903,276.49313631539957,276.49313631539957,73719.1189876152,73720.76903717745,-1.6500495622458402,0.0,8546.071908451686,8546.071908451686,0.8659680762637039,4252.45985194438,276.49313631539957,3.3431363153995903,1.0,0.002,0.31594585853705154,0.004312768358011376,0.0004892614596331327,0.0015107410202943774,0.24463072981656636,0.24463072981656636,0.0,2.479927509874136e-09,0.9997886619958927,0.9997886619958927,0.0,0.09139261843287748,1.9318816369840507e-05,0.0,0.0,0.0,1601553.3761157517,267.8668610129653,0.0,1.0,1280212.0471934718,2615.595627460707,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4575.0,-33.71300632683254,4.717470376342686,34.8566408243181,23.361546999681764,6.026147703898231,-29.739090923765456,-43.12346860589457,2.052232299886965,-5.2831974645633295,-5.283197464554086,39.712961138359915,41251.716485464916,25751.719690309186,25751.719690309186,67003.4361757741,73717.25063696649,73719.79275551382,25751.719690309186,99471.512445823,99471.512445823,99471.512445823,125325.4376381384,123351.7135609907,1973.7240771477038,0.0,90615.97403711373,58150.906196889206,36072.29760024947,25853.92519231541,61926.22279256488,19707.789878771844,1450.0,0.0,0.8865160754121179,2.8547308672787057,0.001494314320929203,1.0,1.0,-5.2831974645633295,350758.11888164777,1542194.1287159508,4.396745351563239,1542194.1287159508,4.396745351563239,0.7622745765749184,0.09141191821308872,4.23131484781241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23131484781241,1.2822993913785825,1.2825016251293724,3.2997869891082,6991.852666335623,16243.107769423557,6466.307257683448,0.00018846537948953798,21415.559299247656,2183.7793027433077,19328.22511849751,1970.930452141915,0.9025318857386332,0.9025318857386333,37684.64277813697,35405.22815468563,1.0811134162968163,0.8,4548.137151089807,4273.035954225843,1.0811134162968163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558995099732951,4.717470376342686,-2.603558675628653,7.3210290519713395,3.5,3.5,1.0,0.6,0.00015770359418479038,1.0002458807592571,0.00015766482743731196,202.03154788628996,0.0,3.162158929574684e-06,8.961558406414655,0.015174727786730747,5.511227412886899e-05,0.00010259132005592139,0.00043409617580929526,0.09141191830858394,0.09141191830858394,0.09141191830858394,0.09139248719295011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513112.0068833895,587.2991627089065,0.0,0.09141191830858394,0.09141191821308872,0.09141191821308872,0.375,0.375,0.5,4.403875551966241,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,25853.92519231541,19707.789878771844,0.7622745765749184,1.1435843910641175,3.8473450196584054,1.081988100585699,0.6661429459963408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9358654961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3087479818678,259.3087479818678,-13.841252018132195,241.4279303177771,277.1895656394971,152050.20822650086,152131.10210743072,-80.89388092985986,0.0,nan,277.1895656394971,4.039565639497141,270.0372385797795,-3.1127614202204654,262.88491151706063,-10.265088482939348,255.7325844518433,-17.41741554815667,248.58025738524904,-24.569742614750936,241.4279303177771,-31.722069682222866,1.0,1.0,26022.012520719443,26022.012520719443,276.492963600462,3.342963600462042,276.492963600462,276.492963600462,73718.46099681863,73719.79275551382,-1.3317586951889098,0.0,8546.071908451686,8546.071908451686,0.865967343385621,4252.471422051472,276.492963600462,3.342963600462042,1.0,0.002,0.3159946684150798,0.0043125363577554135,0.0004893369855047958,0.0015106630128082275,0.24466849275239788,0.24466849275239788,0.0,-1.6869769470240215e-12,0.9997864178462036,0.9997864178462036,0.0,0.09139239425871411,1.9523954374612768e-05,0.0,0.0,0.0,1601553.308589936,267.86680253543665,0.0,1.0,1280212.2482008976,2615.594806247242,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4577.5,-33.71527127818027,4.717434384049918,34.85661099005726,23.361173166800313,6.02596794088307,-29.74114735628437,-43.125441496353574,2.0518440189647755,-5.28323654033818,-5.2832365403507024,39.7129014447598,41250.28047911332,25751.727630331596,25751.727630331596,67002.00810944491,73716.6305487071,73719.0498114052,25751.727630331596,99470.7774417368,99470.7774417368,99470.7774417368,125324.66716424574,123351.59438688305,1973.0727773626832,0.0,90616.28768178285,58150.398558876506,36073.21013656261,25853.889722508928,61927.09985907153,19707.758370732372,1450.0,0.0,0.886516092703965,2.854726749416073,0.001494314320929203,1.0,1.0,-5.28323654033818,350757.5833813023,1542191.5703584712,4.396744770253427,1542191.5703584712,4.396744770253427,0.7622744036683344,0.09141166569211714,4.2313269264958455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2313269264958455,1.2823012804759237,1.2825034648114086,3.299791547369739,6991.862324744847,16243.107769423557,6466.296057600473,0.0001884629055175332,21415.572291131455,2183.7806275467624,19328.191640699988,1970.9270383566243,0.9025297749667943,0.9025297749667943,37684.728837578434,35405.22815468563,1.0811165024360385,0.8,4548.147537552675,4273.035954225843,1.0811165024360385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558996813736761,4.717434384049918,-2.6035969252127957,7.321031309262714,3.5,3.5,1.0,0.6,0.00015766482743731196,1.0002431083751429,0.0001576265071132882,202.03347146422576,0.0,3.132842399832678e-06,8.87847536112581,0.015182559892730329,5.509963595274e-05,0.00010256519148457195,0.0004339868564498717,0.09141166569515909,0.09141166569515909,0.09141166569515909,0.09139235714470526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513118.7774117898,587.2969138857306,0.0,0.09141166569515909,0.09141166569211714,0.09141166569211714,0.375,0.375,0.5,4.402427411731978,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,25853.889722508928,19707.758370732372,0.7622744036683344,1.1435156539424087,3.8473266207382126,1.0819497160681257,0.6661103228309936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.85278245081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3075338209651,259.3075338209651,-13.842466179034886,241.42573759098917,277.18933004678735,152058.47062980777,152139.66903047523,-81.19840066747827,0.0,nan,277.18933004678735,4.03933004678737,270.03661155860306,-3.1133884413969213,262.8838930684818,-10.266106931518152,255.73117457676662,-17.418825423233358,248.57845608416244,-24.571543915837537,241.42573759098917,-31.724262409010805,1.0,1.0,26022.012520719443,26022.012520719443,276.4928375906779,3.3428375906779024,276.4928375906779,276.4928375906779,73717.69336537091,73719.0498114052,-1.3564460342895472,0.0,8546.071908451686,8546.071908451686,0.8659665744676204,4252.483561128325,276.4928375906779,3.3428375906779024,1.0,0.002,0.3160431602238335,0.004312315886661543,0.0004894120384549744,0.0015105879617057479,0.2447060192274872,0.2447060192274872,0.0,1.6072213004925118e-13,0.9997878091030313,0.9997878091030313,0.0,0.09139226896878054,1.939672333661026e-05,0.0,0.0,0.0,1601553.2634679012,267.8667634596618,0.0,1.0,1280212.3825177723,2615.5942574974333,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4580.0,-33.717524243641215,4.717389156269468,34.85657981142394,23.360581404436402,6.0256549000297985,-29.743204904618704,-43.127418158669,2.0512337514565813,-5.283316161782409,-5.283316161809169,39.712798362058244,41248.96540796626,25751.816194052488,25751.816194052488,67000.78160201875,73715.7418353917,73718.08903523877,25751.816194052488,99469.90522929125,99469.90522929125,99469.90522929125,125323.72949637624,123351.31433186808,1972.4151645081618,0.0,90616.73089606978,58149.97993653334,36074.16773281827,25853.82426708499,61927.99199990326,19707.70069669512,1450.0,0.0,0.8865160605158836,2.854718358805924,0.001494314320929203,1.0,1.0,-5.283316161782409,350756.49223896797,1542187.1524324438,4.396745852338387,1542187.1524324438,4.396745852338387,0.7622741027827508,0.09141119724538461,4.231344249632474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231344249632474,1.282304203007353,1.2825063386627717,3.299797536114143,6991.875014175612,16243.107769423557,6466.281342118701,0.0001884596551374718,21415.589361215545,2183.7823682109124,19328.147655140212,1970.92255307778,0.9025270016684309,0.9025270016684308,37684.852263151646,35405.22815468563,1.0811209285485106,0.8,4548.162433711787,4273.035954225843,1.0811209285485106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559015931888729,4.717389156269468,-2.60366733102335,7.321056487292818,3.5,3.5,1.0,0.6,0.0001576265071132882,1.0002418262620851,0.0001575883981000277,202.03538489612518,0.0,3.096795236062011e-06,8.776317698999739,0.015190301880820484,5.508697630442969e-05,0.0001025395308088585,0.0004338800540480753,0.09141136794888499,0.09141136794888499,0.09141136794888499,0.09139208520606511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513125.3518409409,587.2947278771796,0.0,0.09141136794888499,0.09141119724538461,0.09141119724538461,0.375,0.375,0.5,4.400975999698176,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,25853.82426708499,19707.70069669512,0.7622741027827508,1.1434488444328057,3.8473054122239967,1.0819143240123692,0.6660794912909609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.750624788685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.30629501037873,259.30629501037873,-13.843704989621244,241.42355821879872,277.1890318274561,152065.69695213498,152148.53725768413,-82.8403055491259,0.0,nan,277.1890318274561,4.039031827456142,270.03593709166665,-3.1140629083333238,262.8828423617487,-10.267157638251263,255.72974763867856,-17.420252361321417,248.57665292392352,-24.57334707607646,241.42355821879872,-31.72644178120126,1.0,1.0,26022.012520719443,26022.012520719443,276.49264554608783,3.3426455460878515,276.49264554608783,276.49264554608783,73716.42932173953,73718.08903523877,-1.6597134992334759,0.0,8546.071908451686,8546.071908451686,0.865965471692463,4252.5009708806365,276.49264554608783,3.3426455460878515,1.0,0.002,0.31609119936999597,0.004312086307786508,0.0004894863493544796,0.0015105119807886285,0.2447431746772398,0.2447431746772398,0.0,-1.6698568920843482e-09,0.9997899190665472,0.9997899190665472,0.0,0.09139199349573927,1.9203749645344846e-05,0.0,0.0,0.0,1601553.171526426,267.86668383821757,0.0,1.0,1280212.6562039508,2615.5931393566952,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4582.5,-33.719779640016796,4.717335957275704,34.85654742379864,23.360040631983452,6.0253872023409825,-29.74526297859582,-43.12939482098443,2.0506764904462376,-5.283395336143485,-5.283395336121662,39.71269643904673,41247.62283534532,25751.883080498214,25751.883080498214,66999.50591584353,73714.84738974909,73717.1274801779,25751.883080498214,99469.01056067612,99469.01056067612,99469.01056067612,125322.76995346438,123351.01141840877,1971.7585350556008,0.0,90617.12895931426,58149.538014777674,36075.10104948509,25853.75939278826,61928.86044227335,19707.643551020803,1450.0,0.0,0.8865160263972575,2.854710015329135,0.001494314320929203,1.0,1.0,-5.283395336143485,350755.4072261421,1542182.784218076,4.396746999323623,1542182.784218076,4.396746999323623,0.7622738051982538,0.09141084550560795,4.231359858552138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231359858552138,1.2823068781305698,1.2825089653376867,3.2998028246724287,6991.886219996009,16243.107769423557,6466.2683465925875,0.00018845678476217334,21415.604436518217,2183.7839054639676,19328.108810642996,1970.9185920414207,0.9025245525026793,0.9025245525026793,37684.9634750181,35405.22815468563,1.0811249166734953,0.8,4548.175855805886,4273.035954225843,1.0811249166734953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590303705914055,4.717335957275704,-2.603739545353497,7.321075502629201,3.5,3.5,1.0,0.6,0.0001575883981000277,1.0002420917625332,0.0001575502564807487,202.0373004258925,0.0,3.0797476648384563e-06,8.728004882152185,0.01519800124998258,5.507431934818925e-05,0.00010251407875183844,0.00043377395776698186,0.09141107129530691,0.09141107129530691,0.09141107129530691,0.09139181457736872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513131.94885014265,587.2925344264307,0.0,0.09141107129530691,0.09141084550560795,0.09141084550560795,0.375,0.375,0.5,4.399521124198735,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,25853.75939278826,19707.643551020803,0.7622738051982538,1.1433820456598294,3.847283056946562,1.0818785528646495,0.666048471435932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.70231197184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.30504787201284,259.30504787201284,-13.844952127987142,241.4213870182004,277.18870877403435,152073.59784100825,152156.97347770396,-83.3756366956825,0.0,nan,277.18870877403435,4.038708774034376,270.03524439588534,-3.1147556041146345,262.881780029509,-10.268219970490975,255.72831567634242,-17.42168432365756,248.57485133810547,-24.575148661894502,241.4213870182004,-31.728612981799586,1.0,1.0,26022.012520719443,26022.012520719443,276.49245385750316,3.3424538575031875,276.49245385750316,276.49245385750316,73715.33115550118,73717.1274801779,-1.7963246767321834,0.0,8546.071908451686,8546.071908451686,0.8659644780427646,4252.516657844899,276.49245385750316,3.3424538575031875,1.0,0.002,0.3161390696959152,0.004311847965039112,0.0004895603992540599,0.001510432904517084,0.24478019962702996,0.24478019962702996,0.0,-6.696228856128972e-09,0.9997907691458332,0.9997907691458332,0.0,0.0913917195363227,1.9125969285247518e-05,0.0,0.0,0.0,1601553.0801011228,267.8666046638565,0.0,1.0,1280212.9283532356,2615.5920274955765,,,,,,,,,,,,,,,,,7.0,16243.107769423557
