time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4585.0,-33.72199074841731,4.717297741337173,34.85651658373849,23.360034729726635,6.025409545262151,-29.74725071903766,-43.13130435822529,2.0506695159899313,-5.283414633624602,-5.283414633616646,39.71270182602654,41246.03654957805,25751.83436550608,25751.83436550608,66997.87091508413,73714.72490340957,73716.44068012788,25751.83436550608,99468.27504563396,99468.27504563396,99468.27504563396,125322.02973761177,123350.91080655016,1971.1189310616016,0.0,90617.13061182247,58148.89195081699,36075.820734450535,25853.75469197781,61929.575426428346,19707.64025931173,1450.0,0.0,0.8865159082097097,2.854707981743374,0.001494314320929203,1.0,1.0,-5.283414633624602,350755.14277206344,1542183.015093153,4.396750972502015,1542183.015093153,4.396750972502015,0.7622738164769095,0.0914109086264975,4.231360024067863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231360024067863,1.282306989247578,1.2825090275603954,3.2998026678078913,6991.885887618876,16243.107769423557,6466.268732061601,0.00018845686990097567,21415.603989354404,2183.7838598659487,19328.109962835675,1970.9187095323762,0.9025246251491944,0.9025246251491944,37684.96465429933,35405.22815468563,1.081124958963251,0.8,4548.175998132638,4273.035954225843,1.081124958963251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559019854540214,4.717297741337173,-2.6037639119694598,7.321061653306633,3.5,3.5,1.0,0.6,0.0001575502564807487,1.0002373417876709,0.0001575128720941047,202.03917837380712,0.0,3.082411917200188e-06,8.735555373345333,0.015205707279775582,5.5062094762957513e-05,0.00010248816171779119,0.00043366431043286393,0.09141090862250167,0.09141090862250167,0.09141090862250167,0.09139173728928793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513138.98736321507,587.2902000041737,0.0,0.09141090862250167,0.0914109086264975,0.0914109086264975,0.375,0.375,0.5,4.398083274063213,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25853.75469197781,19707.64025931173,0.7622738164769095,1.1433152651795453,3.847277134557915,1.0818396614825314,0.6660151674796784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.70986246303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3038555600243,259.3038555600243,-13.84614443997566,241.41924139251188,277.1884697585304,152083.97100457366,152163.7082353334,-79.73723075972647,0.0,nan,277.1884697585304,4.038469758530425,270.0346240679751,-3.1153759320249037,262.88077838499305,-10.269221615006927,255.72693271051492,-17.42306728948506,248.57308704562078,-24.576912954379196,241.41924139251188,-31.7307586074881,1.0,1.0,26022.012520719443,26022.012520719443,276.49235419559545,3.342354195595476,276.49235419559545,276.49235419559545,73715.6784146381,73716.44068012788,-0.762265489785932,0.0,8546.071908451686,8546.071908451686,0.865964467506183,4252.516824188202,276.49235419559545,3.342354195595476,1.0,0.002,0.31618719468825407,0.004311651319373033,0.0004896349041549457,0.0015103650958055328,0.24481745207747282,0.24481745207747282,0.0,-3.952133759144161e-14,0.9997894124736583,0.9997894124736583,0.0,0.0913916586293692,1.9249997128304226e-05,0.0,0.0,0.0,1601553.0578176575,267.8665853663754,0.0,1.0,1280212.9946852387,2615.5917564974366,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4587.5,-33.72426254451956,4.717218413849836,34.8564796776076,23.358774720132374,6.02481578215975,-29.74935690905291,-43.13332188231868,2.0493716476129085,-5.283537115952868,-5.2835371159503,39.712326191335634,41245.00311125972,25751.945489235346,25751.945489235346,66996.94860049506,73712.52516644215,73715.49586320984,25751.945489235346,99467.4413524452,99467.4413524452,99467.4413524452,125321.0155687845,123350.5321064776,1970.4834623068828,0.0,90618.0703313963,58148.72024960015,36077.05564644017,25853.574216339297,61930.62986277946,19707.47516266384,1450.0,0.0,0.886516647634277,2.854695074473082,0.001494314320929203,1.0,1.0,-5.283537115952868,350753.464269008,1542166.9162274874,4.396726114855227,1542166.9162274874,4.396726114855227,0.7622727518351733,0.0914107055763237,4.231396679914629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231396679914629,1.282313113797282,1.282515105134089,3.299815493100822,6991.913062875604,16243.107769423557,6466.237214539748,0.00018844990887184572,21415.64055233521,2183.787588252381,19328.015754853703,1970.9091029917151,0.9025186852394257,0.9025186852394257,37685.22582292317,35405.22815468563,1.0811343246401504,0.8,4548.207518418707,4273.035954225843,1.0811343246401504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590438426961075,4.717218413849836,-2.6038748311353372,7.321093244985173,3.5,3.5,1.0,0.6,0.0001575128720941047,1.0002438613880995,0.00015747447015122338,202.04110789861687,0.0,3.0212443046251118e-06,8.562206359307567,0.015213260390537145,5.504918158969944e-05,0.00010246369050440527,0.00043356451981214054,0.09141022358937907,0.09141022358937907,0.09141022358937907,0.0913914002985026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513144.03658366,587.2885059392592,0.0,0.09141022358937907,0.0914107055763237,0.0914107055763237,0.375,0.375,0.5,4.396671453197669,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25853.574216339297,19707.47516266384,0.7622727518351733,1.1432474843697364,3.8472232049376203,1.0818063492804952,0.6659871408162138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.536513449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3025766040036,259.3025766040036,-13.847423395996373,241.41708062822417,277.1880725100434,152088.85363534084,152174.30593732893,-85.45230198808576,0.0,nan,277.1880725100434,4.038072510043435,270.03387417921283,-3.116125820787147,262.87967582159126,-10.270324178408714,255.72547744155568,-17.424522558444295,248.57127904339433,-24.57872095660565,241.41708062822417,-31.732919371775807,1.0,1.0,26022.012520719443,26022.012520719443,276.49212115756694,3.3421211575669645,276.49212115756694,276.49212115756694,73712.33649128633,73715.49586320984,-3.1593719235097524,0.0,8546.071908451686,8546.071908451686,0.8659621340280146,4252.553663314202,276.49212115756694,3.3421211575669645,1.0,0.002,0.3162357787263207,0.004311518797807215,0.0004897100153605649,0.0015103255024789077,0.24485500768028245,0.24485500768028245,0.0,3.551783947248338e-08,0.999788231055484,0.999788231055484,0.0,0.09139134762768635,1.935794863736292e-05,0.0,0.0,0.0,1601552.9163829712,267.8664628840471,0.0,1.0,1280213.415698494,2615.590036456777,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4590.0,-33.72645436621377,4.717163145595939,34.856447155862696,23.35907273171472,6.024935165726222,-29.751315408271193,-43.1352045276202,2.049676107291002,-5.283560510889458,-5.283560510943524,39.71251477944422,41243.30662659628,25751.863415589116,25751.863415589116,66995.17004218539,73713.13987420248,73714.6037673258,25751.863415589116,99466.46718291492,99466.46718291492,99466.46718291492,125320.10261917053,123350.26548511967,1969.8371340508581,0.0,90617.86477015361,58147.96637280952,36077.66488593788,25853.635436255616,61931.30032219349,19707.53523183244,1450.0,0.0,0.8865158426400961,2.8546926091041747,0.001494314320929203,1.0,1.0,-5.283560510889458,350753.1436645202,1542174.9986772956,4.396753176793528,1542174.9986772956,4.396753176793528,0.7622732702494812,0.09141041304222344,4.231388661845606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231388661845606,1.2823117743012267,1.2825137161812077,3.299812687247161,6991.907117608389,16243.107769423557,6466.244110038096,0.000188451431780515,21415.632552796225,2183.786772526421,19328.036365959713,1970.9112047396118,0.902519984796623,0.902519984796623,37685.1686951572,35405.22815468563,1.08113227599988,0.8,4548.200623702568,4273.035954225843,1.08113227599988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026125549342,4.717163145595939,-2.6039067664407676,7.321069912036707,3.5,3.5,1.0,0.6,0.00015747447015122338,1.000235280056759,0.00015743742826416539,202.04296953009973,0.0,3.1035084340808585e-06,8.795342902185153,0.015221019161622348,5.503713423692674e-05,0.00010243733591429663,0.00043345218173742445,0.09141034191483573,0.09141034191483573,0.09141034191483573,0.09139123838401197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513151.9693628861,587.2858842300946,0.0,0.09141034191483573,0.09141041304222344,0.09141041304222344,0.375,0.375,0.5,4.39523385656857,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,25853.635436255616,19707.53523183244,0.7622732702494812,1.1431811553488826,3.847234696839104,1.081765919553561,0.6659525379255837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.769649991875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3013840401037,259.3013840401037,-13.848615959896279,241.41495022998123,277.1878174132394,152100.31538879004,152179.95894633862,-79.64355754855639,0.0,nan,277.1878174132394,4.037817413239395,270.03324454208564,-3.116755457914337,262.87867093605234,-10.271329063947633,255.72409734477588,-17.425902655224093,248.56952377448752,-24.580476225512456,241.41495022998123,-31.735049770018747,1.0,1.0,26022.012520719443,26022.012520719443,276.4919933759159,3.3419933759159335,276.4919933759159,276.4919933759159,73713.80826496863,73714.6037673258,-0.795502357170335,0.0,8546.071908451686,8546.071908451686,0.865962644451079,4252.5456051548335,276.4919933759159,3.3419933759159335,1.0,0.002,0.3162842565584882,0.00431120092937752,0.0004897850624749155,0.001510215457384274,0.24489253123745774,0.24489253123745774,0.0,5.198591895502758e-10,0.9997888442373011,0.9997888442373011,0.0,0.09139111120673889,1.9301835484554218e-05,0.0,0.0,0.0,1601552.8893679841,267.8664394891105,0.0,1.0,1280213.4961147802,2615.589707917935,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4592.5,-33.728605709741615,4.717129701690084,34.85641854509213,23.359244455955945,6.0252349489746555,-29.753221644039314,-43.137037300597854,2.049850880186489,-5.283493713973144,-5.28349371396211,39.712529696814535,41241.609141541754,25751.605295304395,25751.605295304395,66993.21443684614,73712.51210971104,73714.67624608663,25751.605295304395,99466.28154139103,99466.28154139103,99466.28154139103,125319.9455861242,123350.73786994268,1969.2077161815293,0.0,90617.7495467745,58147.283817930664,36078.29525427093,25853.664044733177,61931.95929900411,19707.55843584906,1450.0,0.0,0.8865161297454461,2.8546996481976943,0.001494314320929203,1.0,1.0,-5.283493713973144,350754.0590508711,1542175.6380025574,4.396743525009044,1542175.6380025574,4.396743525009044,0.7622733242665393,0.0914101531864298,4.231384180362334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231384180362334,1.2823110362881724,1.2825129305502359,3.2998110915512853,6991.903736520307,16243.107769423557,6466.248031461997,0.00018845229786006802,21415.62800355672,2183.786308633093,19328.048087358173,1970.9123999896167,0.9025207238446689,0.9025207238446689,37685.136765124866,35405.22815468563,1.081131130967694,0.8,4548.196770085933,4273.035954225843,1.081131130967694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558970405410448,4.717129701690084,-2.6038668286025666,7.32099653029265,3.5,3.5,1.0,0.6,0.00015743742826416539,1.0002309386197827,0.0001574010782763959,202.04479681191881,0.0,2.993621143277967e-06,8.483922320049759,0.015228503214480544,5.5025408369341776e-05,0.0001024120198948236,0.0004333446008619092,0.09141015331079538,0.09141015331079538,0.09141015331079538,0.0913914933341542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513158.86740239407,587.2835968540319,0.0,0.09141015331079538,0.0914101531864298,0.0914101531864298,0.375,0.375,0.5,4.393834375959057,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25853.664044733177,19707.55843584906,0.7622733242665393,1.14311413138789,3.847196174318585,1.0817228325266857,0.665918043096772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.458229409734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3002878184596,259.3002878184596,-13.849712181540383,241.4128559775365,277.18771937847083,152112.70166398896,152186.01273774475,-73.3110737557727,0.0,nan,277.18771937847083,4.037719378470854,270.03274706183555,-3.1172529381644267,262.87777427268816,-10.27222572731182,255.72280149314403,-17.427198506855945,248.56782872708254,-24.582171272917435,241.4128559775365,-31.737144022463468,1.0,1.0,26022.012520719443,26022.012520719443,276.4920686538417,3.34206865384175,276.4920686538417,276.4920686538417,73714.10964666364,73714.67624608663,-0.566599422993022,0.0,8546.071908451686,8546.071908451686,0.8659629297382702,4252.541101264146,276.4920686538417,3.34206865384175,1.0,0.002,0.31633110380911184,0.00431100279602705,0.0004898576759411582,0.0015101423274851997,0.2449288379705791,0.2449288379705791,0.0,3.4263577218529573e-12,0.9997950020185012,0.9997950020185012,0.0,0.09139141428953809,1.873889689171016e-05,0.0,0.0,0.0,1601552.9665008003,267.86650628602683,0.0,1.0,1280213.2665112193,2615.5906459580183,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4595.0,-33.73075763193311,4.717097873578571,34.856390744786474,23.358896432351344,6.0250744986152425,-29.7551744189034,-43.13891065595669,2.049491286048274,-5.2834954325843455,-5.283495432583516,39.71248281040106,41240.22980399616,25751.527763367372,25751.527763367372,66991.75756736353,73711.89009232765,73714.21627170428,25751.527763367372,99465.74403507165,99465.74403507165,99465.74403507165,125319.39025080187,123350.80336950911,1968.586881292754,0.0,90618.0146546253,58146.791646304715,36079.13667591175,25853.646215730212,61932.78289164197,19707.541476128663,1450.0,0.0,0.8865162913785091,2.854699467089409,0.001494314320929203,1.0,1.0,-5.2834954325843455,350754.035498966,1542173.6285554755,4.396738091299941,1542173.6285554755,4.396738091299941,0.7622731939504125,0.091409909183097,4.231394544237927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231394544237927,1.2823127867685487,1.2825146346917367,3.2998146691659507,6991.911317056481,16243.107769423557,6466.2392394075105,0.0001884503560723222,21415.63820325471,2183.787348712834,19328.02180731895,1970.9097201714094,0.9025190668556172,0.9025190668556172,37685.2106064887,35405.22815468563,1.0811337789684576,0.8,4548.2056819562695,4273.035954225843,1.0811337789684576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589536686773995,4.717097873578571,-2.6038766149409374,7.320974488519509,3.5,3.5,1.0,0.6,0.0001574010782763959,1.0002310048814365,0.00015736472625646475,202.04662461557407,0.0,2.937730357199822e-06,8.325527832304296,0.015235847540373543,5.501342524998658e-05,0.00010238765302640932,0.00043324255641327426,0.09140990907136248,0.09140990907136248,0.09140990907136248,0.09139150419893215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513165.3701665969,587.2814374211674,0.0,0.09140990907136248,0.091409909183097,0.091409909183097,0.375,0.375,0.5,4.392454007397779,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25853.646215730212,19707.541476128663,0.7622731939504125,1.1430492412954607,3.8471717693413083,1.081684924195523,0.6658869160804602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29983492199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29917018089947,259.29917018089947,-13.850829819100511,241.4107766907774,277.1875634904548,152119.98016619333,152194.72345633025,-74.74329013690847,0.0,nan,277.1875634904548,4.037563490454829,270.03220636419775,-3.1177936358022293,262.87684893424955,-10.273151065750426,255.72149151041722,-17.428508489582754,248.56613409529993,-24.583865904700048,241.4107766907774,-31.73922330922258,1.0,1.0,26022.012520719443,26022.012520719443,276.49201311231934,3.342013112319364,276.49201311231934,276.49201311231934,73713.15695301823,73714.21627170428,-1.0593186860496644,0.0,8546.071908451686,8546.071908451686,0.8659622699832741,4252.551516959116,276.49201311231934,3.342013112319364,1.0,0.002,0.31637732095193466,0.004310798203673107,0.0004899292442150775,0.001510070754678388,0.24496462210753872,0.24496462210753872,0.0,-1.1065345688343609e-12,0.9997977587140601,0.9997977587140601,0.0,0.09139142232551616,1.8486857580841778e-05,0.0,0.0,0.0,1601552.9645162583,267.86650456741563,0.0,1.0,1280213.2724186666,2615.5906218232717,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4597.5,-33.73287973389776,4.717062945105695,34.85636149424407,23.35832695188003,6.024657077890209,-29.757126052838043,-43.140783871617145,2.0489034018548464,-5.283588166103584,-5.283588166212761,39.71240873608732,41239.04694148492,25751.676611645024,25751.676611645024,66990.72355312994,73711.53391685041,73713.08186943832,25751.676611645024,99464.75848108335,99464.75848108335,99464.75848108335,125318.34536482551,123350.38252256215,1967.9628422633582,0.0,90618.44999200678,58146.394167048486,36080.06202773143,25853.586883742166,61933.648911473596,19707.490485111117,1450.0,0.0,0.8865160867544348,2.8546896947874356,0.001494314320929203,1.0,1.0,-5.283588166103584,350752.76467743027,1542170.4539010345,4.396744970262149,1542170.4539010345,4.396744970262149,0.7622729710090643,0.0914096708085505,4.231411502075236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231411502075236,1.2823156009961532,1.2825174027451376,3.29982065163062,6991.923993181239,16243.107769423557,6466.224536876752,0.00018844710900795816,21415.655260086198,2183.789088025595,19327.97786047062,1970.9052388400341,0.9025162959404505,0.9025162959404505,37685.33142895658,35405.22815468563,1.081138111745877,0.8,4548.220263948147,4273.035954225843,1.081138111745877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558985800389611,4.717062945105695,-2.603953859910658,7.321016805016353,3.5,3.5,1.0,0.6,0.00015736472625646475,1.0002278074225859,0.00015732888556854507,202.04842712018527,0.0,2.937921170019593e-06,8.326068595835526,0.015243192343298592,5.500144543924929e-05,0.00010236328081721546,0.0004331411638401229,0.09140967039616173,0.09140967039616173,0.09140967039616173,0.0913911702497532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513171.7751060386,587.2793090359575,0.0,0.09140967039616173,0.0914096708085505,0.0914096708085505,0.375,0.375,0.5,4.391066452620502,1.091962076316122e-10,1.091962076316122e-10,1.091962076316122e-10,1.091962076316122e-10,1.091962076316122e-10,1.091962076316122e-10,25853.586883742166,19707.490485111117,0.7622729710090643,1.1429871409253192,3.8471725790219895,1.0816531034508365,0.665858506099503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.300375685525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29799821341794,259.29799821341794,-13.852001786582036,241.40871255358195,277.1872837572104,152125.29761411896,152203.67428015982,-78.37666604087408,0.0,nan,277.1872837572104,4.037283757210446,270.0315696666974,-3.1184303333025696,262.87585538086597,-10.274144619134006,255.7201410991372,-17.42985890086277,248.56442682301483,-24.58557317698515,241.40871255358195,-31.741287446418028,1.0,1.0,26022.012520719443,26022.012520719443,276.49178763907844,3.3417876390784613,276.49178763907844,276.49178763907844,73712.0936483579,73713.08186943832,-0.9882210804207716,0.0,8546.071908451686,8546.071908451686,0.8659611904625738,4252.568559585612,276.49178763907844,3.3417876390784613,1.0,0.002,0.31642379357993433,0.004310578252630272,0.0004900011158494342,0.0015099988750010534,0.2450005579247171,0.2450005579247171,0.0,-9.149512310985264e-12,0.9997966401040622,0.9997966401040622,0.0,0.09139108174740716,1.858906114333378e-05,0.0,0.0,0.0,1601552.8574334898,267.8664118338964,0.0,1.0,1280213.5911750642,2615.5893195514577,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4600.0,-33.734999258366614,4.717030740216582,34.85633370029613,23.358269675541692,6.024824394856324,-29.75901689304684,-43.14259872827677,2.048842028561971,-5.283569581551035,-5.283569581588779,39.71236878456198,41237.48116310479,25751.5458286488,25751.5458286488,66989.02699175359,73710.61596262762,73712.79497950098,25751.5458286488,99464.34080814978,99464.34080814978,99464.34080814978,125317.9194409137,123350.56953242069,1967.34990849301,0.0,90618.51304483385,58145.80875646727,36080.78254262953,25853.578632763925,61934.36117539345,19707.481423066187,1450.0,0.0,0.8865163269286125,2.8546916532342363,0.001494314320929203,1.0,1.0,-5.283569581551035,350753.0193601272,1542168.7416715608,4.396736896192406,1542168.7416715608,4.396736896192406,0.7622728637686984,0.09140942819997047,4.231413910081475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231413910081475,1.2823159608479904,1.2825177166921269,3.2998216034706904,6991.926010016131,16243.107769423557,6466.22219757135,0.0001884465923815571,21415.65797402434,2183.789364770267,19327.97086813023,1970.9045258197477,0.9025158550614543,0.9025158550614543,37685.34858569173,35405.22815468563,1.081138726998569,0.8,4548.22233458432,4273.035954225843,1.081138726998569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558957568409618,4.717030740216582,-2.603948884132757,7.320979624349339,3.5,3.5,1.0,0.6,0.00015732888556854507,1.0002275347138523,0.00015729309592897193,202.05022746493785,0.0,2.896621848430574e-06,8.209026318452247,0.015250433897919668,5.4989841155737455e-05,0.00010233904441280762,0.0004330388560728,0.0914094282477597,0.0914094282477597,0.0914094282477597,0.09139125770788172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513178.2260743863,587.2771671167466,0.0,0.0914094282477597,0.09140942819997047,0.09140942819997047,0.375,0.375,0.5,4.389703663367544,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,25853.578632763925,19707.481423066187,0.7622728637686984,1.1429209195887757,3.8471332423291384,1.0816132712186326,0.6658255672698932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18333340814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2968961973259,259.2968961973259,-13.85310380267407,241.40666947169362,277.1871228483271,152136.47570432723,152210.1742970313,-73.69859270408193,0.0,nan,277.1871228483271,4.037122848327101,270.03103226960116,-3.118967730398822,262.8749415652714,-10.275058434728578,255.71885086359745,-17.431149136402524,248.56276016546448,-24.587239834535495,241.40666947169362,-31.74333052830636,1.0,1.0,26022.012520719443,26022.012520719443,276.49177265390097,3.341772653900989,276.49177265390097,276.49177265390097,73711.96680812868,73712.79497950098,-0.8281713722972199,0.0,8546.071908451686,8546.071908451686,0.8659610371710549,4252.570979631882,276.49177265390097,3.341772653900989,1.0,0.002,0.3164694185350139,0.004310379490810296,0.0004900717876576335,0.0015099282127034109,0.24503589382881674,0.24503589382881674,0.0,3.610445276081009e-13,0.9998003490227199,0.9998003490227199,0.0,0.09139117821829773,1.8249981672743017e-05,0.0,0.0,0.0,1601552.8788937575,267.86643041844894,0.0,1.0,1280213.5272937007,2615.5895805372065,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4602.5,-33.73710406847612,4.71699829426372,34.856305842350594,23.357922594901197,6.024660853673959,-29.760927576330047,-43.14443541280923,2.0484843606753986,-5.28360651984417,-5.283606519832653,39.71231238026595,41236.148330748394,25751.55739629816,25751.55739629816,66987.70572704656,73710.00259931188,73712.08522927099,25751.55739629816,99463.64262556915,99463.64262556915,99463.64262556915,125317.18773773068,123350.44690336262,1966.7408343680618,0.0,90618.76356886997,58145.336734888304,36081.58537109073,25853.545112161526,61935.13048325226,19707.451647346563,1450.0,0.0,0.8865163431874966,2.854687760664783,0.001494314320929203,1.0,1.0,-5.28360651984417,350752.5131579292,1542166.3243180034,4.396736349608507,1542166.3243180034,4.396736349608507,0.7622727003917217,0.09140919125099747,4.231423790463102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231423790463102,1.2823177012106368,1.2825194114325194,3.299824830046573,6991.932846743247,16243.107769423557,6466.214267603202,0.000188444841101449,21415.667174039387,2183.7903029107174,19327.947164924757,1970.902108765456,0.9025143605310875,0.9025143605310875,37685.41898212124,35405.22815468563,1.081141251465199,0.8,4548.23083068758,4273.035954225843,1.081141251465199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558960065505224,4.71699829426372,-2.603984618685294,7.320982912949015,3.5,3.5,1.0,0.6,0.00015729309592897193,1.0002259588954252,0.0001572575621839236,202.0520153403032,0.0,2.8925219266563387e-06,8.197407140144064,0.015257665202736309,5.497809961074607e-05,0.00010231499631822586,0.00043293810954208553,0.09140919132385318,0.09140919132385318,0.09140919132385318,0.09139113476571407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513184.55495160486,587.2750648443829,0.0,0.09140919132385318,0.09140919125099747,0.09140919125099747,0.375,0.375,0.5,4.3883494226914,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,25853.545112161526,19707.451647346563,0.7622727003917217,1.1428585497739132,3.8471149532534805,1.0815785032560892,0.6657957771139107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17171422983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2957826955815,259.2957826955815,-13.854217304418455,241.40463900951642,277.18692633366015,152143.87683997306,152218.343538705,-74.46669873191131,0.0,nan,277.18692633366015,4.036926333660176,270.0304689309314,-3.1195310690685574,262.87401144749543,-10.275988552504543,255.71755396570066,-17.432446034299318,248.56109648618514,-24.58890351381484,241.40463900951642,-31.74536099048356,1.0,1.0,26022.012520719443,26022.012520719443,276.49165266577904,3.3416526657790655,276.49165266577904,276.49165266577904,73711.24910317628,73712.08522927099,-0.8361260947131086,0.0,8546.071908451686,8546.071908451686,0.8659604081948075,4252.580909415417,276.49165266577904,3.3416526657790655,1.0,0.002,0.31651476594756567,0.004310173255083639,0.0004901419733734791,0.0015098580270152253,0.24507098668673954,0.24507098668673954,0.0,3.887042597516821e-13,0.9998015630113269,0.9998015630113269,0.0,0.09139105228634858,1.813896464888743e-05,0.0,0.0,0.0,1601552.836239743,267.8663934801558,0.0,1.0,1280213.6542630382,2615.5890618071126,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4605.0,-33.739138049998914,4.716998855291632,34.8562830689777,23.358110908325784,6.024801521044287,-29.762740640657153,-43.14617811525238,2.048674915969365,-5.283556650099854,-5.283556650112326,39.712464521444474,41234.58589181782,25751.43042641519,25751.43042641519,66986.01631823301,73710.12504799181,73711.80675387892,25751.43042641519,99463.2371802941,99463.2371802941,99463.2371802941,125316.855479911,123350.70355706841,1966.1519228425923,0.0,90618.65546304258,58144.680875135375,36082.193986563565,25853.6182996169,61935.812286180466,19707.518585566533,1450.0,0.0,0.886516045038034,2.8546930159557853,0.001494314320929203,1.0,1.0,-5.283556650099854,350753.1965728093,1542172.8447325174,4.396746372666039,1542172.8447325174,4.396746372666039,0.7622731316435719,0.0914090283910743,4.231419462768914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231419462768914,1.2823168865422543,1.282518551068095,3.29982355155508,6991.930137773188,16243.107769423557,6466.217409779069,0.0001884455350257493,21415.663528603345,2183.789931179694,19327.9565570987,1970.9030665006603,0.9025149527253149,0.9025149527253149,37685.38814786904,35405.22815468563,1.0811401457265772,0.8,4548.227109319999,4273.035954225843,1.0811401457265772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558932656657748,4.716998855291632,-2.6039479610310936,7.320946816322726,3.5,3.5,1.0,0.6,0.0001572575621839236,1.0002183581244035,0.00015722323121404304,202.05374307977985,0.0,2.8718659198414926e-06,8.13886801683079,0.015264844867535913,5.496696101918645e-05,0.00010229060116473716,0.0004328344406268013,0.0914092311214179,0.0914092311214179,0.0914092311214179,0.09139127227439703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513191.7104045715,587.2726990391833,0.0,0.0914092311214179,0.0914090283910743,0.0914090283910743,0.375,0.375,0.5,4.3870347151919695,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25853.6182996169,19707.518585566533,0.7622731316435719,1.142795970421669,3.847103887809809,1.0815393202355623,0.665763221144003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.11317510652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2947304908998,259.2947304908998,-13.855269509100197,241.40264636098814,277.18681444165844,152154.00499831224,152224.55024314593,-70.5452448337098,0.0,nan,277.18681444165844,4.036814441658464,270.029980946195,-3.120019053804981,262.8731473645898,-10.276852635410194,255.71631374599505,-17.433686254004925,248.55948008597215,-24.590519914027823,241.40264636098814,-31.747353639011834,1.0,1.0,26022.012520719443,26022.012520719443,276.4916699503076,3.341669950307619,276.4916699503076,276.4916699503076,73711.82699028871,73711.80675387892,0.02023640979314223,0.0,8546.071908451686,8546.071908451686,0.8659606836919462,4252.576560082758,276.4916699503076,3.341669950307619,1.0,0.002,0.31655915125133255,0.004310037597897734,0.0004902107572416794,0.001509807726710566,0.24510537862083973,0.24510537862083973,0.0,1.848395224553212e-08,0.9998051569257411,0.9998051569257411,0.0,0.09139121797496756,1.7810416106733878e-05,0.0,0.0,0.0,1601552.8938261797,267.8664433499001,0.0,1.0,1280213.4828439462,2615.589762135612,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4607.5,-33.741226489893144,4.716948673541474,34.856253689837864,23.356865113042318,6.024162117877964,-29.76468661486232,-43.14804211081935,2.047393646875465,-5.283679484736183,-5.2836794846325095,39.71213142164048,41233.6926279819,25751.617507298004,25751.617507298004,66985.3101352799,73708.15739406005,73710.77016035894,25751.617507298004,99462.38766765693,99462.38766765693,99462.38766765693,125315.84100428649,123350.3037699658,1965.537234320687,0.0,90619.55755654516,58144.54461866496,36083.34770875578,25853.45333662955,61936.80104538533,19707.368361460427,1450.0,0.0,0.8865166280645075,2.854680071612728,0.001494314320929203,1.0,1.0,-5.283679484736183,350751.51324905636,1542158.5688821373,4.396726772742687,1542158.5688821373,4.396726772742687,0.7622721848743796,0.09140829181553078,4.2314548125586615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2314548125586615,1.2823229275423522,1.2825245489925534,3.299835573141077,6991.955610071365,16243.107769423557,6466.187862912262,0.000188439010050055,21415.697808610093,2183.79342676756,19327.868239536536,1970.8940606156575,0.9025093841100916,0.9025093841100917,37685.64001028948,35405.22815468563,1.0811491777020588,0.8,4548.257506445907,4273.035954225843,1.0811491777020588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589730415999306,4.716948673541474,-2.6040513285332967,7.32100000207477,3.5,3.5,1.0,0.6,0.00015722323121404304,1.0002242090060391,0.00015718798825143588,202.05551710643206,0.0,2.774680387170877e-06,7.863444217242265,0.01527178156850384,5.49550494867973e-05,0.00010226818172724574,0.00043274318974137775,0.09140862005593112,0.09140862005593112,0.09140862005593112,0.09139091797321997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513196.6170632582,587.2710543675926,0.0,0.09140862005593112,0.09140829181553078,0.09140829181553078,0.375,0.375,0.5,4.385694783118858,-1.0368239600211382e-10,-1.0368239600211382e-10,-1.0368239600211382e-10,-1.0368239600211382e-10,-1.0368239600211382e-10,-1.0368239600211382e-10,25853.45333662955,19707.368361460427,0.7622721848743796,1.1427346753077563,3.8470595632360647,1.0815106528700955,0.6657381707164236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83775130693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2935649947709,259.2935649947709,-13.85643500522906,241.40064534665208,277.1864845725899,152157.13628737396,152235.0537133176,-77.91742594365667,0.0,nan,277.1864845725899,4.036484572589927,270.0293167795837,-3.120683220416254,262.87214894238326,-10.277851057616715,255.7149810940995,-17.435018905900478,248.55781323331698,-24.592186766683,241.40064534665208,-31.749354653347893,1.0,1.0,26022.012520719443,26022.012520719443,276.49142582105327,3.341425821053292,276.49142582105327,276.49142582105327,73708.56251374495,73710.77016035894,-2.2076466139842523,0.0,8546.071908451686,8546.071908451686,0.8659584333558894,4252.612086621455,276.49142582105327,3.341425821053292,1.0,0.002,0.316602934676653,0.004309752932573228,0.0004902784338882288,0.0015097148540078327,0.24513921694411436,0.24513921694411436,0.0,-6.712103938627534e-09,0.9998086899844465,0.9998086899844465,0.0,0.09139080449380184,1.7487321728948337e-05,0.0,0.0,0.0,1601552.7519844198,267.8663205152638,0.0,1.0,1280213.9050678518,2615.588037150697,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4610.0,-33.74327219837398,4.716916252374107,34.856226196853754,23.35697585893797,6.024258937298656,-29.766519084785912,-43.14980272958053,2.047505823846954,-5.283688103617692,-5.283688103605422,39.71215701276272,41232.170760234134,25751.55621664728,25751.55621664728,66983.72697688141,73708.16373220607,73710.18940110326,25751.55621664728,99461.74561775054,99461.74561775054,99461.74561775054,125315.20537711287,123350.25281675013,1964.9525603627405,0.0,90619.48645233955,58143.90866509545,36083.97531916011,25853.45975936233,61937.43507852244,19707.375049349037,1450.0,0.0,0.8865164910087152,2.8546791633546875,0.001494314320929203,1.0,1.0,-5.283688103617692,350751.39513628837,1542159.6656521796,4.396731380221471,1542159.6656521796,4.396731380221471,0.7622722541888187,0.09140849713712246,4.231452052558314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231452052558314,1.282322477482753,1.2825240536669948,3.299834578946797,6991.953503492986,16243.107769423557,6466.190306558861,0.00018843954967416354,21415.69497344333,2183.7931376610086,19327.87554375975,1970.894805439141,0.9025098446596016,0.9025098446596016,37685.620345679374,35405.22815468563,1.0811484725138343,0.8,4548.255133135795,4273.035954225843,1.0811484725138343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558959810855301,4.716916252374107,-2.6040663252086316,7.320982577582738,3.5,3.5,1.0,0.6,0.00015718798825143588,1.0002196247574102,0.0001571534734579515,202.05725486257083,0.0,2.8484140135805242e-06,8.072405314487206,0.015278902603537791,5.4943800759514156e-05,0.00010224418749192173,0.0004326413770248493,0.09140849712653845,0.09140849712653845,0.09140849712653845,0.0913908747668038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513203.18799356645,587.2688759642906,0.0,0.09140849712653845,0.09140849713712246,0.09140849713712246,0.375,0.375,0.5,4.384373102223936,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25853.45975936233,19707.375049349037,0.7622722541888187,1.1426726239428613,3.8470564819795903,1.081474021195121,0.6657067847249601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.046712404175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29246798574087,259.29246798574087,-13.857532014259107,241.3986664222757,277.1862695040111,152167.51406175818,152240.87779807835,-73.36373632014694,0.0,nan,277.1862695040111,4.036269504011102,270.028748921218,-3.121251078781995,262.87122830998027,-10.27877169001971,255.71370769166916,-17.43629230833082,248.556187065291,-24.59381293470898,241.3986664222757,-31.751333577724267,1.0,1.0,26022.012520719443,26022.012520719443,276.49134924580034,3.341349245800359,276.49134924580034,276.49134924580034,73709.21921767599,73710.18940110326,-0.9701834272709675,0.0,8546.071908451686,8546.071908451686,0.8659586090550541,4252.609312821106,276.49134924580034,3.341349245800359,1.0,0.002,0.31664716844587626,0.004309575203928301,0.000490346923760833,0.0015096530756351526,0.2451734618804165,0.2451734618804165,0.0,-6.040142344621025e-13,0.9998064347458652,0.9998064347458652,0.0,0.09139080362814403,1.7693508978430076e-05,0.0,0.0,0.0,1601552.7420318653,267.8663118963823,0.0,1.0,1280213.9346938338,2615.587916114576,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4612.5,-33.74531241585719,4.716883903146656,34.85619878944974,23.35670959381389,6.024179341850458,-29.76836324007049,-43.15157228903843,2.047230165852419,-5.283719109925983,-5.283719109948311,39.71210311600587,41230.81811001259,25751.552758719543,25751.552758719543,66982.37086873213,73707.50597680362,73709.53324629641,25751.552758719543,99461.08600501595,99461.08600501595,99461.08600501595,125314.51521915695,123350.15272016569,1964.3624989912582,0.0,90619.6937117466,58143.4198308895,36084.74875650789,25853.429214141,61938.17797064889,19707.347750565335,1450.0,0.0,0.8865165284654055,2.854675895910723,0.001494314320929203,1.0,1.0,-5.283719109925983,350750.970227485,1542157.3557760103,4.396730121019537,1542157.3557760103,4.396730121019537,0.7622720988899239,0.09140826618036038,4.231460141654353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231460141654353,1.2823238330967197,1.2825253652326125,3.2998373986668263,6991.9594781413725,16243.107769423557,6466.183375876107,0.00018843801919802742,21415.703014590483,2183.793957629821,19327.854827485196,1970.8926929670374,0.9025085384456984,0.9025085384456986,37685.67797933141,35405.22815468563,1.0811505393017167,0.8,4548.262088907024,4273.035954225843,1.0811505393017167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558959064396282,4.716883903146656,-2.6040976913720475,7.320981594518704,3.5,3.5,1.0,0.6,0.0001571534734579515,1.0002190389109602,0.0001571190582705368,202.05898798162204,0.0,2.789585769441842e-06,7.90568607059818,0.015285876567961395,5.49324970567483e-05,0.0001022209764012032,0.0004325439872826816,0.09140826622370014,0.09140826622370014,0.09140826622370014,0.09139077402290777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513209.32279705035,587.2668381565063,0.0,0.09140826622370014,0.09140826618036038,0.09140826618036038,0.375,0.375,0.5,4.383061183795588,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25853.429214141,19707.347750565335,0.7622720988899239,1.1426106466260653,3.8470354517273178,1.081439155353804,0.6656769614622978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.879993160284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29138422762065,259.29138422762065,-13.858615772379324,241.3967006185853,277.1860678075927,152175.75210749096,152248.22967341286,-72.47756592191709,0.0,nan,277.1860678075927,4.036067807592701,270.02819439136925,-3.121805608630723,262.87032095688903,-10.279679043110946,255.71244751778713,-17.43755248221285,248.5545740735004,-24.595425926499587,241.3967006185853,-31.753299381414678,1.0,1.0,26022.012520719443,26022.012520719443,276.4912414609311,3.341241460931144,276.4912414609311,276.4912414609311,73708.73267557853,73709.53324629641,-0.8005707178817829,0.0,8546.071908451686,8546.071908451686,0.8659580941103995,4252.617442362625,276.4912414609311,3.341241460931144,1.0,0.002,0.31669109797931855,0.004309376165211848,0.0004904149197877776,0.0015095850798221237,0.2452074598938888,0.2452074598938888,0.0,-3.9009854374549846e-13,0.9998077655893143,0.9998077655893143,0.0,0.0913906943661794,1.7571814180985098e-05,0.0,0.0,0.0,1601552.706227681,267.866280890074,0.0,1.0,1280214.04127288,2615.5874806889096,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4615.0,-33.74734087867233,4.7168552438397295,34.85617325715474,23.35661487830805,6.024294127306229,-29.77017737805052,-43.15331471208481,2.04713062286268,-5.2836789793429375,-5.283678979339457,39.712072193307954,41229.353972956655,25751.375624686403,25751.375624686403,66980.72959764306,73706.66856394401,73709.4240110271,25751.375624686403,99460.79963571351,99460.79963571351,99460.79963571351,125314.23137661228,123350.44551334663,1963.7858632656519,0.0,90619.78000717334,58142.87691907537,36085.44787566441,25853.431740898774,61938.87961656318,19707.347656913178,1450.0,0.0,0.8865168459201835,2.8546801248711096,0.001494314320929203,1.0,1.0,-5.2836789793429375,350751.520174946,1542156.030509835,4.396719448972442,1542156.030509835,4.396719448972442,0.762272020767641,0.09140803648906648,4.231463479781515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231463479781515,1.2823243678719698,1.2825258559581778,3.299838625700977,6991.962078079497,16243.107769423557,6466.180359863918,0.0001884373531917744,21415.706513873152,2183.7943144573483,19327.845812422933,1970.8917736865224,0.9025079700220164,0.9025079700220164,37685.70176300345,35405.22815468563,1.0811513922030462,0.8,4548.264959344274,4273.035954225843,1.0811513922030462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558920826669481,4.7168552438397295,-2.6040759927448907,7.32093123658462,3.5,3.5,1.0,0.6,0.0001571190582705368,1.0002177804735815,0.00015708484825789073,202.06071114239347,0.0,2.7815591760838875e-06,7.882938705021737,0.015292830465901606,5.492136880076858e-05,0.00010219768946976822,0.0004324457907093761,0.09140803664048978,0.09140803664048978,0.09140803664048978,0.09139094213697811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513215.4244875906,587.2648124982791,0.0,0.09140803664048978,0.09140803648906648,0.09140803648906648,0.375,0.375,0.5,4.381779084331243,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25853.431740898774,19707.347656913178,0.762272020767641,1.1425479355283612,3.846995833489022,1.0814004065345029,0.6656457822322547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.85724579471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.29034579784616,259.29034579784616,-13.85965420215382,241.39475070896117,277.1859408680286,152185.59085876867,152255.03703695955,-69.44617819087493,0.0,nan,277.1859408680286,4.035940868028604,270.02770285016607,-3.122297149833912,262.86946482036666,-10.280535179633318,255.71122678777198,-17.438773212228,248.55298875178278,-24.5970112482172,241.39475070896117,-31.75524929103881,1.0,1.0,26022.012520719443,26022.012520719443,276.49126880961273,3.3412688096127567,276.49126880961273,276.49126880961273,73708.32322292677,73709.4240110271,-1.100788100331556,0.0,8546.071908451686,8546.071908451686,0.8659578816081928,4252.620797180422,276.49126880961273,3.3412688096127567,1.0,0.002,0.3167340176757427,0.004309192697309056,0.0004904814242046278,0.0015095185743402744,0.24524071210231388,0.24524071210231388,0.0,-1.4550977610328086e-12,0.9998121841014677,0.9998121841014677,0.0,0.0913908686065602,1.7167882506270914e-05,0.0,0.0,0.0,1601552.7525680172,267.86632102065704,0.0,1.0,1280213.9033306455,2615.5880442480084,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4617.5,-33.74933210327454,4.716835504560237,34.85614882707494,23.35642377091574,6.0241682780502055,-29.771982065128576,-43.15504808966068,2.046932886292729,-5.283687759163172,-5.283687759160788,39.71206930683748,41228.03924603923,25751.347404081636,25751.347404081636,66979.38665012087,73706.48488577433,73708.87578528887,25751.347404081636,99460.2231893705,99460.2231893705,99460.2231893705,125313.65082973897,123350.43699072882,1963.2138390101438,0.0,90619.92357202787,58142.36935787711,36086.17134905639,25853.42764036847,61939.59898942486,19707.344281282705,1450.0,0.0,0.8865168115477395,2.854679199653328,0.001494314320929203,1.0,1.0,-5.283687759163172,350751.3998566788,1542155.9068032296,4.396720604489028,1542155.9068032296,4.396720604489028,0.7622720111011876,0.09140781171670437,4.231469136201317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231469136201317,1.2823253597736626,1.2825268041450746,3.299840484280989,6991.966016187519,16243.107769423557,6466.175791480008,0.00018843634439486036,21415.711814308394,2183.7948549513235,19327.83215721771,1970.8903812431065,0.9025071090237721,0.9025071090237721,37685.74206416587,35405.22815468563,1.081152837434979,0.8,4548.269823267626,4273.035954225843,1.081152837434979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558914734718904,4.716835504560237,-2.6040877091090273,7.320923213669264,3.5,3.5,1.0,0.6,0.00015708484825789073,1.000213785641996,0.0001570512729506767,202.06240269587278,0.0,2.764999793382419e-06,7.836009414445775,0.015299742965385062,5.491030038538215e-05,0.00010217454787250858,0.0004323484458278439,0.09140787667194983,0.09140787667194983,0.09140787667194983,0.091390908973212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513221.615343376,587.2627586858899,0.0,0.09140787667194983,0.09140781171670437,0.09140781171670437,0.375,0.375,0.5,4.3805068051579426,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25853.42764036847,19707.344281282705,0.7622720111011876,1.1424885961784719,3.8469882474909802,1.081366165472858,0.6656168254024089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.81031650413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2893003430001,259.2893003430001,-13.860699656999884,241.39281932754767,277.18578130664645,152192.69078778126,152262.62301001936,-69.93222223812751,0.0,nan,277.18578130664645,4.03578130664647,270.02718899837583,-3.122811001624143,262.8685965399656,-10.281403460034369,255.7100041442186,-17.439995855781376,248.5514117412463,-24.598588258753665,241.39281932754767,-31.757180672452307,1.0,1.0,26022.012520719443,26022.012520719443,276.4911958803501,3.341195880350142,276.4911958803501,276.4911958803501,73707.95590122078,73708.87578528887,-0.9198840680910507,0.0,8546.071908451686,8546.071908451686,0.8659575215255341,4252.626481882323,276.4911958803501,3.341195880350142,1.0,0.002,0.3167764268570195,0.004308988530445557,0.0004905470884276668,0.0015094475435116967,0.2452735442138334,0.2452735442138334,0.0,-5.368060636626315e-09,0.9998141918306607,0.9998141918306607,0.0,0.09139082739854597,1.6984318158394987e-05,0.0,0.0,0.0,1601552.7424296201,267.8663122408368,0.0,1.0,1280213.9335098276,2615.5879209518007,,,,,,,,,,,,,,,,,6.0,16243.107769423557
