time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4620.0,-33.7513829617353,4.716792637286109,34.85612126090712,23.35553556857633,6.023683410148373,-29.773878825485525,-43.15686664832754,2.046018026838772,-5.2837945809094435,-5.2837945809139,39.71190476816408,41227.02367450936,25751.512086865023,25751.512086865023,66978.53576137438,73705.21386214637,73707.84951248583,25751.512086865023,99459.36159935086,99459.36159935086,99459.36159935086,125312.69177855158,123350.06074113195,1962.6310374196285,0.0,90620.58302344206,58142.1230183928,36087.17778338806,25853.33017920073,61940.50796258879,19707.257672702734,1450.0,0.0,0.8865168637403035,2.8546679427928012,0.001494314320929203,1.0,1.0,-5.2837945809094435,350749.9359788217,1542148.855120738,4.396718849904089,1542148.855120738,4.396718849904089,0.7622715346960379,0.09140729548351571,4.23149489249207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23149489249207,1.2823296919341682,1.2825310939292778,3.2998494218047827,6991.984953727963,16243.107769423557,6466.153822208899,0.00018843149326852534,21415.737304617785,2183.7974542394995,19327.766489596183,1970.8836850092725,0.9025029684795683,0.9025029684795685,37685.92557382794,35405.22815468563,1.0811594182431885,0.8,4548.291970939731,4273.035954225843,1.0811594182431885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558950284608265,4.716792637286109,-2.6041773945163134,7.320970031802423,3.5,3.5,1.0,0.6,0.0001570512729506767,1.0002201925749694,0.000157016699039402,202.06414493572953,0.0,2.7137228987680905e-06,7.690690695108769,0.015306527272631982,5.489869026865364e-05,0.00010215258268202305,0.00043225813187385443,0.09140752116133796,0.09140752116133796,0.09140752116133796,0.09139055397181513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513227.05752148794,587.2609449506757,0.0,0.09140752116133796,0.09140729548351571,0.09140729548351571,0.375,0.375,0.5,4.379226024146623,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25853.33017920073,19707.257672702734,0.7622715346960379,1.142428591173658,3.8469599567882886,1.081336559297003,0.6655906615975754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6649977848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2881751992439,259.2881751992439,-13.861824800756096,241.39087356282053,277.18547684100724,152196.95976887774,152272.19450501868,-75.2347361409419,0.0,nan,277.18547684100724,4.035476841007267,270.02655621978863,-3.123443780211346,262.86763551166985,-10.282364488330131,255.7087148547747,-17.441285145225265,248.5497942054023,-24.600205794597684,241.39087356282053,-31.759126437179447,1.0,1.0,26022.012520719443,26022.012520719443,276.4909689715191,3.340968971519146,276.4909689715191,276.4909689715191,73705.82970329217,73707.84951248583,-2.0198091936617857,0.0,8546.071908451686,8546.071908451686,0.8659558819028916,4252.65236695453,276.4909689715191,3.340968971519146,1.0,0.002,0.31681852450077647,0.004308789364716823,0.0004906121706928278,0.0015093837273023308,0.24530608534641388,0.24530608534641388,0.0,-4.102004841702311e-09,0.9998159766059146,0.9998159766059146,0.0,0.09139047440275667,1.68210807590444e-05,0.0,0.0,0.0,1601552.6190783544,267.86620541909053,0.0,1.0,1280214.3006917995,2615.5864208407074,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4622.5,-33.75335134028463,4.716761553634792,34.856094686367,23.35552442763003,6.023711172287273,-29.775645089023627,-43.158564263116546,2.0460049210293967,-5.283817869719712,-5.283817869767467,39.711903859286274,41225.607655865344,25751.492015260814,25751.492015260814,66977.09967112615,73705.05598376809,73707.18147991502,25751.492015260814,99458.67349517583,99458.67349517583,99458.67349517583,125311.99527783277,123349.92794288402,1962.0673349487508,0.0,90620.60067970071,58141.551445940924,36087.83248195532,25853.32178265695,61941.15426461227,19707.251092976487,1450.0,0.0,0.8865167480409563,2.854665488625917,0.001494314320929203,1.0,1.0,-5.283817869719712,350749.6168312054,1542148.8161682014,4.396722739430231,1542148.8161682014,4.396722739430231,0.7622715277615351,0.09140737234464048,4.231495598557686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231495598557686,1.2823298242699501,1.2825311819483785,3.2998496318735633,6991.985398838501,16243.107769423557,6466.153305822915,0.00018843137924634602,21415.73790377779,2183.7975153368166,19327.76494608392,1970.8835276148247,0.902502871156004,0.9025028711560041,37685.93060443513,35405.22815468563,1.0811595986450346,0.8,4548.2925780807245,4273.035954225843,1.0811595986450346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945951773381,4.716761553634792,-2.604202771954636,7.320964325589428,3.5,3.5,1.0,0.6,0.000157016699039402,1.0002113396322747,0.00015698352219954716,202.06581713340034,0.0,2.794459127522273e-06,7.919497167398122,0.015313513420450788,5.488785433719799e-05,0.00010212884470220401,0.0004321577568431577,0.09140737234520821,0.09140737234520821,0.09140737234520821,0.09139046347569824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513233.2380140311,587.2588946579182,0.0,0.09140737234520821,0.09140737234464048,0.09140737234464048,0.375,0.375,0.5,4.377957859005321,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,25853.32178265695,19707.251092976487,0.7622715277615351,1.1423686273338531,3.8469543231286756,1.0813020917401757,0.665560856030383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.89380425709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2871054552282,259.2871054552282,-13.862894544771791,241.38895507086355,277.18525584302733,152206.4723650592,152278.0127213539,-71.54035629470357,0.0,nan,277.18525584302733,4.0352558430273575,270.0259957107179,-3.124004289282084,262.8667355225475,-10.283264477452462,255.70747536730855,-17.44252463269143,248.54821521690397,-24.601784783096008,241.38895507086355,-31.761044929136432,1.0,1.0,26022.012520719443,26022.012520719443,276.49086751428854,3.3408675142885613,276.49086751428854,276.49086751428854,73706.17077574013,73707.18147991502,-1.010704174885177,0.0,8546.071908451686,8546.071908451686,0.865955836955379,4252.653076550474,276.49086751428854,3.3408675142885613,1.0,0.002,0.3168609762608908,0.004308609774807297,0.0004906778861037635,0.0015093221139085274,0.24533894305188175,0.24533894305188175,0.0,1.2290949508164672e-14,0.9998142304763097,0.9998142304763097,0.0,0.09139039164061824,1.698070402224719e-05,0.0,0.0,0.0,1601552.5921858295,267.86618213028027,0.0,1.0,1280214.380743177,2615.5860937933267,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4625.0,-33.75522834584075,4.716727377919656,34.856066691078546,23.355017706658714,6.023337421296686,-29.77737176849218,-43.16022517215458,2.045481124446897,-5.283912001185286,-5.283912001225864,39.711830015251664,41224.58329880146,25751.64640129971,25751.64640129971,66976.22970010116,73704.75443674407,73706.0924697888,25751.64640129971,99457.73887108851,99457.73887108851,99457.73887108851,125311.0009229232,123349.50907023248,1961.4918526907122,0.0,90620.99777624682,58141.20832814816,36088.65494233184,25853.262051834678,61941.91699416652,19707.19980786382,1450.0,0.0,0.8865165354369386,2.8546555691011712,0.001494314320929203,1.0,1.0,-5.283912001185286,350748.3268649777,1542145.6514210354,4.39672988665372,1542145.6514210354,4.39672988665372,0.7622713051974538,0.09140707715694557,4.2315110075381535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2315110075381535,1.2823323333946983,1.2825336489211723,3.29985519146674,6991.99717894931,16243.107769423557,6466.139639078052,0.00018842836157192784,21415.753761436892,2183.7991323680253,19327.724095268943,1970.8793619909902,0.9025002953700447,0.9025002953700447,37686.04039097157,35405.22815468563,1.0811635356849654,0.8,4548.30582815259,4273.035954225843,1.0811635356849654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558979278915956,4.716727377919656,-2.604280838512387,7.321008216432043,3.5,3.5,1.0,0.6,0.00015698352219954716,1.0002015313911512,0.00015695189146651612,202.06741173058205,0.0,2.681562102068092e-06,7.599546997260973,0.015320217325705958,5.4877254615577174e-05,0.00010210626758396998,0.0004320637952202051,0.0914071487951085,0.0914071487951085,0.0914071487951085,0.09139012399071388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513239.09991152433,587.256946311518,0.0,0.0914071487951085,0.09140707715694557,0.09140707715694557,0.375,0.375,0.5,4.376681923370524,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,25853.262051834678,19707.19980786382,0.7622713051974538,1.1423142082927893,3.84695751888632,1.0812747320430647,0.6655361231826883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.57385408695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2860158472361,259.2860158472361,-13.863984152763862,241.38707825308396,277.1849534467398,152212.11581984977,152284.98516421998,-72.86934437019715,0.0,nan,277.1849534467398,4.0349534467398485,270.02537842049685,-3.1246215795031276,262.8658033590171,-10.284196640982884,255.70622831969692,-17.44377168030306,248.5466532843821,-24.603346715617874,241.38707825308396,-31.76292174691602,1.0,1.0,26022.012520719443,26022.012520719443,276.49064595468093,3.3406459546809515,276.49064595468093,276.49064595468093,73705.30554404738,73706.0924697888,-0.7869257414131425,0.0,8546.071908451686,8546.071908451686,0.8659548560332916,4252.668562575845,276.49064595468093,3.3406459546809515,1.0,0.002,0.31690355821811933,0.004308409525916577,0.0004907437311955075,0.0015092572104107103,0.24537186559775376,0.24537186559775376,0.0,9.416062179100348e-10,0.9998136521539336,0.9998136521539336,0.0,0.09139004364500215,1.7033511943423388e-05,0.0,0.0,0.0,1601552.4834883611,267.8660879988147,0.0,1.0,1280214.7043041936,2615.584771895598,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4627.5,-33.757178751412106,4.716695744392094,34.856040155719896,23.354973282571905,6.023502248388626,-29.779110651435392,-43.16189100556073,2.045434148005598,-5.283893928169675,-5.2838939281648525,39.71179521836281,41223.11817921316,25751.518406834137,25751.518406834137,66974.6365860473,73703.88667769896,73705.8219798703,25751.518406834137,99457.34038670444,99457.34038670444,99457.34038670444,125310.59590492008,123349.66647191136,1960.9294330087098,0.0,90621.03582128689,58140.66262262492,36089.30355406885,25853.255518215632,61942.55907228448,19707.192422068074,1450.0,0.0,0.8865167542620991,2.854657473623993,0.001494314320929203,1.0,1.0,-5.283893928169675,350748.5745351072,1542144.1601258763,4.396722530290767,1542144.1601258763,4.396722530290767,0.7622712121567368,0.09140692843459429,4.231512527865636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231512527865636,1.2823326174916483,1.282533892499491,3.2998556459889747,6991.998142027386,16243.107769423557,6466.138521734473,0.00018842811486229197,21415.755057919185,2183.7992645724266,19327.720755454215,1970.8790214246676,0.9025000847825418,0.9025000847825418,37686.05122305887,35405.22815468563,1.0811639241331186,0.8,4548.307135470773,4273.035954225843,1.0811639241331186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558951648892972,4.716695744392094,-2.6042760841321804,7.320971828524275,3.5,3.5,1.0,0.6,0.00015695189146651612,1.000209416406586,0.0001569190300471187,202.06906870871205,0.0,2.5566161418896364e-06,7.245450146115229,0.015326608866060682,5.486662537022532e-05,0.0001020852660962908,0.0004319750823969516,0.09140692843329626,0.09140692843329626,0.09140692843329626,0.09139020752138231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513245.0461112098,587.254971987724,0.0,0.09140692843329626,0.09140692843459429,0.09140692843459429,0.375,0.375,0.5,4.37542784071527,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25853.255518215632,19707.192422068074,0.7622712121567368,1.1422530810951463,3.84691997549241,1.081237804655287,0.6655055715587637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.219757235805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.28499652628,259.28499652628,-13.86500347371998,241.38521291219877,277.18478014378496,152222.6169114392,152290.78517054996,-68.16825911074525,0.0,nan,277.18478014378496,4.034780143784985,270.0248667055246,-3.125133294475404,262.8649532445646,-10.28504675543536,255.7050397978731,-17.44496020212688,248.54512635373393,-24.604873646266043,241.38521291219877,-31.76478708780121,1.0,1.0,26022.012520719443,26022.012520719443,276.490632376953,3.3406323769530104,276.490632376953,276.490632376953,73705.2101923871,73705.8219798703,-0.6117874832125381,0.0,8546.071908451686,8546.071908451686,0.865954759250585,4252.670090504964,276.490632376953,3.3406323769530104,1.0,0.002,0.31694554641112277,0.0043082240402074565,0.0004908087707260128,0.0015091912269697635,0.24540438536300638,0.24540438536300638,0.0,-2.304223652160875e-12,0.999816258123411,0.999816258123411,0.0,0.09139013315403048,1.6795280563807234e-05,0.0,0.0,0.0,1601552.504358024,267.8661060718303,0.0,1.0,1280214.64218127,2615.5850256966573,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4630.0,-33.75908625467605,4.716663978979641,34.8560131890906,23.354581812769197,6.023237739594657,-29.780853064301436,-43.16356546534223,2.045029622592314,-5.28395150524841,-5.283951505212527,39.711743681405714,41221.98107249009,25751.584871794832,25751.584871794832,66973.56594428493,73703.54693476851,73704.98152694313,25751.584871794832,99456.56639873795,99456.56639873795,99456.56639873795,125309.78304056879,123349.41745578662,1960.3655847821644,0.0,90621.33747025221,58140.26476893685,36090.08077923929,25853.216641830833,61943.29742107012,19707.158811715883,1450.0,0.0,0.8865166473684705,2.854651406191712,0.001494314320929203,1.0,1.0,-5.28395150524841,350747.7855071799,1542141.9514012553,4.396726123790986,1542141.9514012553,4.396726123790986,0.7622710583653041,0.09140672225992122,4.231524280021381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231524280021381,1.2823345702050561,1.2825358033778689,3.2998597856912832,6992.006913559826,16243.107769423557,6466.12834501051,0.00018842586787136065,21415.766866353497,2183.8004686976183,19327.690336545264,1970.8759195592036,0.9024981667554091,0.9024981667554092,37686.13495524068,35405.22815468563,1.0811669268435533,0.8,4548.317241058056,4273.035954225843,1.0811669268435533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589659966101435,4.716663978979641,-2.6043267450558476,7.320990724035489,3.5,3.5,1.0,0.6,0.0001569190300471187,1.0002048127729848,0.0001568868976065749,202.07068926306576,0.0,2.656110565633044e-06,7.527417343004046,0.015333249142474765,5.4855943002561904e-05,0.0001020630870445568,0.0004318824309229777,0.09140672232946241,0.09140672232946241,0.09140672232946241,0.09139000225650427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513250.9118261285,587.2530234975698,0.0,0.09140672232946241,0.09140672225992122,0.09140672225992122,0.375,0.375,0.5,4.374173486390487,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,25853.216641830833,19707.158811715883,0.7622710583653041,1.1421969744163862,3.84691518987404,1.081207632345122,0.665479281677187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.50172443269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.28395343514154,259.28395343514154,-13.866046564858436,241.38336182161325,277.184545067293,152228.53097532305,152298.29366913444,-69.76269381141151,0.0,nan,277.184545067293,4.034545067293038,270.02430839547816,-3.125691604521819,262.86407175672696,-10.28592824327302,255.70383510571102,-17.446164894288955,248.54359846402699,-24.606401535972992,241.38336182161325,-31.766638178386728,1.0,1.0,26022.012520719443,26022.012520719443,276.49047645613564,3.3404764561356615,276.49047645613564,276.49047645613564,73704.48377744289,73704.98152694313,-0.49774950023856945,0.0,8546.071908451686,8546.071908451686,0.8659540111187042,4252.681901421487,276.49047645613564,3.3404764561356615,1.0,0.002,0.3169875544132786,0.004308021250760384,0.0004908737641046521,0.001509123396435391,0.24543688205232606,0.24543688205232606,0.0,-2.839459957090784e-09,0.9998161948129641,0.9998161948129641,0.0,0.0913899212302399,1.6801029681320468e-05,0.0,0.0,0.0,1601552.437871359,267.86604849475157,0.0,1.0,1280214.8400926888,2615.5842171365207,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4632.5,-33.76092441919299,4.716629500394757,34.85598557581798,23.354169877152913,6.022997313094458,-29.78253224545693,-43.16517730532212,2.044605402674058,-5.284015465109007,-5.284015465079866,39.71167173469498,41220.88171569939,25751.66078609715,25751.66078609715,66972.54250179653,73703.01753295046,73704.15590655158,25751.66078609715,99455.81669264872,99455.81669264872,99455.81669264872,125308.98474639351,123349.18421080807,1959.8005355854368,0.0,90621.63555373483,58139.873271121665,36090.846980681294,25853.1680537448,61944.01503442609,19707.11630433185,1450.0,0.0,0.8865165820416199,2.85464466615824,0.001494314320929203,1.0,1.0,-5.284015465109007,350746.9090121653,1542138.8679778103,4.396728319918916,1542138.8679778103,4.396728319918916,0.7622708467822494,0.09140641903985314,4.2315360074009725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2315360074009725,1.2823366131929292,1.2825378054795922,3.299863673754695,6992.01515189964,16243.107769423557,6466.118786616182,0.0001884237574571796,21415.77795751643,2183.8015996814847,19327.661765864967,1970.8730061606122,0.9024963652595873,0.9024963652595872,37686.2185108501,35405.22815468563,1.0811699232236078,0.8,4548.3273253349225,4273.035954225843,1.0811699232236078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558982384146188,4.716629500394757,-2.6043828055319387,7.321012305926695,3.5,3.5,1.0,0.6,0.0001568868976065749,1.0001973700633728,0.00015685593893996594,202.07225093198664,0.0,2.597209763355326e-06,7.360492469348993,0.015339742166883153,5.484566194192186e-05,0.00010204123566465306,0.0004317911629546677,0.09140648879383531,0.09140648879383531,0.09140648879383531,0.0913897797438025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513256.66717225325,587.2511105672617,0.0,0.09140648879383531,0.09140641903985314,0.09140641903985314,0.375,0.375,0.5,4.372921309710722,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,25853.1680537448,19707.11630433185,0.7622708467822494,1.1421422649838089,3.8469048788255455,1.0811785846393034,0.6654538245993648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.33479955904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2829116586842,259.2829116586842,-13.867088341315764,241.38154392226144,277.1842794100954,152235.11427213563,152304.78479022978,-69.67051809416895,0.0,nan,277.1842794100954,4.034279410095451,270.02373229614875,-3.1262677038512265,262.86318520444377,-10.28681479555621,255.70263810553504,-17.447361894464933,248.54209101362088,-24.6079089863791,241.38154392226144,-31.768456077738534,1.0,1.0,26022.012520719443,26022.012520719443,276.49031588809555,3.3403158880955743,276.49031588809555,276.49031588809555,73703.69880744172,73704.15590655158,-0.45709910985897295,0.0,8546.071908451686,8546.071908451686,0.8659532645640315,4252.693687437977,276.49031588809555,3.3403158880955743,1.0,0.002,0.31702933433128383,0.004307837510653325,0.0004909383977828326,0.0015090625942746723,0.2454691988914163,0.2454691988914163,0.0,9.920575047214775e-10,0.9998171608686691,0.9998171608686691,0.0,0.09138970636959783,1.671267025531323e-05,0.0,0.0,0.0,1601552.3640141725,267.86598453489097,0.0,1.0,1280215.0599437593,2615.583318943114,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4635.0,-33.76283150872194,4.716598133862572,34.85595965903709,23.354124824423366,6.02315683745139,-29.7842326741057,-43.16681072870267,2.044558002293848,-5.283986561632787,-5.283986561596243,39.71164087084736,41219.46861815139,25751.505590806442,25751.505590806442,66970.97420895784,73702.16842106392,73703.96997364696,25751.505590806442,99455.4755644534,99455.4755644534,99455.4755644534,125308.64227962247,123349.39229649768,1959.2499831247824,0.0,90621.67121873806,58139.35772122864,36091.459441677136,25853.166715169056,61944.62615684619,19707.113213598892,1450.0,0.0,0.8865168419140775,2.8546477119794114,0.001494314320929203,1.0,1.0,-5.283986561632787,350747.30510025745,1542137.5452459983,4.396719583647818,1542137.5452459983,4.396719583647818,0.7622707667001568,0.0914062720152551,4.23153745110553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23153745110553,1.2823368978816532,1.282538050511475,3.29986406699814,6992.015985135312,16243.107769423557,6466.117819853492,0.00018842354400676797,21415.779079318385,2183.8017140734487,19327.65887614659,1970.8727114913443,0.90249618305092,0.90249618305092,37686.228796999334,35405.22815468563,1.081170292094378,0.8,4548.328566764163,4273.035954225843,1.081170292094378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558948882311324,4.716598133862572,-2.6043700511570287,7.3209681850196,3.5,3.5,1.0,0.6,0.00015685593893996594,1.0002047747294738,0.000156823825383548,202.0738711816759,0.0,2.5023549790111446e-06,7.0916740105175835,0.01534599805433068,5.4835245031750355e-05,0.00010202069390821559,0.00043170438706038807,0.09140627205641799,0.09140627205641799,0.09140627205641799,0.09138990404391042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513262.50343379355,587.249172887234,0.0,0.09140627205641799,0.0914062720152551,0.0914062720152551,0.375,0.375,0.5,4.371693720717453,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,25853.166715169056,19707.113213598892,0.7622707667001568,1.1420837299406243,3.84686623142058,1.081142600479737,0.6654244472116451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.065981100204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.28192987500034,259.28192987500034,-13.868070124999633,241.37973106023355,277.1841286994004,152245.08233890566,152310.74024748406,-65.65790857839957,0.0,nan,277.1841286994004,4.034128699400412,270.0232491610302,-3.1267508389697696,262.86236963700225,-10.287630362997731,255.70149010828075,-17.448509891719226,248.54061058405472,-24.60938941594526,241.37973106023355,-31.770268939766424,1.0,1.0,26022.012520719443,26022.012520719443,276.4903230350451,3.3403230350451167,276.4903230350451,276.4903230350451,73703.52389883212,73703.96997364696,-0.44607481484126765,0.0,8546.071908451686,8546.071908451686,0.8659531726590676,4252.695138361058,276.4903230350451,3.3403230350451167,1.0,0.002,0.3170704339094465,0.004307657512719656,0.0004910020722373655,0.001508997929809547,0.24550103611868276,0.24550103611868276,0.0,2.046912552650104e-12,0.9998201455128116,0.9998201455128116,0.0,0.091389832187076,1.643982817910528e-05,0.0,0.0,0.0,1601552.3973902597,267.8660134383672,0.0,1.0,1280214.9605930196,2615.583724836833,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4637.5,-33.76472581839974,4.716570851760343,34.85593579161262,23.354038944840454,6.023266645800143,-29.785926572104678,-43.16843608450142,2.0444673960362536,-5.283937703079346,-5.283937703085368,39.711615151461096,41218.09437792912,25751.309528727703,25751.309528727703,66969.40390665682,73701.38701312419,73703.95252497128,25751.309528727703,99455.26205369897,99455.26205369897,99455.26205369897,125308.43622946464,123349.72434288311,1958.7118865815316,0.0,90621.75376865167,58138.844765793016,36092.121114287394,25853.174175765675,61945.295290053065,19707.117296735094,1450.0,0.0,0.8865171850556721,2.8546528606537316,0.001494314320929203,1.0,1.0,-5.283937703079346,350747.974649977,1542136.4429909727,4.396708048079028,1542136.4429909727,4.396708048079028,0.7622707046629582,0.09140605645098371,4.231540620852682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231540620852682,1.282337386279604,1.28253849780348,3.299865282045225,6992.018559674285,16243.107769423557,6466.114832724033,0.00018842288448514026,21415.782545504862,2183.8020675261037,19327.64994741674,1970.8718010142852,0.9024956200572546,0.9024956200572545,37686.251380905785,35405.22815468563,1.0811711019741188,0.8,4548.331292402417,4273.035954225843,1.0811711019741188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558906558608359,4.716570851760343,-2.604341594217682,7.320912445978025,3.5,3.5,1.0,0.6,0.000156823825383548,1.0002034055651667,0.00015679193303179607,202.07548059730217,0.0,2.5957242651142764e-06,7.356282567333859,0.015352487364993466,5.482488138900112e-05,0.00010199894399454687,0.00043161267479700284,0.09140605658289541,0.09140605658289541,0.09140605658289541,0.09139010424985478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513268.2127770309,587.2472775650082,0.0,0.09140605658289541,0.09140605645098371,0.09140605645098371,0.375,0.375,0.5,4.3704973140722485,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,25853.174175765675,19707.117296735094,0.7622707046629582,1.1420247163476507,3.8468273127977124,1.0811055721516676,0.6653950745561747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.330589657024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.28098006736917,259.28098006736917,-13.869019932630806,241.37792489755824,277.18403524336554,152253.93624412164,152317.45571488456,-63.519470762948615,0.0,nan,277.18403524336554,4.034035243365565,270.02281316749384,-3.1271868325061405,262.8615911006315,-10.288408899368505,255.70036903098935,-17.449630969010627,248.53914696417672,-24.610853035823254,241.37792489755824,-31.772075102441732,1.0,1.0,26022.012520719443,26022.012520719443,276.49036985183716,3.340369851837181,276.49036985183716,276.49036985183716,73703.07326158052,73703.95252497128,-0.879263390757842,0.0,8546.071908451686,8546.071908451686,0.8659529708757471,4252.698323956945,276.49036985183716,3.340369851837181,1.0,0.002,0.317110483289151,0.004307488102407877,0.0004910641406806082,0.0015089358628408692,0.24553207034030408,0.24553207034030408,0.0,3.5214773805303246e-12,0.9998247408606115,0.9998247408606115,0.0,0.09139003670419521,1.6019746788499658e-05,0.0,0.0,0.0,1601552.4538093063,267.86606229692063,0.0,1.0,1280214.792650081,2615.5844109615823,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4640.0,-33.76659635036357,4.716544738823057,34.85591247874561,23.353721724730008,6.023110869520747,-29.787625628364268,-43.17006968250496,2.0441401462356596,-5.283942024999817,-5.283942024999377,39.711574485970715,41216.920615000825,25751.253416842766,25751.253416842766,66968.17403184359,73700.85643020803,73703.53438454572,25751.253416842766,99454.78780138849,99454.78780138849,99454.78780138849,125307.9455333215,123349.76474981631,1958.1807835051848,0.0,90621.98821956519,58138.431160632135,36092.84117659228,25853.157731933006,61945.99890852529,19707.10182634638,1450.0,0.0,0.8865173107753186,2.8546524052129674,0.001494314320929203,1.0,1.0,-5.283942024999817,350747.9154230339,1542134.7001930743,4.396703821698041,1542134.7001930743,4.396703821698041,0.7622705911086749,0.09140584823590793,4.231549828339586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231549828339586,1.2823389769233657,1.2825400477977709,3.2998683690423833,6992.025100650833,16243.107769423557,6466.107243384482,0.0001884212088737063,21415.791352059838,2183.8029655447926,19327.627262372946,1970.8694877835903,0.9024941896678478,0.9024941896678478,37686.316982656375,35405.22815468563,1.0811734545141636,0.8,4548.339209838727,4273.035954225843,1.0811734545141636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55889444579814,4.716544738823057,-2.604351754948874,7.320896493771931,3.5,3.5,1.0,0.6,0.00015679193303179607,1.0002008552732442,0.00015676044686940624,202.07706983434355,0.0,2.5778649230594573e-06,7.305669191950502,0.015358932027301115,5.481446701871807e-05,0.000101977466013078,0.0004315227288021461,0.09140584826926793,0.09140584826926793,0.09140584826926793,0.09139010262947635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513273.7735646322,587.2454307512637,0.0,0.09140584826926793,0.09140584823590793,0.09140584823590793,0.375,0.375,0.5,4.369316390329389,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25853.157731933006,19707.10182634638,0.7622705911086749,1.141969411976681,3.8468070662103564,1.0810734383464293,0.6653685684504858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.279976281636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.28000763601625,259.28000763601625,-13.869992363983727,241.37612636651477,277.1838889094959,152260.07422946248,152325.1066901122,-65.03246064973487,0.0,nan,277.1838889094959,4.033888909495943,270.0223363965728,-3.127663603427152,262.8607838894871,-10.289216110512882,255.69923138056527,-17.45076861943471,248.5376788734613,-24.61232112653869,241.37612636651477,-31.77387363348521,1.0,1.0,26022.012520719443,26022.012520719443,276.49031660213154,3.3403166021315656,276.49031660213154,276.49031660213154,73702.21163712082,73703.53438454572,-1.3227474248997169,0.0,8546.071908451686,8546.071908451686,0.8659523847352072,4252.707577481284,276.49031660213154,3.3403166021315656,1.0,0.002,0.3171500228001354,0.004307312629643083,0.0004911253655355069,0.001508874634534206,0.24556268276775348,0.24556268276775348,0.0,6.971289864821095e-14,0.9998269716335161,0.9998269716335161,0.0,0.09139003243130059,1.5815804607336094e-05,0.0,0.0,0.0,1601552.4488186033,267.86605797500016,0.0,1.0,1280214.807505947,2615.584350268467,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4642.5,-33.76844296074336,4.7165253559645794,34.85588989117258,23.3535740984604,6.023044504255213,-29.789294200999418,-43.17167216269297,2.043986346813423,-5.283958405232056,-5.2839584052297806,39.7115643013994,41215.67580973083,25751.245685075475,25751.245685075475,66966.9214948063,73700.59038107887,73702.97793519241,25751.245685075475,99454.22362026788,99454.22362026788,99454.22362026788,125307.37193792872,123349.71882073612,1957.6531171926085,0.0,90622.11224704984,58137.95682467891,36093.50602485658,25853.14831766085,61946.65434251743,19707.093839894616,1450.0,0.0,0.8865172640917987,2.8546506790769386,0.001494314320929203,1.0,1.0,-5.283958405232056,350747.6909508989,1542134.2637131924,4.396705391081464,1542134.2637131924,4.396705391081464,0.7622705597690116,0.09140564197305098,4.231554638840474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231554638840474,1.2823397584948408,1.2825407891137364,3.299870109156799,6992.0287877444725,16243.107769423557,6466.10296526206,0.00018842026434278016,21415.796316382202,2183.8034717647924,19327.614474778733,1970.868183811876,0.9024933833533849,0.902493383353385,37686.35125663127,35405.22815468563,1.0811746836113205,0.8,4548.343346344397,4273.035954225843,1.0811746836113205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558892776750132,4.7165253559645794,-2.604368939721412,7.320894295685991,3.5,3.5,1.0,0.6,0.00015676044686940624,1.0001982894181691,0.00015672936909399857,202.07863876968875,0.0,2.545052574426269e-06,7.212678995924047,0.015365294658737181,5.48042528070003e-05,0.00010195619406240593,0.0004314332059432934,0.09140569359970724,0.09140569359970724,0.09140569359970724,0.09139004255564506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513279.4477346993,587.243547875016,0.0,0.09140569359970724,0.09140564197305098,0.09140564197305098,0.375,0.375,0.5,4.368142771492375,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25853.14831766085,19707.093839894616,0.7622705597690116,1.1419138883694688,3.8467978771551254,1.0810417803119867,0.6653414336444998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.18698608561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2790410225815,259.2790410225815,-13.870958977418468,241.37434243582888,277.1837395790856,152267.24924235308,152331.905501946,-64.65625959292106,0.0,nan,277.1837395790856,4.033739579085648,270.02186020866316,-3.128139791336821,262.8599807308139,-10.290019269186075,255.6981013104564,-17.451898689543583,248.53622187064124,-24.613778129358735,241.37434243582888,-31.775657564171098,1.0,1.0,26022.012520719443,26022.012520719443,276.4902351101914,3.340235110191429,276.4902351101914,276.4902351101914,73702.02581002077,73702.97793519241,-0.9521251716359984,0.0,8546.071908451686,8546.071908451686,0.8659520785029354,4252.712412034676,276.4902351101914,3.340235110191429,1.0,0.002,0.3171891690808635,0.004307124756151738,0.0004911859691947105,0.0015088097337851458,0.24559298459735524,0.24559298459735524,0.0,-4.297020143786273e-09,0.9998285151935618,0.9998285151935618,0.0,0.09138996729422987,1.567467882111254e-05,0.0,0.0,0.0,1601552.4299036558,267.8660415947679,0.0,1.0,1280214.8638102037,2615.5841202394654,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4645.0,-33.77028517492611,4.7164975443725075,34.8558658988408,23.353064653370552,6.022765739246074,-29.790980083473933,-43.17328833332283,2.04346064788962,-5.28402088408518,-5.284020884021984,39.71147402632589,41214.61012304043,25751.334953115813,25751.334953115813,66965.94507615625,73699.86765775754,73702.17913520189,25751.334953115813,99453.51408831771,99453.51408831771,99453.51408831771,125306.60759355975,123349.48106417741,1957.1265293823374,0.0,90622.49896533006,58137.6143238095,36094.316268356175,25853.093505242046,61947.40977359822,19707.045281661856,1450.0,0.0,0.8865172729501845,2.8546440951119525,0.001494314320929203,1.0,1.0,-5.28402088408518,350746.83475152514,1542130.394805495,4.396705093284635,1542130.394805495,4.396705093284635,0.7622702976595819,0.09140544163386732,4.231569715257067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231569715257067,1.2823422721946445,1.2825432633531895,3.2998753975528032,6992.039993221015,16243.107769423557,6466.089963251636,0.00018841739379865386,21415.811404119748,2183.805010285852,19327.57561089948,1970.8642207990986,0.9024909328059102,0.9024909328059101,37686.458673404064,35405.22815468563,1.081178535680201,0.8,4548.356310410896,4273.035954225843,1.081178535680201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558912046942756,4.7164975443725075,-2.604422129576551,7.320919673949058,3.5,3.5,1.0,0.6,0.00015672936909399857,1.0001978203443016,0.00015669837096830212,202.08020399217466,0.0,2.512061820148768e-06,7.119183198301608,0.015371574813287553,5.479395311663671e-05,0.00010193541597736186,0.0004313468191619358,0.09140544165040375,0.09140544165040375,0.09140544165040375,0.09138983268689249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513284.71607682115,587.2417955231264,0.0,0.09140544165040375,0.09140544163386732,0.09140544163386732,0.375,0.375,0.5,4.366972094688133,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,25853.093505242046,19707.045281661856,0.7622702976595819,1.1418587296851834,3.8467815308333737,1.0810128352565422,0.6653161169073765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.09349028799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2780407581586,259.2780407581586,-13.871959241841353,241.3725656268984,277.18351586998574,152272.65710935768,152339.5509397457,-66.89383038803886,0.0,nan,277.18351586998574,4.033515869985763,270.02132585878064,-3.128674141219335,262.8591357785568,-10.2908642214432,255.6969457352596,-17.453054264740388,248.53475567947078,-24.6152443205292,241.3725656268984,-31.777434373101585,1.0,1.0,26022.012520719443,26022.012520719443,276.4900791615573,3.3400791615572984,276.4900791615573,276.4900791615573,73700.90490878845,73702.17913520189,-1.2742264134431025,0.0,8546.071908451686,8546.071908451686,0.8659511187514428,4252.727563833352,276.4900791615573,3.3400791615572984,1.0,0.002,0.31722836232741286,0.004306954010458454,0.0004912465987245287,0.0015087534004082073,0.24562329936226435,0.24562329936226435,0.0,-8.672641597928799e-13,0.9998284861462414,0.9998284861462414,0.0,0.0913897643343182,1.5677299549129163e-05,0.0,0.0,0.0,1601552.3577566468,267.8659791159148,0.0,1.0,1280215.0785705554,2615.5832428440467,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4647.5,-33.77205887693293,4.716500200455702,34.85584569648939,23.353474668134027,6.022984636661577,-29.792553366034124,-43.174800847750134,2.0438810821060036,-5.283988771563656,-5.283988771538999,39.71164458749723,41213.141958452834,25751.25910288635,25751.25910288635,66964.40106133919,73700.47576521887,73701.57602528298,25751.25910288635,99452.83512816933,99452.83512816933,99452.83512816933,125306.00244442128,123349.37134575179,1956.6310986694834,0.0,90622.20300974461,58136.93754151637,36094.739409142494,25853.16731625194,61947.90672539444,19707.113927332015,1450.0,0.0,0.886516817112915,2.8546474790989103,0.001494314320929203,1.0,1.0,-5.283988771563656,350747.2748157502,1542137.704530374,4.3967204174015855,1542137.704530374,4.3967204174015855,0.7622707765846406,0.09140626421062623,4.231558206004071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231558206004071,1.2823403769612571,1.2825413280705302,3.2998712994061155,6992.031309739948,16243.107769423557,6466.100038967853,0.00018841961827645884,21415.79971206886,2183.8038180284666,19327.60572788952,1970.8672918774016,0.9024928318225474,0.9024928318225474,37686.376672041064,35405.22815468563,1.0811755950321347,0.8,4548.346413715107,4273.035954225843,1.0811755950321347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558895673238048,4.716500200455702,-2.6043979098176036,7.320898110273305,3.5,3.5,1.0,0.6,0.00015669837096830212,1.000190465547068,0.00015666853101083483,202.0817110248696,0.0,2.505643025645068e-06,7.100992334678122,0.015377838920851665,5.4784315639558865e-05,0.00010191405532874326,0.0004312552571334965,0.09140553920070528,0.09140553920070528,0.09140553920070528,0.09138989403165478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513291.17099354096,587.2396628692993,0.0,0.09140553920070528,0.09140626421062623,0.09140626421062623,0.375,0.375,0.5,4.365819553059224,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,25853.16731625194,19707.113927332015,0.7622707765846406,1.1418046683006082,3.8467911359389766,1.0809792388656827,0.665287079693336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.07529942437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.27712055473415,259.27712055473415,-13.872879445265824,241.37082556560674,277.1834154883429,152282.522197183,152344.11047809315,-61.588280910178774,0.0,nan,277.1834154883429,4.033415488342939,270.0208975514726,-3.1291024485273624,262.8583795600378,-10.291620439962173,255.69586158123317,-17.454138418766803,248.53334358171145,-24.616656418288528,241.37082556560674,-31.77917443439324,1.0,1.0,26022.012520719443,26022.012520719443,276.49004070244604,3.3400407024460605,276.49004070244604,276.49004070244604,73702.41838128923,73701.57602528298,0.842356006251066,0.0,8546.071908451686,8546.071908451686,0.8659518514204241,4252.715997034092,276.49004070244604,3.3400407024460605,1.0,0.002,0.31726943424163834,0.004306758252300455,0.0004913102336196505,0.0015086830366381906,0.24565511680982527,0.24565511680982527,0.0,-6.729742158938928e-09,0.9998200488072115,0.9998200488072115,0.0,0.09138981554435319,1.644866627303962e-05,0.0,0.0,0.0,1601552.3948383585,267.8660112284363,0.0,1.0,1280214.9681892758,2615.5836938026077,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4650.0,-33.77384892474128,4.716492277518701,34.85582485009517,23.35309259304779,6.022924404454631,-29.79417161110836,-43.17635359531266,2.0434872072214283,-5.283988563378898,-5.283988563347067,39.71149179056489,41211.995032401974,25751.238165229348,25751.238165229348,66963.23319763131,73699.2957751828,73701.50205398047,25751.238165229348,99452.74021920981,99452.74021920981,99452.74021920981,125305.85144322448,123349.75012135504,1956.1013218694393,0.0,90622.48519958244,58136.56779473458,36095.46378316429,25853.111224014676,61948.575007178966,19707.060219759853,1450.0,0.0,0.8865173735380355,2.85464750103722,0.001494314320929203,1.0,1.0,-5.283988563378898,350747.2776686761,1542131.1561253513,4.396701711772326,1542131.1561253513,4.396701711772326,0.7622703530341128,0.09140506072917588,4.231569270418536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231569270418536,1.2823422738398191,1.2825431869793145,3.299875046423926,6992.0392492210585,16243.107769423557,6466.090826549988,0.00018841758439217207,21415.810402323663,2183.804908131081,19327.578191356028,1970.8644839324365,0.9024910955159998,0.9024910955159998,37686.45550401015,35405.22815468563,1.081178422022645,0.8,4548.355927898628,4273.035954225843,1.081178422022645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558891153449309,4.716492277518701,-2.604399880329017,7.320892157847718,3.5,3.5,1.0,0.6,0.00015666853101083483,1.0001922238293601,0.00015663842137365346,202.08323196675482,0.0,2.4120438647598206e-06,6.8357323127293315,0.015383869030513565,5.477442343602666e-05,0.00010189410757480816,0.00043117197445027876,0.09140516439265292,0.09140516439265292,0.09140516439265292,0.09138995209515735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513295.9306517919,587.2380760559121,0.0,0.09140516439265292,0.09140506072917588,0.09140506072917588,0.375,0.375,0.5,4.3646905178783815,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,25853.111224014676,19707.060219759853,0.7622703530341128,1.141749979442684,3.8467530301743196,1.0809487254528651,0.6652613886215476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.810039402415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2761984468332,259.2761984468332,-13.8738015531668,241.36909843203705,277.183298524162,152289.48492032714,152351.18585435493,-61.700934027799356,0.0,nan,277.183298524162,4.033298524162035,270.0204583723753,-3.1295416276246897,262.85761846954176,-10.292381530458215,255.69477843719358,-17.4552215628064,248.5319384456895,-24.618061554310486,241.36909843203705,-31.78090156796293,1.0,1.0,26022.012520719443,26022.012520719443,276.490032255047,3.340032255047049,276.490032255047,276.490032255047,73701.17520381912,73701.50205398047,-0.32685016134928446,0.0,8546.071908451686,8546.071908451686,0.865951147069475,4252.7271167706285,276.490032255047,3.340032255047049,1.0,0.002,0.3173072304733469,0.0043066302322259135,0.0004913687635017544,0.001508638178850425,0.2456843817508772,0.2456843817508772,0.0,6.942352179239997e-09,0.999834145348435,0.999834145348435,0.0,0.09138990077467736,1.5159954498519242e-05,0.0,0.0,0.0,1601552.3950787578,267.8660114366211,0.0,1.0,1280214.967473677,2615.5836967261594,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4652.5,-33.775681497124175,4.716463783337527,34.85580117820311,23.352402622718387,6.022605188098681,-29.79585282836988,-43.1779649114236,2.042776517005259,-5.284067355906075,-5.284067355890852,39.71134801968259,41210.99898010852,25751.367683513075,25751.367683513075,66962.3666636216,73698.06266229926,73700.60271477663,25751.367683513075,99451.9703982897,99451.9703982897,99451.9703982897,125305.00149849836,123349.41184684873,1955.5896516496348,0.0,90622.99578374917,58136.302836236006,36096.325497236845,25853.03110020865,61949.3565974455,19706.988453461134,1450.0,0.0,0.8865174934736388,2.8546391979612613,0.001494314320929203,1.0,1.0,-5.284067355906075,350746.1979108053,1542124.9945662946,4.396697679837592,1542124.9945662946,4.396697679837592,0.7622699395314652,0.09140484367227523,4.231589230940537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231589230940537,1.2823456475767951,1.2825465226319042,3.2998819303803364,6992.05383549864,16243.107769423557,6466.0739009984245,0.00018841384775060638,21415.83004350514,2183.8069109742,19327.527599749745,1970.8593250243198,0.9024879054646439,0.9024879054646439,37686.59771904601,35405.22815468563,1.0811835219948542,0.8,4548.373091746826,4273.035954225843,1.0811835219948542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558919112417223,4.716463783337527,-2.604465195628521,7.320928978966048,3.5,3.5,1.0,0.6,0.00015663842137365346,1.0001967937367613,0.0001566076019784549,202.0847890620733,0.0,2.4338611179831274e-06,6.897562408364183,0.015389953683308524,5.4764159853436484e-05,0.00010187426152021697,0.0004310900279589701,0.09140484398849855,0.09140484398849855,0.09140484398849855,0.09138969864077173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513300.76781828963,587.2364639850016,0.0,0.09140484398849855,0.09140484367227523,0.09140484367227523,0.375,0.375,0.5,4.363554639452493,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25853.03110020865,19706.988453461134,0.7622699395314652,1.1416951285876231,3.846722264802819,1.0809210997743084,0.6652369167916082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.87186949805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.27522108925433,259.27522108925433,-13.874778910745647,241.36736071960757,277.1830814990662,152294.16526232217,152359.52717453317,-65.36191221100395,0.0,nan,277.1830814990662,4.033081499066213,270.01993725748133,-3.1300627425186462,262.8567931759322,-10.293206824067795,255.69364901103876,-17.45635098896122,248.53050487239975,-24.61949512760023,241.36736071960757,-31.782639280392402,1.0,1.0,26022.012520719443,26022.012520719443,276.48984822828413,3.339848228284154,276.48984822828413,276.48984822828413,73699.55148750849,73700.60271477663,-1.0512272681371542,0.0,8546.071908451686,8546.071908451686,0.8659498764000554,4252.74717709524,276.48984822828413,3.339848228284154,1.0,0.002,0.31734529274554957,0.00430642987171022,0.0004914276250373095,0.001508572379229487,0.24571381251865473,0.24571381251865473,0.0,4.266796117813332e-12,0.9998334344109264,0.9998334344109264,0.0,0.09138961877064479,1.5224901630450568e-05,0.0,0.0,0.0,1601552.3040936072,267.8659326440939,0.0,1.0,1280215.2383094288,2615.5825902370957,,,,,,,,,,,,,,,,,4.0,16243.107769423557
