time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4655.0,-33.777466478888066,4.716436121018873,34.85577803883339,23.352131572924577,6.022490797566566,-29.797470751254075,-43.17952178008852,2.042495068978952,-5.284079524967979,-5.28407952497191,39.71130747049605,41209.869367861436,25751.327788426264,25751.327788426264,66961.1971562877,73697.54340035422,73700.1710773291,25751.327788426264,99451.49886575536,99451.49886575536,99451.49886575536,125304.5108482581,123349.42647030529,1955.0843779528007,0.0,90623.22072245843,58135.90773865934,36097.01442644343,25853.011982502743,61950.02640894617,19706.97091481664,1450.0,0.0,0.8865175786727796,2.854637915599671,0.001494314320929203,1.0,1.0,-5.284079524967979,350746.0311485185,1542123.256762686,4.396694815656219,1542123.256762686,4.396694815656219,0.7622698248140012,0.0914046471699545,4.2315979123622265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2315979123622265,1.2823470226005116,1.282547858347796,3.2998851619593865,6992.060682826868,16243.107769423557,6466.065955236776,0.00018841209362446847,21415.839264338178,2183.807851237495,19327.50384933645,1970.8569031561694,0.9024864078766578,0.9024864078766578,37686.65957253166,35405.22815468563,1.081185740123686,0.8,4548.380556807266,4273.035954225843,1.081185740123686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558910500309187,4.716436121018873,-2.6044815160603774,7.32091763707925,3.5,3.5,1.0,0.6,0.0001566076019784549,1.0001916855381485,0.00015657758831917593,202.08630574189365,0.0,2.4912523910893293e-06,7.060209276347159,0.015396181814286248,5.475424477493894e-05,0.00010185335720351595,0.00043100245370948225,0.09140464719427356,0.09140464719427356,0.09140464719427356,0.09138966636971498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513306.0494919171,587.2347097243776,0.0,0.09140464719427356,0.0914046471699545,0.0914046471699545,0.375,0.375,0.5,4.3624310778673845,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25853.011982502743,19706.97091481664,0.7622698248140012,1.141642044990638,3.8467034810523137,1.0808905344811583,0.6652114899164973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.03451636603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.27425361427635,259.27425361427635,-13.87574638572363,241.3656359572098,277.18287129717373,152301.20238516707,152365.90338161332,-64.70099644624494,0.0,nan,277.18287129717373,4.032871297173756,270.0194241740799,-3.1305758259200616,262.85597715387473,-10.294022846125245,255.6925300801064,-17.457469919893583,248.52908302321345,-24.620916976786532,241.3656359572098,-31.784364042790173,1.0,1.0,26022.012520719443,26022.012520719443,276.4897855520868,3.3397855520868234,276.4897855520868,276.4897855520868,73698.88828086107,73700.1710773291,-1.2827964680327568,0.0,8546.071908451686,8546.071908451686,0.8659493237483054,4252.755901924038,276.4897855520868,3.3397855520868234,1.0,0.002,0.31738291295322296,0.004306261657941936,0.0004914858697401561,0.0015085141304298352,0.24574293487007806,0.24574293487007806,0.0,1.6999119126226425e-13,0.999835368513566,0.999835368513566,0.0,0.09138959908702393,1.5048082930562622e-05,0.0,0.0,0.0,1601552.2900414541,267.865920475032,0.0,1.0,1280215.280138476,2615.582419346197,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4657.5,-33.77923085409839,4.716404842685817,34.855753218927525,23.351613047439628,6.022092716855762,-29.79909849689448,-43.181083573121555,2.041960362337867,-5.284178214446399,-5.2841782144560705,39.7112397788604,41208.91623686258,25751.501372140356,25751.501372140356,66960.41760900294,73697.29151449635,73699.0799099284,25751.501372140356,99450.58128206876,99450.58128206876,99450.58128206876,125303.53421777996,123348.9607132698,1954.5735045101567,0.0,90623.60967811327,58135.591235114916,36097.798269998166,25852.95293571121,61950.75120570938,19706.920570022798,1450.0,0.0,0.8865173204173762,2.854627515833887,0.001494314320929203,1.0,1.0,-5.284178214446399,350744.67873077566,1542120.3557248083,4.396703497556146,1542120.3557248083,4.396703497556146,0.7622696184466118,0.09140445311088043,4.231613101078274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231613101078274,1.2823495761088526,1.2825503737660497,3.2998904354291865,6992.0718566765745,16243.107769423557,6466.0529885001,0.0001884092311292149,21415.854312158433,2183.8093856881233,19327.465090892787,1970.8529508948304,0.9024839639444128,0.9024839639444127,37686.76778919636,35405.22815468563,1.0811896208854082,0.8,4548.393617412245,4273.035954225843,1.0811896208854082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558947971632565,4.716404842685817,-2.604562142997298,7.320966985683115,3.5,3.5,1.0,0.6,0.00015657758831917593,1.0001894752322755,0.00015654792636446579,202.08780493308325,0.0,2.426139810192404e-06,6.875680222085273,0.015402247163811729,5.47443000044623e-05,0.00010183328831471363,0.0004309190769584233,0.09140445301439727,0.09140445301439727,0.09140445301439727,0.09138930680388459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513311.2590098894,587.2329780051508,0.0,0.09140445301439727,0.09140445311088043,0.09140445311088043,0.375,0.375,0.5,4.361295109966434,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,25852.95293571121,19706.920570022798,0.7622696184466118,1.1415908507392927,3.846709237971267,1.0808653051947474,0.6651883219305461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.849987311776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.27324551326404,259.27324551326404,-13.876754486735933,241.3639214455285,277.18256959759304,152305.62019085998,152373.03810309703,-67.4179122370837,0.0,nan,277.18256959759304,4.032569597593067,270.018839931768,-3.1311600682319636,262.8551103320832,-10.294889667916777,255.6913806979453,-17.45861930205467,248.52765107466604,-24.622348925333938,241.3639214455285,-31.786078554471487,1.0,1.0,26022.012520719443,26022.012520719443,276.48955918202466,3.3395591820246864,276.48955918202466,276.48955918202466,73697.99460660158,73699.0799099284,-1.085303326821304,0.0,8546.071908451686,8546.071908451686,0.8659483568478332,4252.771166583665,276.48955918202466,3.3395591820246864,1.0,0.002,0.3174209623903239,0.004306078053534232,0.0004915446911341736,0.0015084553079697904,0.24577234556708677,0.24577234556708677,0.0,-8.960358496845622e-13,0.9998334897698141,0.9998334897698141,0.0,0.09138923333435292,1.521977652750708e-05,0.0,0.0,0.0,1601552.1760802853,267.8658217855536,0.0,1.0,1280215.6193663855,2615.581033444678,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4660.0,-33.781022425011315,4.716346055550186,34.855724791933696,23.350746288802497,6.02165428425616,-29.800754167092393,-43.182672013621755,2.041068589492668,-5.284309217699615,-5.284309217647269,39.71105966506889,41208.050054725245,25751.687328483444,25751.687328483444,66959.73738320869,73695.89603737906,73697.98169614394,25751.687328483444,99449.66902462738,99449.66902462738,99449.66902462738,125302.51040338585,123348.4704448477,1954.0399585381463,0.0,90624.23997150233,58135.4062782067,36098.70410366182,25852.84137875847,61951.54548242029,19706.821982858488,1450.0,0.0,0.8865173056564457,2.854613710931898,0.001494314320929203,1.0,1.0,-5.284309217699615,350742.8834988893,1542112.6366700996,4.396703993781768,1542112.6366700996,4.396703993781768,0.7622690942996405,0.0914037911878209,4.23163779313939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23163779313939,1.282353792781026,1.2825545530593936,3.299898839899935,6992.089664741584,16243.107769423557,6466.032322031335,0.00018840466905504084,21415.878296206807,2183.811831380421,19327.40331743465,1970.846651755151,0.9024800687655166,0.9024800687655165,37686.94371519116,35405.22815468563,1.0811959297798082,0.8,4548.414849816052,4273.035954225843,1.0811959297798082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558988113821608,4.716346055550186,-2.6046737961864,7.321019851736587,3.5,3.5,1.0,0.6,0.00015654792636446579,1.0001923988918275,0.00015651781251078744,202.08932725337812,0.0,2.3977277269590564e-06,6.795160378201966,0.015408241483129127,5.473418727010173e-05,0.00010181373909436405,0.0004308388662125443,0.09140410130144996,0.09140410130144996,0.09140410130144996,0.09138886332598409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513316.0520942584,587.2313786789138,0.0,0.09140410130144996,0.0914037911878209,0.0914037911878209,0.375,0.375,0.5,4.360131852746505,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,25852.84137875847,19706.821982858488,0.7622690942996405,1.1415382096928277,3.846679051981182,1.080840467526505,0.6651658119879942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.769467467886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2721988832961,259.2721988832961,-13.877801116703893,241.3622037441404,277.18219408357805,152310.41814877954,152380.37630638137,-69.95815760183262,0.0,nan,277.18219408357805,4.0321940835780765,270.01819596433853,-3.131804035661446,262.85419790029374,-10.295802099706236,255.69019982828365,-17.459800171716324,248.52620177914196,-24.62379822085802,241.3622037441404,-31.787796255859575,1.0,1.0,26022.012520719443,26022.012520719443,276.48929967373823,3.339299673738253,276.48929967373823,276.48929967373823,73696.05454911932,73697.98169614394,-1.9271470246167155,0.0,8546.071908451686,8546.071908451686,0.865946784972597,4252.795982105087,276.48929967373823,3.339299673738253,1.0,0.002,0.3174586018517459,0.004305855949651321,0.0004916028447658628,0.0015083847976225665,0.2458014223829314,0.2458014223829314,0.0,-1.2357611570753407e-08,0.9998357105940776,0.9998357105940776,0.0,0.0913887745132676,1.5016674553301368e-05,0.0,0.0,0.0,1601552.0248047342,267.86569078230036,0.0,1.0,1280216.069666969,2615.579193761958,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4662.5,-33.782776671638764,4.71630334162604,34.85569835308803,23.350938024837546,6.021796869986005,-29.80231933816889,-43.18417541272936,2.0412643118610503,-5.284319935538122,-5.284319935548721,39.71109567773792,41206.69143222394,25751.60493872501,25751.60493872501,66958.29637094896,73696.01147980738,73697.45136504735,25751.60493872501,99449.05630377236,99449.05630377236,99449.05630377236,125301.90720959521,123348.37538999775,1953.5318195974626,0.0,90624.10793749012,58134.82263220761,36099.20589475834,25852.850905822852,61952.056800581195,19706.831773422058,1450.0,0.0,0.8865171199962412,2.8546125815064545,0.001494314320929203,1.0,1.0,-5.284319935538122,350742.7366249487,1542114.1800462888,4.396710235215165,1542114.1800462888,4.396710235215165,0.7622691920984033,0.09140405167089001,4.231632654275812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231632654275812,1.2823529428158733,1.2825536643425743,3.299897019757852,6992.085808078919,16243.107769423557,6466.036797841232,0.00018840565705977323,21415.873101820376,2183.8113017004152,19327.416695929955,1970.8480159820076,0.9024809123606126,0.9024809123606126,37686.90710183333,35405.22815468563,1.0811946167850162,0.8,4548.410430971644,4273.035954225843,1.0811946167850162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558970328436051,4.71630334162604,-2.6046930872936493,7.32099642891969,3.5,3.5,1.0,0.6,0.00015651781251078744,1.0001883929963513,0.0001564883312051777,202.0908178791587,0.0,2.4342753723450683e-06,6.8987364052259235,0.015414327171559989,5.4724617540547385e-05,0.00010179319497024006,0.00043075140781913214,0.09140401658537851,0.09140401658537851,0.09140401658537851,0.09138880802881845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513321.8500884321,587.2294570230159,0.0,0.09140401658537851,0.09140405167089001,0.09140405167089001,0.375,0.375,0.5,4.358979170594338,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25852.850905822852,19706.831773422058,0.7622691920984033,1.1414847061277658,3.846678912929241,1.0808082867447397,0.6651383918513802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.87304349491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.27123786670774,259.27123786670774,-13.878762133292241,241.36050678709978,277.1819687706292,152320.37613743637,152384.5686001305,-64.19246269412584,0.0,nan,277.1819687706292,4.031968770629248,270.0176766996744,-3.132323300325595,262.85338404181334,-10.296615958186635,255.6890916828808,-17.46090831711919,248.52479921814884,-24.625200781851134,241.36050678709978,-31.789493212900197,1.0,1.0,26022.012520719443,26022.012520719443,276.48922690029804,3.3392269002980584,276.48922690029804,276.48922690029804,73696.9670009021,73697.45136504735,-0.48436414524621796,0.0,8546.071908451686,8546.071908451686,0.8659471121082113,4252.79081754719,276.48922690029804,3.3392269002980584,1.0,0.002,0.31749691643725036,0.004305710142926771,0.0004916621661952814,0.0015083343168265173,0.2458310830976407,0.2458310830976407,0.0,-3.5169782012893502e-09,0.999832591035899,0.999832591035899,0.0,0.09138874981328515,1.5301857604853016e-05,0.0,0.0,0.0,1601552.0124283358,267.86568006446186,0.0,1.0,1280216.1065076378,2615.579043251156,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4665.0,-33.78450982620316,4.716271937587222,34.85567355528713,23.350871458556526,6.0218277378192795,-29.80387606981856,-43.18566973144186,2.0411939813624556,-5.284313457992425,-5.284313458003745,39.711080686109035,41205.461570001935,25751.507393646734,25751.507393646734,66956.96896364867,73695.6359527905,73697.12780806958,25751.507393646734,99448.63520171632,99448.63520171632,99448.63520171632,125301.48283940347,123348.45728153294,1953.025557870522,0.0,90624.17169363619,58134.34763795748,36099.80450630968,25852.847637687148,61952.65214399683,19706.82823957523,1450.0,0.0,0.8865172075849745,2.8546132640978388,0.001494314320929203,1.0,1.0,-5.284313457992425,350742.8253912208,1542113.5375582997,4.396707290700006,1542113.5375582997,4.396707290700006,0.7622691517683134,0.09140384860768223,4.231635113614939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231635113614939,1.282353331316828,1.282554015096921,3.2998979378558175,6992.087753418339,16243.107769423557,6466.034540205156,0.00018840515870053069,21415.875721907203,2183.811568874917,19327.409947704644,1970.8473278545318,0.9024804868443377,0.9024804868443377,37686.924624125524,35405.22815468563,1.0811952451534124,0.8,4548.412545726681,4273.035954225843,1.0811952451534124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558949271488452,4.716271937587222,-2.604696759966932,7.320968697554154,3.5,3.5,1.0,0.6,0.0001564883312051777,1.000186130357404,0.00015645920939661356,202.09229060232622,0.0,2.383160465128466e-06,6.753876758174073,0.01542028507272281,5.471510714589621e-05,0.00010177322405928148,0.0004306671485550562,0.09140384860520735,0.09140384860520735,0.09140384860520735,0.09138883891089891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513327.26732232556,587.2276590674218,0.0,0.09140384860520735,0.09140384860768223,0.09140384860768223,0.375,0.375,0.5,4.357853440810077,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25852.847637687148,19706.82823957523,0.7622691517683134,1.141431709493049,3.846661100553873,1.0807764743956447,0.6651121484553704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72818384786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.27031682709867,259.27031682709867,-13.87968317290131,241.35882831027754,277.1818052309804,152328.51494399813,152390.11052261305,-61.59557861489652,0.0,nan,277.1818052309804,4.03180523098041,270.01721005624177,-3.132789943758212,262.85261450423593,-10.297385495764047,255.6880191443658,-17.46198085563418,248.52342371649067,-24.62657628350931,241.35882831027754,-31.791171689722432,1.0,1.0,26022.012520719443,26022.012520719443,276.4891955175276,3.339195517527628,276.4891955175276,276.4891955175276,73696.86693791026,73697.12780806958,-0.26087015931261703,0.0,8546.071908451686,8546.071908451686,0.8659469555488084,4252.793289183013,276.4891955175276,3.339195517527628,1.0,0.002,0.317534596274948,0.004305554627116157,0.0004917205221729461,0.0015082794773890026,0.24586026108647305,0.24586026108647305,0.0,-4.3805150479192534e-13,0.9998351061126369,0.9998351061126369,0.0,0.09138877667176537,1.5071935916866366e-05,0.0,0.0,0.0,1601552.0199082661,267.86568654200755,0.0,1.0,1280216.0842422256,2615.5791342154394,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4667.5,-33.7862359748461,4.7162443043449525,34.85565068332764,23.35080373976382,6.021940472419725,-29.805418330054465,-43.18715042956171,2.041122825903443,-5.284270797474846,-5.284270797465428,39.71105563117952,41204.20262962814,25751.326387161727,25751.326387161727,66955.52901678986,73694.90498573481,73697.09819918551,25751.326387161727,99448.42458634723,99448.42458634723,99448.42458634723,125301.27778278396,123348.74591897379,1952.5318638101724,0.0,90624.23114002054,58133.87762833502,36100.39279076168,25852.85319643672,61953.2459871984,19706.83089039958,1450.0,0.0,0.8865175166406903,2.854617759584945,0.001494314320929203,1.0,1.0,-5.284270797474846,350743.409998139,1542112.4637917958,4.3966969010194035,1542112.4637917958,4.3966969010194035,0.7622690904041398,0.091403649772539,4.23163743630183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23163743630183,1.2823537229211517,1.2825543694161254,3.2998987414036787,6992.089456039836,16243.107769423557,6466.032564239507,0.00018840472252057593,21415.87801511183,2183.8118027167106,19327.404041411086,1970.846725580202,0.9024801144166473,0.9024801144166473,37686.94117279641,35405.22815468563,1.08119583860676,0.8,4548.41454297594,4273.035954225843,1.08119583860676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589101978197695,4.7162443043449525,-2.6046729343648494,7.320917238709802,3.5,3.5,1.0,0.6,0.00015645920939661356,1.0001853805633685,0.00015643021027610473,202.0937573918973,0.0,2.354117199682686e-06,6.671568143900732,0.015426170365722016,5.4705684946587606e-05,0.00010175352445002596,0.00043058402333838344,0.09140364982605301,0.09140364982605301,0.09140364982605301,0.09138901469122142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513332.4983854859,587.2259223523232,0.0,0.09140364982605301,0.091403649772539,0.091403649772539,0.375,0.375,0.5,4.356755798787688,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25852.85319643672,19706.83089039958,0.7622690904041398,1.1413782356454736,3.846624997917179,1.080742872304465,0.6650854523125761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.64587523359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2694366205699,259.2694366205699,-13.8805633794301,241.35716564503952,277.18170752354473,152337.00230591962,152395.8671268927,-58.86482097308392,0.0,nan,277.18170752354473,4.031707523544753,270.01679928235296,-3.1332007176470142,262.85189079886794,-10.298109201132036,255.68698243870483,-17.463017561295146,248.52207403490922,-24.627925965090753,241.35716564503952,-31.792834354960462,1.0,1.0,26022.012520719443,26022.012520719443,276.4892347134468,3.3392347134468423,276.4892347134468,276.4892347134468,73696.50107113442,73697.09819918551,-0.5971280510857468,0.0,8546.071908451686,8546.071908451686,0.8659468076885679,4252.795623483339,276.4892347134468,3.3392347134468423,1.0,0.002,0.31757133994931874,0.0043053988558392695,0.0004917774652656079,0.0015082225339588767,0.24588873263280397,0.24588873263280397,0.0,-7.755155025102045e-13,0.999839202574856,0.999839202574856,0.0,0.09138895230100681,1.4697471532185114e-05,0.0,0.0,0.0,1601552.0691703807,267.86572920252513,0.0,1.0,1280215.9376042557,2615.5797332980237,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4670.0,-33.78792634758779,4.716272629513867,34.855635070492276,23.351523221377306,6.0225735297520195,-29.806883194611054,-43.18855911316348,2.0418600115812082,-5.284079537670607,-5.2840795377536995,39.71115815526135,41202.577393004416,25750.90683071398,25750.90683071398,66953.48422371839,73694.92626730517,73698.02143881959,25750.90683071398,99448.92826953357,99448.92826953357,99448.92826953357,125301.88536256879,123349.80040969685,1952.084952871936,0.0,90623.73005921117,58133.124586950784,36100.672746955985,25852.957093035217,61953.629839991205,19706.918372923505,1450.0,0.0,0.8865181213132608,2.854637914261052,0.001494314320929203,1.0,1.0,-5.284079537670607,350746.0309744412,1542116.8576170567,4.396676573453315,1542116.8576170567,4.396676573453315,0.7622694108842406,0.09140346773394166,4.231617782889293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231617782889293,1.2823503475204443,1.2825509562983097,3.299892101305668,6992.07538646894,16243.107769423557,6466.048892235303,0.0001884083268699523,21415.859065923123,2183.809870437216,19327.45284688319,1970.8517023533204,0.9024831918901165,0.9024831918901165,37686.80114617886,35405.22815468563,1.081190817101924,0.8,4548.397643246648,4273.035954225843,1.081190817101924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819628635842,4.716272629513867,-2.604525332309582,7.320797961823448,3.5,3.5,1.0,0.6,0.00015643021027610473,1.0001815406263723,0.0001564018169922822,202.09519379994683,0.0,2.344216489875739e-06,6.643509532307844,0.015432030906946706,5.4696722394778585e-05,0.00010173348788132614,0.00043049723643397207,0.09140358002765932,0.09140358002765932,0.09140358002765932,0.09138972226679119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513337.85147898784,587.2241516734683,0.0,0.09140358002765932,0.09140346773394166,0.09140346773394166,0.375,0.375,0.5,4.35576100474344,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,8.310507837450132e-11,25852.957093035217,19706.918372923505,0.7622694108842406,1.1413243648341325,3.846594133899284,1.0807031710109707,0.6650550984570086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.617816622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26868520126067,259.26868520126067,-13.88131479873931,241.35553367925016,277.18183716042887,152349.32575710153,152399.91422393208,-50.5884668305381,0.0,nan,277.18183716042887,4.031837160428893,270.01657624174794,-3.133423758252036,262.8513153412879,-10.29868465871209,255.68605467306142,-17.463945326938557,248.52079411178778,-24.629205888212198,241.35553367925016,-31.79446632074982,1.0,1.0,26022.012520719443,26022.012520719443,276.48953400403445,3.3395340040344763,276.48953400403445,276.48953400403445,73697.81270168273,73698.02143881959,-0.2087371368543245,0.0,8546.071908451686,8546.071908451686,0.8659480588078032,4252.775871803739,276.48953400403445,3.3395340040344763,1.0,0.002,0.317605430779432,0.004305306306002967,0.0004918304515017475,0.001508179464548278,0.24591522575087374,0.24591522575087374,0.0,9.916050025364498e-09,0.9998492083614243,0.9998492083614243,0.0,0.09138968485527056,1.3782878671099975e-05,0.0,0.0,0.0,1601552.290026787,267.86592046232937,0.0,1.0,1280215.2801821372,2615.5824191678075,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4672.5,-33.789600498168035,4.716263723490155,34.8556171718596,23.350787604600214,6.022110997917373,-29.808429421078973,-43.19004386253653,2.04110274499643,-5.284119753703294,-5.2841197537654025,39.71108563206395,41201.750763502816,25750.987453933063,25750.987453933063,66952.73821743588,73694.12865736311,73697.28543482863,25750.987453933063,99448.2728887617,99448.2728887617,99448.2728887617,125301.18940162328,123349.55907158137,1951.6303300419083,0.0,90624.26943331951,58132.92221579933,36101.49690835576,25852.91651286159,61954.41342121735,19706.882045160586,1450.0,0.0,0.8865181794103806,2.854633676345529,0.001494314320929203,1.0,1.0,-5.284119753703294,350745.4798627594,1542113.7495241016,4.396674620375732,1542113.7495241016,4.396674620375732,0.7622692022138621,0.09140357267941941,4.231638891796533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231638891796533,1.2823539347999495,1.2825545077268683,3.299899331191025,6992.090705728449,16243.107769423557,6466.031113914621,0.00018840440237332523,21415.87969828994,2183.8119743531115,19327.399706292945,1970.8462835211765,0.9024798410609413,0.9024798410609413,37686.9515428987,35405.22815468563,1.0811962104899466,0.8,4548.4157945374245,4273.035954225843,1.0811962104899466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837032680509,4.716263723490155,-2.6045571589357324,7.320820882425888,3.5,3.5,1.0,0.6,0.0001564018169922822,1.0001798007797083,0.0001563737008789383,202.09661644155756,0.0,2.295258478692839e-06,6.5047625286155055,0.015437769053143438,5.4687277356257176e-05,0.00010171453963602503,0.00043041920178498344,0.0914033618418393,0.0914033618418393,0.0914033618418393,0.0913895925812977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513342.4917182325,587.2226085257025,0.0,0.0914033618418393,0.09140357267941941,0.09140357267941941,0.375,0.375,0.5,4.354736929970976,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,25852.91651286159,19706.882045160586,0.7622692022138621,1.1412754121551838,3.846572438425782,1.0806774613817385,0.6650333444912024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.479069618304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26781763281934,259.26781763281934,-13.882182367180633,241.3539091374083,277.18172644776286,152350.9936541788,152409.04151473608,-58.04786055728214,0.0,nan,277.18172644776286,4.031726447762878,270.01616281802814,-3.133837181971842,262.8505992139677,-10.299400786032265,255.68503577143173,-17.46496422856825,248.51947240831765,-24.630527591682323,241.3539091374083,-31.796090862591683,1.0,1.0,26022.012520719443,26022.012520719443,276.489407666118,3.3394076661180065,276.489407666118,276.489407666118,73695.82218103438,73697.28543482863,-1.4632537942525232,0.0,8546.071908451686,8546.071908451686,0.8659467150330323,4252.797086255516,276.489407666118,3.3394076661180065,1.0,0.002,0.31764050886485373,0.004305132842157886,0.0004918847310252385,0.0015081209378419306,0.24594236551261928,0.24594236551261928,0.0,5.6688671690868775e-09,0.9998462926758189,0.9998462926758189,0.0,0.09138952328084227,1.404939857714386e-05,0.0,0.0,0.0,1601552.2435875451,267.8658802462967,0.0,1.0,1280215.4184177765,2615.581854411741,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4675.0,-33.791296468426516,4.716223968528275,34.855594743607824,23.349764244072162,6.021522225507524,-29.810013829482045,-43.19156063776461,2.0400507032306687,-5.28426413559913,-5.284264135652258,39.71089795069368,41201.040615295664,25751.256868264867,25751.256868264867,66952.29748356053,73692.77852782226,73696.12229351592,25751.256868264867,99447.37916178079,99447.37916178079,99447.37916178079,125300.17670440681,123349.03441272897,1951.1422916778415,0.0,90625.00389731563,58132.80529319481,36102.44289346758,25852.797542626024,61955.240436093605,19706.777199429507,1450.0,0.0,0.8865181237930181,2.854618461601692,0.001494314320929203,1.0,1.0,-5.28426413559913,350743.5012905506,1542105.706176076,4.396676490090173,1542105.706176076,4.396676490090173,0.7622686545599959,0.0914027619614844,4.231667711486423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231667711486423,1.2823588951500902,1.2825594327960321,3.299909040667698,6992.111278944414,16243.107769423557,6466.007236791695,0.00018839913186013984,21415.907409583095,2183.8148001186028,19327.32833597466,1970.8390057741085,0.9024753407052065,0.9024753407052065,37687.15687715231,35405.22815468563,1.0812035740056658,0.8,4548.440576206518,4273.035954225843,1.0812035740056658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558895190852794,4.716223968528275,-2.604673506458184,7.320897474986459,3.5,3.5,1.0,0.6,0.0001563737008789383,1.0001821469428755,0.00015634522307452208,202.09805764360686,0.0,2.272868549716537e-06,6.441309469896666,0.01544345122451773,5.467763014819114e-05,0.00010169607073074716,0.00043034397889634226,0.09140301939884701,0.09140301939884701,0.09140301939884701,0.09138909975582778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513346.7150954882,587.2211977776269,0.0,0.09140301939884701,0.0914027619614844,0.0914027619614844,0.375,0.375,0.5,4.353682909859256,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,25852.797542626024,19706.777199429507,0.7622686545599959,1.1412258371787531,3.8465483370658076,1.0806559221188294,0.6650130049578977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.415616559585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26685144351643,259.26685144351643,-13.883148556483548,241.35227905840435,277.18142406969815,152352.99640825126,152417.59003277283,-64.59362452154286,0.0,nan,277.18142406969815,4.031424069698176,270.0155949394468,-3.1344050605531493,262.8497658346684,-10.300234165331574,255.68393684376548,-17.466063156234497,248.51810791511542,-24.631892084884555,241.35227905840435,-31.797720941595628,1.0,1.0,26022.012520719443,26022.012520719443,276.4891271817825,3.339127181782544,276.4891271817825,276.4891271817825,73693.43215203234,73696.12229351592,-2.690141483573825,0.0,8546.071908451686,8546.071908451686,0.8659448803964066,4252.8260500438555,276.4891271817825,3.339127181782544,1.0,0.002,0.3176749244937634,0.004304925924563857,0.0004919378786645421,0.0015080564907287524,0.24596893933227104,0.24596893933227104,0.0,-5.6306067057129705e-09,0.9998496223184905,0.9998496223184905,0.0,0.09138901702605708,1.374493542733227e-05,0.0,0.0,0.0,1601552.0768631594,267.86573586440085,0.0,1.0,1280215.914705239,2615.579826850918,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4677.5,-33.79295031154728,4.716206616358128,34.855574349889324,23.350064979773038,6.02170833044766,-29.811484520775775,-43.19297372186554,2.0403562553027523,-5.284270341516162,-5.284270341560993,39.71096321348503,41199.718827268676,25751.228166641733,25751.228166641733,66950.94699391042,73693.13697435349,73695.58812488256,25751.228166641733,99446.8162915243,99446.8162915243,99446.8162915243,125299.63567506174,123348.95552418077,1950.6801508809758,0.0,90624.82471484835,58132.22418918754,36102.889472956456,25852.819383537437,61955.70885649389,19706.798494807583,1450.0,0.0,0.8865178548753874,2.8546178076330566,0.001494314320929203,1.0,1.0,-5.284270341516162,350743.41624646244,1542108.5031009072,4.396685530420019,1542108.5031009072,4.396685530420019,0.7622688342980681,0.09140292660854922,4.231660524345449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231660524345449,1.2823575300109191,1.2825580309227498,3.299906948968761,6992.106846885363,16243.107769423557,6466.012380749793,0.000188400267284729,21415.90143951024,2183.8141913405943,19327.34371160965,1970.840573652537,0.9024763102407912,0.9024763102407912,37687.10567030453,35405.22815468563,1.0812017376699612,0.8,4548.434396082478,4273.035954225843,1.0812017376699612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558888995065316,4.716206616358128,-2.6046826989629053,7.320889315321033,3.5,3.5,1.0,0.6,0.00015634522307452208,1.0001776245699037,0.00015631745725340902,202.0994630650188,0.0,2.3021235833883096e-06,6.524218235322469,0.0154492065334762,5.4668643868376454e-05,0.00010167657920614562,0.0004302607664771297,0.09140299035274897,0.09140299035274897,0.09140299035274897,0.09138905109727866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513352.1318619163,587.2194040476255,0.0,0.09140299035274897,0.09140292660854922,0.09140292660854922,0.375,0.375,0.5,4.352637723621349,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,4.4849457481177524e-11,25852.819383537437,19706.798494807583,0.7622688342980681,1.1411751089377513,3.8465578421330484,1.0806259540825665,0.6649866426788582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.49852532501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2659685704451,259.2659685704451,-13.884031429554852,241.35067315668925,277.181264122613,152362.5480667975,152421.605684708,-59.05761791051236,0.0,nan,277.181264122613,4.031264122613038,270.0151458565349,-3.134854143465077,262.84902760265743,-10.300972397342548,255.68290941733528,-17.467090582664696,248.51679126684076,-24.633208733159222,241.35067315668925,-31.799326843310723,1.0,1.0,26022.012520719443,26022.012520719443,276.489058471294,3.339058471294038,276.489058471294,276.489058471294,73694.70648875093,73695.58812488256,-0.8816361316276016,0.0,8546.071908451686,8546.071908451686,0.8659453379236194,4252.8188269671755,276.489058471294,3.339058471294038,1.0,0.002,0.317709717159334,0.004304772022898007,0.0004919917507896091,0.0015080029229821695,0.24599587539480453,0.24599587539480453,0.0,-5.326228221490259e-09,0.9998475179408786,0.9998475179408786,0.0,0.09138898930209022,1.393730645899738e-05,0.0,0.0,0.0,1601552.0696968965,267.8657296584838,0.0,1.0,1280215.9360369828,2615.57973970106,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4680.0,-33.79457607640805,4.716201384019714,34.85555559240336,23.35014205835762,6.02181425360585,-29.812937152057323,-43.19436874995006,2.040434472287259,-5.284241283348933,-5.284241283350924,39.71098080311295,41198.49420085012,25751.139868479386,25751.139868479386,66949.6340693295,73692.97539764717,73695.31705502071,25751.139868479386,99446.4569235001,99446.4569235001,99446.4569235001,125299.29283202087,123349.05871315481,1950.2341188660653,0.0,90624.77201804802,58131.721183967275,36103.38981564528,25852.835908520774,61956.225724166055,19706.812494352238,1450.0,0.0,0.8865179394265736,2.8546208697327065,0.001494314320929203,1.0,1.0,-5.284241283348933,350743.8144513059,1542109.2569291445,4.396682688022819,1542109.2569291445,4.396682688022819,0.7622688885692852,0.09140324332505326,4.231658505617182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231658505617182,1.2823572227628355,1.282557688019072,3.299906165381971,6992.1051865589825,16243.107769423557,6466.014307745712,0.0001884006926337682,21415.89920305502,2183.81396328563,19327.349471529407,1970.8411610008932,0.9024766734413991,0.9024766734413991,37687.091287292715,35405.22815468563,1.0812012218789384,0.8,4548.432660205326,4273.035954225843,1.0812012218789384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558869934239179,4.716201384019714,-2.6046628287676037,7.320864212787317,3.5,3.5,1.0,0.6,0.00015631745725340902,1.0001746110544756,0.00015629016726249914,202.1008446432614,0.0,2.2445830154034316e-06,6.361148265653325,0.015454817991014709,5.4659773753732526e-05,0.00010165768349967649,0.00043018060104274547,0.09140287391559511,0.09140287391559511,0.09140287391559511,0.09138915784494242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513357.17248606245,587.2177326603702,0.0,0.09140287391559511,0.09140324332505326,0.09140324332505326,0.375,0.375,0.5,4.351621880034574,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25852.835908520774,19706.812494352238,0.7622688885692852,1.141125373856083,3.84654571815663,1.0805957478332282,0.664961329056244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.33545535534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2651298698727,259.2651298698727,-13.884870130127297,241.3490910486763,277.181168833767,152370.5669321395,152426.69761444587,-56.130682306377096,0.0,nan,277.181168833767,4.031168833767026,270.01475319435355,-3.1352468056464318,262.8483375835494,-10.301662416450597,255.68192203472952,-17.468077965270453,248.51550652416034,-24.634493475839633,241.3490910486763,-31.800908951323663,1.0,1.0,26022.012520719443,26022.012520719443,276.4890558108543,3.3390558108543473,276.4890558108543,276.4890558108543,73694.97592458158,73695.31705502071,-0.341130439133849,0.0,8546.071908451686,8546.071908451686,0.8659454664341232,4252.816798145268,276.4890558108543,3.3390558108543473,1.0,0.002,0.31774497105669786,0.004304661040136414,0.000492046373057898,0.0015079624270909603,0.24602318652894903,0.24602318652894903,0.0,8.800148858321283e-09,0.9998454131317247,0.9998454131317247,0.0,0.09138911358391744,1.4129741135824937e-05,0.0,0.0,0.0,1601552.1032517208,267.86575871665104,0.0,1.0,1280215.836154655,2615.580147765746,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4682.5,-33.79620127818018,4.716199028052061,34.85553711661177,23.34977894732731,6.021695751051406,-29.81441171987684,-43.195785745605804,2.0400605845163815,-5.2842428449905015,-5.284242845024442,39.71091308648591,41197.48723457895,25751.137823171994,25751.137823171994,66948.62505775093,73692.11086773033,73695.0252336289,25751.137823171994,99446.1630568009,99446.1630568009,99446.1630568009,125298.97353343875,123349.20189619274,1949.7716372460075,0.0,90625.03396976663,58131.39505468288,36104.043238981954,25852.810476637846,61956.8537156198,19706.788247734487,1450.0,0.0,0.8865181775717523,2.854620705169545,0.001494314320929203,1.0,1.0,-5.2842428449905015,350743.7930510056,1542106.3548411517,4.3966746821857425,1542106.3548411517,4.3966746821857425,0.7622687005555054,0.09140255620238102,4.231668813921994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231668813921994,1.2823590212949856,1.2825594518349908,3.2999095757509926,6992.112412721706,16243.107769423557,6466.0059208889215,0.00018839884140356314,21415.90893682759,2183.8149558542,19327.324402653212,1970.8386046869434,0.9024750926829554,0.9024750926829554,37687.16473176926,35405.22815468563,1.0812038556812036,0.8,4548.441524175572,4273.035954225843,1.0812038556812036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588694927209445,4.716199028052061,-2.604664603269046,7.320863631321107,3.5,3.5,1.0,0.6,0.00015629016726249914,1.0001745529343782,0.00015626289111632036,202.10222576032237,0.0,2.206132085277836e-06,6.2521783296773865,0.015460333321227903,5.465076532466235e-05,0.0001016394019378368,0.0004301042874460266,0.0914026452698555,0.0914026452698555,0.0914026452698555,0.09138917712639508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513361.73757318244,587.2162146671652,0.0,0.0914026452698555,0.09140255620238102,0.09140255620238102,0.375,0.375,0.5,4.350618039786634,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,25852.810476637846,19706.788247734487,0.7622687005555054,1.1410768306996026,3.8465159824988935,1.0805685092571553,0.6649383363408711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22648541936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2642804065208,259.2642804065208,-13.885719593479166,241.34752032786162,277.1810408976242,152376.28922248314,152433.25172556975,-56.962503086594154,0.0,nan,277.1810408976242,4.031040897624223,270.01433660046143,-3.1356633995385437,262.84763212086375,-10.302367879136227,255.68092821044323,-17.46907178955675,248.5142242818703,-24.63577571812968,241.34752032786162,-31.80247967213836,1.0,1.0,26022.012520719443,26022.012520719443,276.4890201023359,3.339020102335951,276.4890201023359,276.4890201023359,73693.89386903257,73695.0252336289,-1.1313645963236922,0.0,8546.071908451686,8546.071908451686,0.8659448102163058,4252.827157991604,276.4890201023359,3.339020102335951,1.0,0.002,0.31777830544938923,0.004304486409633455,0.0004920979916932854,0.0015079013393441522,0.24604899584664267,0.24604899584664267,0.0,-6.689625624278772e-10,0.999852857871767,0.999852857871767,0.0,0.09138910703573547,1.3449166645551885e-05,0.0,0.0,0.0,1601552.1014484195,267.8657571550095,0.0,1.0,1280215.8415225255,2615.5801258355646,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4685.0,-33.79782968778407,4.716173197142302,34.85551649089487,23.349203983694338,6.021389791539898,-29.81590773985572,-43.19722104175014,2.0394678436133282,-5.2843083111345095,-5.28430831112553,39.71081138167284,41196.60882477029,25751.23988378966,25751.23988378966,66947.84870855995,73691.25644327064,73694.27370867229,25751.23988378966,99445.51359246195,99445.51359246195,99445.51359246195,125298.26402134818,123348.9455241642,1949.3184971839826,0.0,90625.4657005453,58131.14680562099,36104.79877213812,25852.750428886226,61957.54920102435,19706.734865454044,1450.0,0.0,0.8865182127089912,2.8546138064640116,0.001494314320929203,1.0,1.0,-5.2843083111345095,350742.8959221773,1542101.9961513972,4.396673500961109,1542101.9961513972,4.396673500961109,0.7622684062054375,0.09140239799271907,4.2316856561943865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2316856561943865,1.282361839641509,1.2825622356423072,3.299915457073626,6992.124874538628,16243.107769423557,6465.991456916519,0.00018839564886212497,21415.9257240402,2183.8166676734872,19327.281168871774,1970.8341960681553,0.9024723664957504,0.9024723664957502,37687.28472929636,35405.22815468563,1.0812081589314462,0.8,4548.456006605837,4273.035954225843,1.0812081589314462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588915244330135,4.716173197142302,-2.6047194492797776,7.320892646422079,3.5,3.5,1.0,0.6,0.00015626289111632036,1.0001748998668898,0.00015623556553670453,202.10360962082046,0.0,2.2050279411579412e-06,6.2490491852416055,0.015465845891080798,5.4641641952669314e-05,0.00010162124916365104,0.0004300291824503779,0.09140239798922148,0.09140239798922148,0.09140239798922148,0.09138895989018458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513366.1561275577,587.2147435435626,0.0,0.09140239798922148,0.09140239799271907,0.09140239799271907,0.375,0.375,0.5,4.349610180460048,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,25852.750428886226,19706.734865454044,0.7622684062054375,1.141028622947526,3.846495814849532,1.0805438493272923,0.6649166946727645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22335627493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26338742272077,259.26338742272077,-13.886612577279209,241.34595281296987,277.1808222976198,152380.57915267884,152440.2984672453,-59.71931456646928,0.0,nan,277.1808222976198,4.030822297619807,270.0138482829009,-3.1361517170990965,262.8468741509183,-10.303125849081653,255.67990038483399,-17.470099615165992,248.5129266070818,-24.637073392918182,241.34595281296987,-31.804047187030108,1.0,1.0,26022.012520719443,26022.012520719443,276.4888666981781,3.3388666981780943,276.4888666981781,276.4888666981781,73692.54344363719,73694.27370867229,-1.7302650351048214,0.0,8546.071908451686,8546.071908451686,0.8659437380516998,4252.844084475359,276.4888666981781,3.3388666981780943,1.0,0.002,0.3178120582705153,0.004304328900749495,0.0004921501932169931,0.0015078498065184505,0.24607509660849655,0.24607509660849655,0.0,-2.6455660578905693e-13,0.9998522891174074,0.9998522891174074,0.0,0.09138889686384048,1.3501128878582585e-05,0.0,0.0,0.0,1601552.025851587,267.86569168886547,0.0,1.0,1280216.0665508143,2615.579206492865,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4687.5,-33.79939927180479,4.716176451109061,34.85549967131239,23.349374904669844,6.021479815011676,-29.81730809922769,-43.19856654675675,2.0396424293949837,-5.284298267215547,-5.2842982672055605,39.710961022009144,41195.39475991889,25751.222399660146,25751.222399660146,66946.61715957904,73691.5160350517,73693.80671255068,25751.222399660146,99445.02911221082,99445.02911221082,99445.02911221082,125297.83802285246,123348.9611437238,1948.8768791286598,0.0,90625.34625604042,58130.62107602518,36105.250200016926,25852.808910641652,61958.05911065858,19706.7902176658,1450.0,0.0,0.8865177201440996,2.854614864873414,0.001494314320929203,1.0,1.0,-5.284298267215547,350743.0335609774,1542108.4091827674,4.396690059746173,1542108.4091827674,4.396690059746173,0.7622688229267807,0.09140227294993875,4.231681019243148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231681019243148,1.2823610824129175,1.2825614432522985,3.2999137897110296,6992.121341597363,16243.107769423557,6465.995557534525,0.00018839655395411366,21415.920964725523,2183.8161823584533,19327.293425893404,1970.8354459365232,0.9024731393867055,0.9024731393867054,37687.251692037,35405.22815468563,1.0812069741767365,0.8,4548.452019358629,4273.035954225843,1.0812069741767365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588877501534135,4.716176451109061,-2.604711224700505,7.320887675809566,3.5,3.5,1.0,0.6,0.00015623556553670453,1.0001685833976406,0.00015620923125375696,202.10494350643197,0.0,2.2090393101361834e-06,6.260417404925944,0.015471368489356138,5.46330906126843e-05,0.00010160247492402023,0.0004299492646441044,0.09140249623485643,0.09140249623485643,0.09140249623485643,0.09138894299729534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513371.69737827574,587.2129128035621,0.0,0.09140249623485643,0.09140227294993875,0.09140227294993875,0.375,0.375,0.5,4.348624048638555,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,25852.808910641652,19706.7902176658,0.7622688229267807,1.1409807308273294,3.846496478523027,1.080515079402516,0.6648916275176233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.234724494614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2625507371032,259.2625507371032,-13.88744926289678,241.34441442158098,277.18068708530507,152388.56456792567,152444.6835181494,-56.11895022374258,0.0,nan,277.18068708530507,4.03068708530509,270.0134325516754,-3.13656744832457,262.84617791107405,-10.303822088925926,255.67892347040194,-17.471076529598037,248.51166898258182,-24.638331017418153,241.34441442158098,-31.805585578419,1.0,1.0,26022.012520719443,26022.012520719443,276.4888220975635,3.3388220975635363,276.4888220975635,276.4888220975635,73693.2815198887,73693.80671255068,-0.5251926619821461,0.0,8546.071908451686,8546.071908451686,0.8659440332360401,4252.839424339364,276.4888220975635,3.3388220975635363,1.0,0.002,0.3178453874981487,0.004304208120848968,0.0004922018156652976,0.0015078069370498767,0.2461009078326488,0.2461009078326488,0.0,8.752715174170644e-09,0.9998536307291315,0.9998536307291315,0.0,0.09138889446589134,1.3378484047408838e-05,0.0,0.0,0.0,1601552.0374497771,267.86570173278443,0.0,1.0,1280216.0320266255,2615.5793475398154,,,,,,,,,,,,,,,,,10.0,16243.107769423557
