time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4690.0,-33.80101867271772,4.716133367133644,34.85547660843389,23.348431416694098,6.0209850773508125,-29.818818473571792,-43.2000148697756,2.0386717572156723,-5.284410130324602,-5.284410130336862,39.71068055601452,41194.711334974345,25751.39950598655,25751.39950598655,66946.1108409609,73690.07285882403,73692.86187926645,25751.39950598655,99444.26138525299,99444.26138525299,99444.26138525299,125296.92847754125,123348.51325645333,1948.4152210879324,0.0,90626.03402702112,58130.51822622279,36106.1286675537,25852.667092288262,61958.79575984196,19706.66146570329,1450.0,0.0,0.8865181679312835,2.8546030769654718,0.001494314320929203,1.0,1.0,-5.284410130324602,350741.5006254523,1542096.3894628936,4.396675006273803,1542096.3894628936,4.396675006273803,0.7622680242373021,0.09140205179349314,4.23170793812462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23170793812462,1.282365659965389,1.2825659877480455,3.2999230018673718,6992.140861051224,16243.107769423557,6465.972901050276,0.00018839155330958271,21415.947261044712,2183.818863836755,19327.225704145814,1970.8285402401243,0.9024688690423583,0.9024688690423585,37687.44348305552,35405.22815468563,1.0812138520303014,0.8,4548.475166502724,4273.035954225843,1.0812138520303014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558925981899193,4.716133367133644,-2.604804658733179,7.320938025866822,3.5,3.5,1.0,0.6,0.00015620923125375696,1.000173936825988,0.00015618206544101788,202.10631974506674,0.0,2.128915506960511e-06,6.033346546726088,0.015476690778123539,5.462388719835728e-05,0.00010158534405539967,0.0004298795068363555,0.09140199951234382,0.09140199951234382,0.09140199951234382,0.09138861177492574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513375.3118548449,587.2116992874754,0.0,0.09140199951234382,0.09140205179349314,0.09140205179349314,0.375,0.375,0.5,4.347601889055277,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25852.667092288262,19706.66146570329,0.7622680242373021,1.1409340423691958,3.8464686065010887,1.0804940609312395,0.6648726920815063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.007653636414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26163256696924,259.26163256696924,-13.888367433030737,241.34286707286452,277.18039792980034,152391.25858130242,152452.53810927644,-61.27952797400142,0.0,nan,277.18039792980034,4.030397929800358,270.01289185722754,-3.1371081427724334,262.84538565877006,-10.304614341229922,255.67787953873506,-17.47212046126492,248.51037334441807,-24.639626655581907,241.34286707286452,-31.807132927135456,1.0,1.0,26022.012520719443,26022.012520719443,276.4885996768223,3.338599676822298,276.4885996768223,276.4885996768223,73690.94896804779,73692.86187926645,-1.912911218663794,0.0,8546.071908451686,8546.071908451686,0.865942319603082,4252.866477815243,276.4885996768223,3.338599676822298,1.0,0.002,0.3178792844882369,0.004304000747998754,0.0004922541931683883,0.001507740518372911,0.24612709658419415,0.24612709658419415,0.0,-5.288458700472565e-09,0.9998520503438963,0.9998520503438963,0.0,0.09138852889136313,1.3522902130015496e-05,0.0,0.0,0.0,1601551.9082760606,267.8655898696754,0.0,1.0,1280216.4165361028,2615.577776645018,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4692.5,-33.802551077699,4.716103252880349,34.85545413059563,23.348346549924486,6.020929979198678,-29.820202971625296,-43.20134661449117,2.03858206835508,-5.2844597980667345,-5.284459798073888,39.71066469808635,41193.68020397065,25751.449856207157,25751.449856207157,66945.1300601778,73689.9991179065,73692.20014476776,25751.449856207157,99443.65000097491,99443.65000097491,99443.65000097491,125296.29407033764,123348.33297074259,1947.9610995950513,0.0,90626.11955445158,58130.11066996333,36106.67653832027,25852.64406936273,61959.320607683,19706.642536047824,1450.0,0.0,0.886517971773946,2.854597843091714,0.001494314320929203,1.0,1.0,-5.2844597980667345,350740.8199966183,1542095.7098535805,4.396681600586007,1542095.7098535805,4.396681600586007,0.7622679708572492,0.09140183338790002,4.231711189511959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231711189511959,1.2823661339093517,1.2825664269277146,3.299924317723047,6992.143649191502,16243.107769423557,6465.969664695199,0.0001883908390176292,21415.9510174189,2183.8192468803213,19327.21603046391,1970.8275537990967,0.9024682590441071,0.9024682590441071,37687.46664844764,35405.22815468563,1.0812146827693505,0.8,4548.477962320138,4273.035954225843,1.0812146827693505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558936850945339,4.716103252880349,-2.6048490871927585,7.320952340073108,3.5,3.5,1.0,0.6,0.00015618206544101788,1.000164594146189,0.000156156363017775,202.1076220665511,0.0,2.1961529742310855e-06,6.223897528970896,0.015482181160559117,5.461542585090637e-05,0.00010156663959011151,0.0004298006852346032,0.09140187453806514,0.09140187453806514,0.09140187453806514,0.09138842399395865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513380.15102708293,587.2100929927735,0.0,0.09140187453806514,0.09140183338790002,0.09140183338790002,0.375,0.375,0.5,4.3465938373614685,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,25852.64406936273,19706.642536047824,0.7622679708572492,1.1408881723093929,3.8464711271818817,1.080469078801948,0.6648504179831598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.19820461866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.26076002909093,259.26076002909093,-13.889239970909045,241.3413513326153,277.1801686431311,152398.49379742946,152456.84614493934,-58.352347509872516,0.0,nan,277.1801686431311,4.0301686431311055,270.0124052434246,-3.1375947565753677,262.844641763324,-10.305358236676,255.67687833416346,-17.473121665836516,248.50911485788689,-24.640885142113092,241.3413513326153,-31.808648667384688,1.0,1.0,26022.012520719443,26022.012520719443,276.48847257766346,3.338472577663481,276.48847257766346,276.48847257766346,73691.14350468377,73692.20014476776,-1.0566400839888956,0.0,8546.071908451686,8546.071908451686,0.8659421126225394,4252.8697454595185,276.48847257766346,3.338472577663481,1.0,0.002,0.3179129464024535,0.004303861475378115,0.0004923062699704717,0.0015076944939227037,0.24615313498523586,0.24615313498523586,0.0,7.638931752776412e-10,0.9998526809682985,0.9998526809682985,0.0,0.09138836815830957,1.3465229590448123e-05,0.0,0.0,0.0,1601551.8509222704,267.86554020193324,0.0,1.0,1280216.5872600267,2615.577079161156,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4695.0,-33.80413417047084,4.7160737670903305,34.85543208062499,23.348163125943415,6.0208942682629445,-29.821631326589543,-43.20271454108877,2.038391424182054,-5.284475870644712,-5.284475870669204,39.71062725896218,41192.60558850462,25751.4153172308,25751.4153172308,66944.02090573542,73689.46994394687,73691.76080175524,25751.4153172308,99443.17611898604,99443.17611898604,99443.17611898604,125295.80086249723,123348.28829160641,1947.5125708908151,0.0,90626.27206802103,58129.72708956398,36107.27219828561,25852.624743511184,61959.89694179679,19706.625042699223,1450.0,0.0,0.8865180257230058,2.8545961494016185,0.001494314320929203,1.0,1.0,-5.284475870644712,350740.59974402824,1542094.1053591282,4.396679786955243,1542094.1053591282,4.396679786955243,0.7622678640258931,0.09140170015113164,4.231717084420405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231717084420405,1.2823670752846845,1.2825673354884237,3.299926492171492,6992.14825658683,16243.107769423557,6465.9643165578245,0.00018838965864929902,21415.957224946105,2183.8198798719345,19327.2000445234,1970.825923686825,0.9024672510089979,0.9024672510089979,37687.508648314746,35405.22815468563,1.081216188935835,0.8,4548.48303125915,4273.035954225843,1.081216188935835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558929395054911,4.7160737670903305,-2.604868753799733,7.320942520890064,3.5,3.5,1.0,0.6,0.000156156363017775,1.0001700411412635,0.00015612981452592777,202.10896748147152,0.0,2.0778622571862996e-06,5.888661636865973,0.015487375816202083,5.460673588193586e-05,0.00010154962713583915,0.00042972929206725244,0.09140170015599526,0.09140170015599526,0.09140170015599526,0.09138837533281575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513384.8423321652,587.2085346453218,0.0,0.09140170015599526,0.09140170015113164,0.09140170015113164,0.375,0.375,0.5,4.345594474969279,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,25852.624743511184,19706.625042699223,0.7622678640258931,1.1408395893850012,3.846452197707182,1.0804411274056922,0.6648268899995053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.86296872656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2599100361635,259.2599100361635,-13.890089963836488,241.33983916077153,277.179980858562,152405.38292281886,152462.2271733597,-56.84425054085088,0.0,nan,277.179980858562,4.0299808585619985,270.01195255911693,-3.1380474408830423,262.8439242079804,-10.306075792019556,255.67589588960874,-17.474104110391238,248.50786754094116,-24.642132459058814,241.33983916077153,-31.810160839228445,1.0,1.0,26022.012520719443,26022.012520719443,276.48840509630196,3.338405096301983,276.48840509630196,276.48840509630196,73690.78723712267,73691.76080175524,-0.9735646325716516,0.0,8546.071908451686,8546.071908451686,0.8659417373576959,4252.875669842507,276.48840509630196,3.338405096301983,1.0,0.002,0.31794641108591953,0.004303708856945768,0.0004923580755621206,0.001507641924362462,0.2461790377810603,0.2461790377810603,0.0,-7.541753679896068e-14,0.9998535489651603,0.9998535489651603,0.0,0.09138831427755839,1.3385873573239235e-05,0.0,0.0,0.0,1601551.832362466,267.86552412935526,0.0,1.0,1280216.6425066069,2615.5768534541244,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4697.5,-33.80570695025829,4.716043800545221,34.85540990533319,23.347914672363572,6.020784327764263,-29.823057822459027,-43.204086274467386,2.0381351995566366,-5.284514797496911,-5.284514797476913,39.71058156109322,41191.606043252636,25751.43838990699,25751.43838990699,66943.04443315962,73689.00231750478,73691.17066739265,25751.43838990699,99442.60905729965,99442.60905729965,99442.60905729965,125295.20352758888,123348.139064714,1947.0644628748637,0.0,90626.45443647577,58129.375408727334,36107.86558638715,25852.594470289227,61960.460056676384,19706.598500597316,1450.0,0.0,0.8865179929074053,2.854592047385605,0.001494314320929203,1.0,1.0,-5.284514797496911,350740.0663054606,1542092.1469290627,4.396680890132608,1542092.1469290627,4.396680890132608,0.7622677299659375,0.09140152554454337,4.2317242573160305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2317242573160305,1.2823683240082064,1.2825685503602346,3.2999288722987434,6992.15329979087,16243.107769423557,6465.958462448401,0.0001883883666275369,21415.96401981909,2183.8205727561494,19327.18254619858,1970.8241393542728,0.9024661476043069,0.9024661476043069,37687.559753530855,35405.22815468563,1.081218021631811,0.8,4548.4891991173245,4273.035954225843,1.081218021631811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55893437572787,4.716043800545221,-2.6049052797410592,7.32094908028628,3.5,3.5,1.0,0.6,0.00015612981452592777,1.0001689355420322,0.00015610344310615354,202.11030414803452,0.0,2.146275310174373e-06,6.0825442290341725,0.015492741504477518,5.459802301487784e-05,0.00010153179151104993,0.0004296545450260638,0.09140152559768308,0.09140152559768308,0.09140152559768308,0.09138824062610494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513389.4786300756,587.206994119132,0.0,0.09140152559768308,0.09140152554454337,0.09140152554454337,0.375,0.375,0.5,4.3445981153554385,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,25852.594470289227,19706.598500597316,0.7622677299659375,1.1407931588950546,3.8464395061661016,1.080415548430815,0.6648047158716044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.056851318725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2590631263578,259.2590631263578,-13.890936873642204,241.33833146538254,277.1797947532913,152411.3435531928,152467.9816148202,-56.638061627411616,0.0,nan,277.1797947532913,4.0297947532912985,270.0115021214793,-3.1384978785206954,262.84320945644106,-10.306790543558918,255.67491681248026,-17.475083187519715,248.50662414907214,-24.64337585092784,241.33833146538254,-31.81166853461744,1.0,1.0,26022.012520719443,26022.012520719443,276.4882971162065,3.3382971162065473,276.4882971162065,276.4882971162065,73690.35595906568,73691.17066739265,-0.8147083269723225,0.0,8546.071908451686,8546.071908451686,0.865941280737272,4252.882878602611,276.4882971162065,3.3382971162065473,1.0,0.002,0.3179797765484352,0.004303555300545187,0.0004924097042170553,0.0015075902980614298,0.24620485210852763,0.24620485210852763,0.0,2.278485126266938e-12,0.9998539829462861,0.9998539829462861,0.0,0.0913881793630784,1.334618146496679e-05,0.0,0.0,0.0,1601551.7874116765,267.86548520250307,0.0,1.0,1280216.776310608,2615.5763068049537,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4700.0,-33.80720345271592,4.71605049822562,34.8553958971967,23.348166269157105,6.020951666718952,-29.824377701515076,-43.20535518983377,2.0383929410434254,-5.284446403226127,-5.2844464032336065,39.7109447495618,41190.362957375524,25751.279521257504,25751.279521257504,66941.64247863303,73689.23477882147,73690.88087296998,25751.279521257504,99442.16039422748,99442.16039422748,99442.16039422748,125294.91204142284,123348.2946340133,1946.6174074095284,0.0,90626.27349422318,58128.839095646385,36108.2604428631,25852.75164719536,61961.01209005846,19706.744674903955,1450.0,0.0,0.8865170223316863,2.8545992546088543,0.001494314320929203,1.0,1.0,-5.284446403226127,350741.0035545885,1542107.7118048696,4.396713518454821,1542107.7118048696,4.396713518454821,0.7622687497190205,0.09140135829581127,4.231717233518181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231717233518181,1.2823671773025416,1.2825673696559217,3.2999263459156802,6992.147946688317,16243.107769423557,6465.964676282131,0.00018838973804227957,21415.956807415972,2183.81983729571,19327.201119763427,1970.8260333307937,0.9024673188111192,0.9024673188111191,37687.50971060197,35405.22815468563,1.0812162270307564,0.8,4548.483159465964,4273.035954225843,1.0812162270307564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558900080929129,4.71605049822562,-2.6048534168440334,7.320903915069653,3.5,3.5,1.0,0.6,0.00015610344310615354,1.0001607438311035,0.00015607835447350313,202.11157600345635,0.0,2.1319742685536782e-06,6.042015077081124,0.015498071440148902,5.458996436475065e-05,0.0001015134787414029,0.0004295763374243762,0.09140191657349113,0.09140191657349113,0.09140191657349113,0.09138837130778074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513396.1239947113,587.2048079579226,0.0,0.09140191657349113,0.09140135829581127,0.09140135829581127,0.375,0.375,0.5,4.343599652345847,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25852.75164719536,19706.744674903955,0.7622687497190205,1.140746257287975,3.846418967586639,1.0803832962143256,0.6647787304943724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01632216677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2582830026717,259.2582830026717,-13.891716997328274,241.3368579834644,277.17970788176865,152419.6054229829,152471.9507072667,-52.345284283793404,0.0,nan,277.17970788176865,4.0297078817686725,270.01113798533964,-3.138862014660333,262.84256803805283,-10.307431961947145,255.67399807171768,-17.4760019282823,248.50542805568688,-24.6445719443131,241.3368579834644,-31.81314201653558,1.0,1.0,26022.012520719443,26022.012520719443,276.4883316007863,3.3383316007863186,276.4883316007863,276.4883316007863,73691.07126650354,73690.88087296998,0.19039353355765343,0.0,8546.071908451686,8546.071908451686,0.8659417278662586,4252.8758196857725,276.4883316007863,3.3383316007863186,1.0,0.002,0.3180123544551139,0.00430330930210352,0.0004924602226391919,0.0015075003155604935,0.24623011131959596,0.24623011131959596,0.0,-3.946180031442342e-08,0.9998568328126395,0.9998568328126395,0.0,0.09138827262042312,1.3085675388142027e-05,0.0,0.0,0.0,1601551.8663899575,267.86555359677385,0.0,1.0,1280216.541217673,2615.5772672648036,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4702.5,-33.808731165066504,4.7160363742763005,34.855376571940326,23.347882890980713,6.0208830898086365,-29.825769758570722,-43.20669098580254,2.0381003231075017,-5.284464492510551,-5.284464492518925,39.71059524880018,41189.420491623976,25751.289731997702,25751.289731997702,66940.71022362167,73688.46381107968,73690.75955322324,25751.289731997702,99442.04928522094,99442.04928522094,99442.04928522094,125294.66620125392,123348.471984677,1946.1942165769146,0.0,90626.48811085736,58128.512577547706,36108.861703677394,25852.616916032974,61961.47861971037,19706.61683788279,1450.0,0.0,0.8865182002090144,2.8545973484022715,0.001494314320929203,1.0,1.0,-5.284464492510551,350740.75566570455,1542092.733529857,4.396673921178539,1542092.733529857,4.396673921178539,0.7622677774512402,0.09140153844684487,4.231725620123468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231725620123468,1.2823685926086317,1.282568753008408,3.299929243833996,6992.1540870294875,16243.107769423557,6465.957548619164,0.00018838816494401531,21415.965080508497,2183.8206809163676,19327.179814701834,1970.8238608191214,0.9024659753621028,0.9024659753621028,37687.56946321551,35405.22815468563,1.0812183698331286,0.8,4548.490370973397,4273.035954225843,1.0812183698331286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558902285110263,4.7160363742763005,-2.6048704436334944,7.320906817909795,3.5,3.5,1.0,0.6,0.00015607835447350313,1.0001640985206215,0.00015605274644867197,202.11287439886686,0.0,2.028281233898776e-06,5.748149016869132,0.01550314214323365,5.4581482157578896e-05,0.00010149687231592424,0.00042950691494169697,0.0914012740422888,0.0914012740422888,0.0914012740422888,0.09138843170540846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513399.0703532838,587.2038125488743,0.0,0.0914012740422888,0.09140153844684487,0.09140153844684487,0.375,0.375,0.5,4.342645292593251,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25852.616916032974,19706.61683788279,0.7622677774512402,1.140701161660523,3.846409586543945,1.080360115911233,0.6647585146317238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.72245610656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25749504791924,259.25749504791924,-13.892504952080742,241.33539064332624,277.1795993990198,152425.3032331397,152478.02710618035,-52.7238730406623,0.0,nan,277.1795993990198,4.029599399019844,270.0107576772221,-3.139242322777875,262.84191593686194,-10.30808406313804,255.67307419637493,-17.47692580362505,248.5042324347105,-24.645767565289475,241.33539064332624,-31.814609356673742,1.0,1.0,26022.012520719443,26022.012520719443,276.48829931553496,3.3382993155349823,276.48829931553496,276.48829931553496,73690.24716558088,73690.75955322324,-0.5123876423604088,0.0,8546.071908451686,8546.071908451686,0.8659411939821108,4252.884248224085,276.48829931553496,3.3382993155349823,1.0,0.002,0.3180450905169725,0.004303292069819458,0.0004925108978601336,0.0015074952855421869,0.2462554489300668,0.2462554489300668,0.0,6.183402320551756e-09,0.9998565260401924,0.9998565260401924,0.0,0.09138842470619139,1.3113740653477925e-05,0.0,0.0,0.0,1601551.8455013635,267.8655355074894,0.0,1.0,1280216.6033963293,2615.5770132371235,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4705.0,-33.81025452618181,4.716008970239971,34.85535595147181,23.34728588992732,6.0205677491502225,-29.827172298677684,-43.20803610663859,2.0374855224075006,-5.284501865638276,-5.284501865686887,39.710490361286126,41188.62367231309,25751.315402511656,25751.315402511656,66939.93907482475,73687.56217602835,73690.24134222497,25751.315402511656,99441.55674473662,99441.55674473662,99441.55674473662,125294.12216836671,123348.36385267266,1945.7583156940525,0.0,90626.92811080406,58128.29675253135,36109.590398080785,25852.565423630098,61962.15582171088,19706.569886985268,1450.0,0.0,0.8865183904656989,2.854593410112554,0.001494314320929203,1.0,1.0,-5.284501865638276,350740.24351859116,1542088.2384706892,4.396667525233528,1542088.2384706892,4.396667525233528,0.7622674796124029,0.09140101431222412,4.231742830203364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231742830203364,1.2823715103557662,1.2825716383702523,3.2999351560994667,6992.166614410566,16243.107769423557,6465.943006459523,0.00018838495552815564,21415.981959954974,2183.8224021408914,19327.136347213505,1970.8194283688626,0.9024632343897501,0.9024632343897501,37687.6920809608,35405.22815468563,1.0812227670592722,0.8,4548.505169636237,4273.035954225843,1.0812227670592722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55890782657557,4.716008970239971,-2.604905145612668,7.320914115852639,3.5,3.5,1.0,0.6,0.00015605274644867197,1.0001636331748658,0.00015602721522008003,202.11416911143488,0.0,2.0702846025208496e-06,5.867186563544088,0.015508317854739951,5.457294197083117e-05,0.00010147980447784081,0.0004294364350095421,0.09140101421982176,0.09140101421982176,0.09140101421982176,0.09138832523608469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513403.1994791805,587.2024372429819,0.0,0.09140101421982176,0.09140101431222412,0.09140101431222412,0.375,0.375,0.5,4.341693599574663,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,25852.565423630098,19706.569886985268,0.7622674796124029,1.140656075525638,3.8463833646331125,1.0803358628682462,0.6647383895232554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.84149365323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25665989193834,259.25665989193834,-13.893340108061636,241.3339249091278,277.17939484037504,152428.98301027453,152484.83501152176,-55.8520012472101,0.0,nan,277.17939484037504,4.029394840375062,270.01030087297625,-3.139699127023732,262.8412068936217,-10.308793106378289,255.67211291423595,-17.477887085764024,248.50301892129312,-24.646981078706858,241.3339249091278,-31.816075090872175,1.0,1.0,26022.012520719443,26022.012520719443,276.48820130503515,3.33820130503517,276.48820130503515,276.48820130503515,73688.6159638578,73690.24134222497,-1.6253783671709243,0.0,8546.071908451686,8546.071908451686,0.8659400984030549,4252.901544354381,276.48820130503515,3.33820130503517,1.0,0.002,0.31807697822832837,0.0043031276217420245,0.0004925602397059265,0.0015074397571006439,0.24628011985296325,0.24628011985296325,0.0,-3.1934298955205165e-12,0.9998604491419109,0.9998604491419109,0.0,0.09138825922224664,1.275508997748897e-05,0.0,0.0,0.0,1601551.8023447457,267.8654981343617,0.0,1.0,1280216.7318596905,2615.5764884068053,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4707.5,-33.811782076299934,4.715982752246657,34.85533601242215,23.347222606558375,6.020663515944496,-29.82853751702076,-43.209345429763175,2.0374189547705646,-5.284505966660447,-5.284505966647759,39.71045779916365,41187.50736099699,25751.25845115312,25751.25845115312,66938.76581215012,73686.92104033004,73689.93342711817,25751.25845115312,99441.19187827129,99441.19187827129,99441.19187827129,125293.74391296491,123348.40812611349,1945.3357868514229,0.0,90626.98546476137,58127.87971782183,36110.11749659949,25852.55203469363,61962.66953129311,19706.557327416926,1450.0,0.0,0.886518487861506,2.8545929779570414,0.001494314320929203,1.0,1.0,-5.284505966660447,350740.18731978163,1542086.8429903265,4.396664251035351,1542086.8429903265,4.396664251035351,0.7622673885723585,0.09140084841214557,4.231745055885279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231745055885279,1.282371873189461,1.2825719685183374,3.299935958015253,6992.1683135738895,16243.107769423557,6465.9410339714395,0.0001883845202141635,21415.984249505374,2183.822635610058,19327.130451314624,1970.8188271544948,0.9024628626051125,0.9024628626051125,37687.70793841028,35405.22815468563,1.081223335727562,0.8,4548.507083462396,4273.035954225843,1.081223335727562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55889553254912,4.715982752246657,-2.604915172743569,7.320897924990226,3.5,3.5,1.0,0.6,0.00015602721522008003,1.0001640852612852,0.00015600161765388638,202.1154673995513,0.0,2.064089221302094e-06,5.849628853170135,0.015513478077793207,5.4564630251985917e-05,0.00010146258496809412,0.00042936379229607227,0.09140084849707951,0.09140084849707951,0.09140084849707951,0.09138832144106891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513407.62287714536,587.2009680012723,0.0,0.09140084849707951,0.09140084841214557,0.09140084841214557,0.375,0.375,0.5,4.340754063046542,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25852.55203469363,19706.557327416926,0.7622673885723585,1.14060851130921,3.8463583540239674,1.0803079712106967,0.6647148625543965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.823935942855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25586733049283,259.25586733049283,-13.894132669507144,241.3324660856097,277.1792685532957,152436.70089654956,152489.7043535792,-53.00345702961353,0.0,nan,277.1792685532957,4.029268553295708,270.00990807185053,-3.1400919281494453,262.8405475827601,-10.309452417239868,255.67118709363882,-17.478812906361156,248.5018265958022,-24.648173404197763,241.3324660856097,-31.817533914390282,1.0,1.0,26022.012520719443,26022.012520719443,276.48816117405835,3.3381611740583708,276.48816117405835,276.48816117405835,73688.55739871186,73689.93342711817,-1.3760284063173458,0.0,8546.071908451686,8546.071908451686,0.8659399567180331,4252.903781164705,276.48816117405835,3.3381611740583708,1.0,0.002,0.3181084355664235,0.004302987931175306,0.0004926089489981657,0.0015073910499404358,0.24630447449908285,0.24630447449908285,0.0,-1.0613983650320513e-12,0.9998623323803424,0.9998623323803424,0.0,0.09138826547490998,1.2582937235586214e-05,0.0,0.0,0.0,1601551.7976090887,267.86549403333953,0.0,1.0,1280216.74595621,2615.576430816227,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4710.0,-33.8132902700286,4.715955364161348,34.855315547600256,23.346883488725894,6.020441893636379,-29.829917053660708,-43.210672040563054,2.037068677243126,-5.284555171002012,-5.284555171029759,39.71041122370119,41186.62915076155,25751.3146281171,25751.3146281171,66937.94377887866,73686.59448767224,73689.27810801913,25751.3146281171,99440.59273613623,99440.59273613623,99440.59273613623,125293.11061724853,123348.19773245015,1944.9128847983873,0.0,90627.2458632,58127.5845196023,36110.73482621967,25852.517881112308,61963.25270733198,19706.527714215033,1450.0,0.0,0.8865184057193531,2.8545877929298054,0.001494314320929203,1.0,1.0,-5.284555171002012,350739.51304319676,1542084.8469579117,4.396667012444618,1542084.8469579117,4.396667012444618,0.7622672501316594,0.09140068505556877,4.231755198919832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231755198919832,1.2823735582486822,1.2825736210131362,3.2999395314256756,6992.175885201777,16243.107769423557,6465.9322442429375,0.0001883825804097932,21415.99445221521,2183.823675996922,19327.104178227924,1970.8161480452475,0.9024612058689052,0.9024612058689052,37687.78020507611,35405.22815468563,1.081225927302789,0.8,4548.515805283366,4273.035954225843,1.081225927302789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558907659407879,4.715955364161348,-2.604958531536477,7.320913895697825,3.5,3.5,1.0,0.6,0.00015600161765388638,1.0001620079298466,0.0001559763482486016,202.11674925140204,0.0,2.0694656222077665e-06,5.86486557333681,0.015518651741848726,5.455620998416619e-05,0.0001014454076697202,0.0004292921313128803,0.09140068505579085,0.09140068505579085,0.09140068505579085,0.09138814697734374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513411.9817772588,587.1995194360944,0.0,0.09140068505579085,0.09140068505556877,0.09140068505556877,0.375,0.375,0.5,4.339813707255594,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,25852.517881112308,19706.527714215033,0.7622672501316594,1.140564692160635,3.846352977032,1.0802845372731382,0.6646944334135646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.83917266302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.255048930957,259.255048930957,-13.894951069042975,241.33101260437323,277.1790852433486,152441.12686969413,152495.8582756345,-54.73140594037453,0.0,nan,277.1790852433486,4.029085243348618,270.0094707233242,-3.1405292766757498,262.8398561983898,-10.310143801610195,255.6702416734303,-17.47975832656968,248.50062714287577,-24.649372857124206,241.33101260437323,-31.81898739562675,1.0,1.0,26022.012520719443,26022.012520719443,276.4880352889386,3.338035288938613,276.4880352889386,276.4880352889386,73687.89378938903,73689.27810801913,-1.3843186301091919,0.0,8546.071908451686,8546.071908451686,0.8659393110210531,4252.9139749144315,276.4880352889386,3.338035288938613,1.0,0.002,0.3181399276396218,0.004302841051159479,0.0004926576661043353,0.001507342333922076,0.24632883305216763,0.24632883305216763,0.0,2.6411164921746888e-14,0.9998621801442098,0.9998621801442098,0.0,0.09138808822633529,1.2596829233483972e-05,0.0,0.0,0.0,1601551.7407903431,267.86544482899797,0.0,1.0,1280216.9150871828,2615.5757398407677,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4712.5,-33.814795972440564,4.715929837465962,34.855296055271744,23.34680847069251,6.0205230460635155,-29.831264070507682,-43.211963412445016,2.0369911422117135,-5.284545996323402,-5.284545996335728,39.71038268505804,41185.530776950734,25751.22527203935,25751.22527203935,66936.7560489901,73685.9621799771,73689.06625263227,25751.22527203935,99440.29152467163,99440.29152467163,99440.29152467163,125292.8020915004,123348.30499194487,1944.4970995555384,0.0,90627.29578514566,58127.16782009846,36111.253294496884,25852.510566828772,61963.76386132566,19706.52013861774,1450.0,0.0,0.8865185563281488,2.854588759733331,0.001494314320929203,1.0,1.0,-5.284545996323402,350739.63876923994,1542083.623909709,4.396661949362054,1542083.623909709,4.396661949362054,0.762267172763603,0.09140052027654397,4.2317572345710825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2317572345710825,1.2823739716518778,1.2825740020743122,3.299940055021535,6992.176994638576,16243.107769423557,6465.930956304039,0.00018838229617821036,21415.99594720876,2183.823828443838,19327.100328492368,1970.8157554814711,0.9024609631106767,0.9024609631106767,37687.79470859431,35405.22815468563,1.081226447417684,0.8,4548.517555704362,4273.035954225843,1.081226447417684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558888370210719,4.715929837465962,-2.6049586549403916,7.320888492406354,3.5,3.5,1.0,0.6,0.0001559763482486016,1.0001617423240827,0.0001559511243513057,202.1180290007123,0.0,2.042948020669583e-06,5.789714690577599,0.0155237591119004,5.454801454007108e-05,0.00010142833370853054,0.0004292200849615641,0.09140052036861013,0.09140052036861013,0.09140052036861013,0.09138819345480727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513416.3515542422,587.1980681801432,0.0,0.09140052036861013,0.09140052027654397,0.09140052027654397,0.375,0.375,0.5,4.338889200576597,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25852.510566828772,19706.52013861774,0.762267172763603,1.1405179000870385,3.8463261506061937,1.0802564576095466,0.6646712241225949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.76402178026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2542684331231,259.2542684331231,-13.895731566876862,241.3295688094557,277.1789680476418,152448.54145348663,152500.73814794814,-52.1966944614993,0.0,nan,277.1789680476418,4.028968047641797,270.0090882050234,-3.1409117949766028,262.83920835922777,-10.310791640772209,255.66932851342227,-17.480671486577705,248.49944866396805,-24.650551336031924,241.3295688094557,-31.82043119054427,1.0,1.0,26022.012520719443,26022.012520719443,276.4880196738357,3.3380196738357313,276.4880196738357,276.4880196738357,73687.69944181858,73689.06625263227,-1.3668108136916999,0.0,8546.071908451686,8546.071908451686,0.8659391814332187,4252.916020743938,276.4880196738357,3.3380196738357313,1.0,0.002,0.31817087973077884,0.004302705664999752,0.0004927056065203764,0.0015072943958566176,0.2463528032601882,0.2463528032601882,0.0,2.376994000935495e-12,0.9998645430819152,0.9998645430819152,0.0,0.09138813944375596,1.2380832788008708e-05,0.0,0.0,0.0,1601551.7513848117,267.8654540036766,0.0,1.0,1280216.8835508982,2615.5758686805375,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4715.0,-33.81629023828585,4.715893250352781,34.855274406862115,23.346181853581243,6.020099781337535,-29.83265049064615,-43.213294668216236,2.0363450127082583,-5.284637228982945,-5.28463722897157,39.71028223573034,41184.8157809415,25751.365984260203,25751.365984260203,66936.1817652017,73685.41539063586,73688.17564419447,25751.365984260203,99439.54162845468,99439.54162845468,99439.54162845468,125291.98368955069,123347.90687284365,1944.0768167070414,0.0,90627.76993439163,58126.98225434901,36111.98631115847,25852.442061096008,61964.42837225448,19706.460273088167,1450.0,0.0,0.8865184552395802,2.8545791458869414,0.001494314320929203,1.0,1.0,-5.284637228982945,350738.3885557641,1542079.3190716484,4.39666534770109,1542079.3190716484,4.39666534770109,0.7622668770136571,0.09140032020227282,4.231775698117509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231775698117509,1.2823770346241747,1.2825770331761546,3.29994657098465,6992.190801182521,16243.107769423557,6465.914927953474,0.00018837875900254403,21416.014552639706,2183.825725669796,19327.052418679912,1970.810870040219,0.902457941984247,0.9024579419842469,37687.92625679146,35405.22815468563,1.0812311649082214,0.8,4548.533432178133,4273.035954225843,1.0812311649082214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558918745601394,4.715893250352781,-2.605035245527873,7.320928495880654,3.5,3.5,1.0,0.6,0.0001559511243513057,1.000160515715967,0.00015592609576240647,202.11929904439467,0.0,2.0392817620654746e-06,5.779324513693555,0.015528857316305563,5.453956717331988e-05,0.00010141155717798583,0.0004291509631740547,0.09140029806685537,0.09140029806685537,0.09140029806685537,0.09138787525160848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513420.4072877101,587.1967174321786,0.0,0.09140029806685537,0.09140032020227282,0.09140032020227282,0.375,0.375,0.5,4.3379570098705535,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25852.442061096008,19706.460273088167,0.7622668770136571,1.1404749499535434,3.8463206353930213,1.0802356049034967,0.6646525573272718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.75363160338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25342413391553,259.25342413391553,-13.896575866084447,241.32812625051577,277.1787219470402,152451.179719502,152507.62921956176,-56.44950005977917,0.0,nan,277.1787219470402,4.0287219470401965,270.0086029035614,-3.1413970964385953,262.83848373124164,-10.31151626875834,255.66836456569092,-17.481635434309055,248.49824540544336,-24.65175459455662,241.32812625051577,-31.82187374948421,1.0,1.0,26022.012520719443,26022.012520719443,276.48782422859233,3.3378242285923534,276.48782422859233,276.48782422859233,73686.33301821415,73688.17564419447,-1.8426259803236462,0.0,8546.071908451686,8546.071908451686,0.8659380060594642,4252.934576608097,276.48782422859233,3.3378242285923534,1.0,0.002,0.3182021477297413,0.004302569337262199,0.0004927539337726086,0.0015072517146648408,0.24637696688630428,0.24637696688630428,0.0,5.648437449538857e-09,0.9998632449728713,0.9998632449728713,0.0,0.09138782074900398,1.249945326883662e-05,0.0,0.0,0.0,1601551.646033756,267.86536277101703,0.0,1.0,1280217.1971464634,2615.5745875033977,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4717.5,-33.81771099107562,4.715864377220499,34.85525330520138,23.346134146582358,6.02007297550157,-29.83393259404187,-43.21452715722842,2.036294711143818,-5.284675002175675,-5.284675002166573,39.71027832769733,41183.83763602747,25751.38890192171,25751.38890192171,66935.22653794917,73685.35259710718,73687.56796661021,25751.38890192171,99438.95686853191,99438.95686853191,99438.95686853191,125291.38441708023,123347.72770385264,1943.6567132275889,0.0,90627.81302941982,58126.58487626431,36112.47572572835,25852.427548548323,61964.90327427667,19706.44874532149,1450.0,0.0,0.8865182764280652,2.854575165459388,0.001494314320929203,1.0,1.0,-5.284675002175675,350737.8709290551,1542079.151591136,4.3966713588880095,1542079.151591136,4.3966713588880095,0.7622668590140989,0.09140015334153283,4.231777383915815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231777383915815,1.282377320624157,1.2825772871229755,3.2999471496081427,6992.192027216269,16243.107769423557,6465.913504584402,0.0001883784448967331,21416.016204888045,2183.825894152238,19327.048164134507,1970.810436197326,0.9024576736976532,0.9024576736976532,37687.938267681304,35405.22815468563,1.0812315956346576,0.8,4548.534881765294,4273.035954225843,1.0812315956346576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558923692811504,4.715864377220499,-2.6050706339868097,7.320935011207309,3.5,3.5,1.0,0.6,0.00015592609576240647,1.0001526201105249,0.00015590230193585395,202.12050661961993,0.0,2.0235043377544604e-06,5.734611293196141,0.01553391607714995,5.4531747601751864e-05,0.0001013943481606546,0.0004290783094031442,0.09140019429936455,0.09140019429936455,0.09140019429936455,0.09138772938729338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513424.94547202374,587.1952115525157,0.0,0.09140019429936455,0.09140015334153283,0.09140015334153283,0.375,0.375,0.5,4.337022665459955,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25852.427548548323,19706.44874532149,0.7622668590140989,1.1404324075927597,3.8463212521259926,1.0802119103078762,0.6646316779312074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70891838289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2526230149804,259.2526230149804,-13.897376985019605,241.32671624283773,277.17852974358465,152458.01270852343,152511.58877756615,-53.57606904270535,0.0,nan,277.17852974358465,4.02852974358467,270.00816710421486,-3.1418328957851145,262.83780438222453,-10.312195617775444,255.66744166508118,-17.482558334918792,248.49707895193902,-24.65292104806096,241.32671624283773,-31.823283757162244,1.0,1.0,26022.012520719443,26022.012520719443,276.4877153493277,3.337715349327709,276.4877153493277,276.4877153493277,73686.57852428994,73687.56796661021,-0.989442320264061,0.0,8546.071908451686,8546.071908451686,0.8659378987429671,4252.936270835394,276.4877153493277,3.337715349327709,1.0,0.002,0.3182333649394098,0.00430241101821705,0.0004928022368645665,0.0015071983548725235,0.2464011184322832,0.2464011184322832,0.0,5.917370898833596e-10,0.999863377919572,0.999863377919572,0.0,0.09138766606243187,1.248727910095594e-05,0.0,0.0,0.0,1601551.6024150695,267.8653249978243,0.0,1.0,1280217.326984848,2615.5740570561843,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4720.0,-33.81920328576289,4.715810444358426,34.855228989320125,23.345604724623286,6.019792414514116,-29.835305270270325,-43.21584067130459,2.0357486427879787,-5.284752782941723,-5.284752782942025,39.710115526580196,41183.027223002784,25751.45031029866,25751.45031029866,66934.47753330144,73684.56320346709,73686.78395256388,25751.45031029866,99438.23426286255,99438.23426286255,99438.23426286255,125290.57504301897,123347.33289654099,1943.2421464779804,0.0,90628.2146733596,58126.359424648566,36113.172498567816,25852.340780156424,61965.51327872424,19706.370556642385,1450.0,0.0,0.8865184707031233,2.854566969165718,0.001494314320929203,1.0,1.0,-5.284752782941723,350736.8050585918,1542072.1746358022,4.396664827856299,1542072.1746358022,4.396664827856299,0.7622663929824287,0.09140038952513932,4.2317930230519885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2317930230519885,1.2823799143738457,1.2825798507628046,3.2999526705143913,6992.203725354118,16243.107769423557,6465.899923279332,0.00018837544786106414,21416.03197029663,2183.827501776512,19327.00756870479,1970.8062966155405,0.9024551137909557,0.9024551137909557,37688.04969255598,35405.22815468563,1.0812355914800496,0.8,4548.548329567228,4273.035954225843,1.0812355914800496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558936948969565,4.715810444358426,-2.6051420248096364,7.320952469168063,3.5,3.5,1.0,0.6,0.00015590230193585395,1.0001603078445542,0.00015587731357969908,202.12177501646994,0.0,1.9236881108855706e-06,5.451732106249707,0.015538725297427164,5.452341510593418e-05,0.00010137888682991978,0.00042901446597163164,0.09139986911701466,0.09139986911701466,0.09139986911701466,0.0913874870142472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513428.7323259795,587.1939468134849,0.0,0.09139986911701466,0.09140038952513932,0.09140038952513932,0.375,0.375,0.5,4.336083112794941,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25852.340780156424,19706.370556642385,0.7622663929824287,1.1403879629970486,3.8463060022050386,1.0801891889804338,0.6646120566735128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.42603919594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25179010661424,259.25179010661424,-13.89820989338574,241.32529841440268,277.1782815767342,152462.22012301054,152517.7846231327,-55.564500122160446,0.0,nan,277.1782815767342,4.02828157673423,270.00768513491977,-3.142314865080209,262.8370885133615,-10.312911486638484,255.66649185006315,-17.483508149936824,248.49589515020423,-24.654104849795743,241.32529841440268,-31.824701585597296,1.0,1.0,26022.012520719443,26022.012520719443,276.4875458288554,3.3375458288554114,276.4875458288554,276.4875458288554,73685.4406844008,73686.78395256388,-1.3432681630802108,0.0,8546.071908451686,8546.071908451686,0.8659369031687396,4252.951988167249,276.4875458288554,3.3375458288554114,1.0,0.002,0.31826603014890725,0.004302227958959744,0.0004928527414614056,0.001507138553922766,0.2464263707307028,0.2464263707307028,0.0,-8.704615828483697e-09,0.9998580346441635,0.9998580346441635,0.0,0.09138741383631678,1.297568882253555e-05,0.0,0.0,0.0,1601551.5125974705,267.86524721705825,0.0,1.0,1280217.594341808,2615.572964785303,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4722.5,-33.82065337962726,4.715781171376519,34.855207817691344,23.345646843686723,6.019839853784916,-29.836604056285765,-43.21709076231343,2.0357905304282107,-5.2847644997813745,-5.284764499792964,39.71018817007636,41181.97025167215,25751.405103261415,25751.405103261415,66933.37535493357,73684.52305960374,73686.42062464877,25751.405103261415,99437.82572791018,99437.82572791018,99437.82572791018,125290.18915455739,123347.37417503168,1942.81497952571,0.0,90628.19410590304,58125.93336937228,36113.62304058973,25852.36342664721,61965.986467236944,19706.39296750411,1450.0,0.0,0.8865181467980956,2.8545657344834714,0.001494314320929203,1.0,1.0,-5.2847644997813745,350736.6444968424,1542075.2878223823,4.39667571671789,1542075.2878223823,4.39667571671789,0.7622665921210063,0.09139986817395093,4.2317922112459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2317922112459,1.2823797706855242,1.28257967500585,3.2999524072215385,6992.203167468158,16243.107769423557,6465.900570986251,0.0001883755907906101,21416.031218418637,2183.827425106294,19327.009504744114,1970.8064940366094,0.9024552358759226,0.9024552358759226,37688.04390864573,35405.22815468563,1.081235384061201,0.8,4548.547631510536,4273.035954225843,1.081235384061201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589271901766955,4.715781171376519,-2.6051584457553694,7.320939617131888,3.5,3.5,1.0,0.6,0.00015587731357969908,1.0001557760303807,0.00015585303541251972,202.1230075581409,0.0,2.02027636030602e-06,5.7254632051072605,0.01554377598832793,5.4515486039386814e-05,0.00010136182754031227,0.0004289421923027437,0.0913998681765822,0.0913998681765822,0.0913998681765822,0.0913874140965306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513433.64333088236,587.192321145802,0.0,0.0913998681765822,0.09139986817395093,0.09139986817395093,0.375,0.375,0.5,4.335149059117363,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25852.36342664721,19706.39296750411,0.7622665921210063,1.1403444679418036,3.8462993313938956,1.0801631535442917,0.6645899242392622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.69977029479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.25100551034785,259.25100551034785,-13.898994489652125,241.32389586713197,277.17811501079456,152469.46977511668,152521.9405487268,-52.47077361008597,0.0,nan,277.17811501079456,4.028115010794579,270.0072713046198,-3.1427286953801854,262.836427482902,-10.313572517097953,255.6655836343463,-17.484416365653686,248.4947397622922,-24.65526023770778,241.32389586713197,-31.82610413286801,1.0,1.0,26022.012520719443,26022.012520719443,276.4874915979794,3.337491597979408,276.4874915979794,276.4874915979794,73685.78578284149,73686.42062464877,-0.634841807288467,0.0,8546.071908451686,8546.071908451686,0.8659369548476319,4252.95117230213,276.4874915979794,3.337491597979408,1.0,0.002,0.3182972803920311,0.004302112840928902,0.0004929011222609923,0.0015070988781179368,0.24645056113049613,0.24645056113049613,0.0,3.789290929645528e-13,0.9998632372576479,0.9998632372576479,0.0,0.09138736807732885,1.2500096622088237e-05,0.0,0.0,0.0,1601551.4990674036,267.8652355002186,0.0,1.0,1280217.634616258,2615.572800246493,,,,,,,,,,,,,,,,,3.0,16243.107769423557
