time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4725.0,-33.822036477218475,4.715750192816592,34.85518587762183,23.34528680602091,6.0195819464904,-29.83787463457241,-43.21830994505433,2.0354202424512287,-5.2848284366180565,-5.28482843663133,39.710134667845146,41181.183621026736,25751.489970828396,25751.489970828396,66932.67359185513,73684.26062917813,73685.66413500933,25751.489970828396,99437.15410583772,99437.15410583772,99437.15410583772,125289.47573291734,123347.08370246347,1942.392030453877,0.0,90628.44913558022,58125.651255874815,36114.219866339336,25852.321627079622,61966.54149341896,19706.35695742577,1450.0,0.0,0.886518014550794,2.854558997035925,0.001494314320929203,1.0,1.0,-5.2848284366180565,350735.7683391891,1542072.994948979,4.396680162536696,1542072.994948979,4.396680162536696,0.7622664316841813,0.09139966146633624,4.231802271220539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231802271220539,1.282381546294982,1.2825814197566048,3.2999556828051175,6992.210108036703,16243.107769423557,6465.892512881134,0.0001883738126240625,21416.040572576443,2183.8283789649313,19326.98541852867,1970.8040379261697,0.9024537170179422,0.9024537170179423,37688.115583370185,35405.22815468563,1.0812379544143753,0.8,4548.556281890453,4273.035954225843,1.0812379544143753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945510444027,4.715750192816592,-2.605213551555376,7.3209637443719675,3.5,3.5,1.0,0.6,0.00015585303541251972,1.0001485801876393,0.0001558298821793857,202.12418316760198,0.0,1.962870467317123e-06,5.562774904376727,0.015548683164496223,5.450775404552755e-05,0.00010134528136699218,0.0004288731918663221,0.09139970218998922,0.09139970218998922,0.09139970218998922,0.09138718476792242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513437.95856356545,587.1908866837692,0.0,0.09139970218998922,0.09139966146633624,0.09139966146633624,0.375,0.375,0.5,4.334210724988769,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25852.321627079622,19706.35695742577,0.7622664316841813,1.1403038407984585,3.84629868196635,1.0801421537938112,0.6645712771528536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.537081994065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2502080933023,259.2502080933023,-13.899791906697658,241.32252036619423,277.17789573034776,152473.7102946344,152527.03876957262,-53.3284749382368,0.0,nan,277.17789573034776,4.02789573034778,270.0068207352692,-3.1431792647308043,262.8357456664928,-10.314254333507165,255.66467058084677,-17.485329419153203,248.493595480663,-24.656404519336974,241.32252036619423,-31.82747963380575,1.0,1.0,26022.012520719443,26022.012520719443,276.4873391421527,3.3373391421527003,276.4873391421527,276.4873391421527,73685.14197542342,73685.66413500933,-0.5221595859038644,0.0,8546.071908451686,8546.071908451686,0.865936314438108,4252.961282576642,276.4873391421527,3.3373391421527003,1.0,0.002,0.3183286185799256,0.004301965609701658,0.0004929495859854982,0.0015070508576612229,0.2464747929927491,0.2464747929927491,0.0,4.4364672092261914e-10,0.999862847771896,0.999862847771896,0.0,0.09138712579911819,1.2535667218055113e-05,0.0,0.0,0.0,1601551.425236053,267.8651715633819,0.0,1.0,1280217.854387174,2615.5719023861016,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4727.5,-33.82347339061908,4.715721490792625,34.855165209894686,23.345257399510615,6.019706105309966,-29.83915544102894,-43.21953771924598,2.0353881554393585,-5.2848135368687394,-5.284813536865358,39.710108368057234,41180.110780748466,25751.377696219304,25751.377696219304,66931.48847696777,73683.62935772474,73685.49559544915,25751.377696219304,99436.87329166845,99436.87329166845,99436.87329166845,125289.19040927144,123347.211894641,1941.9785146304307,0.0,90628.4873982043,58125.258156553136,36114.69915739019,25852.31711760299,61967.01627499318,19706.351708451402,1450.0,0.0,0.8865181862772729,2.8545605671199583,0.001494314320929203,1.0,1.0,-5.2848135368687394,350735.9725175649,1542071.8678542685,4.396674389528269,1542071.8678542685,4.396674389528269,0.7622663616110927,0.09139953829907967,4.231803710811156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231803710811156,1.2823817435499574,1.2825815873494955,3.299956297799789,6992.2114111366145,16243.107769423557,6465.890999940929,0.0001883734787704012,21416.042328870815,2183.828558057116,19326.98089624915,1970.8035767819952,0.9024534318460224,0.9024534318460226,37688.12584007921,35405.22815468563,1.0812383222340212,0.8,4548.557519766572,4273.035954225843,1.0812383222340212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558921273848984,4.715721490792625,-2.6052103347139295,7.320931825506554,3.5,3.5,1.0,0.6,0.0001558298821793857,1.0001543636455692,0.00015580583142324627,202.125404532887,0.0,1.8719313339602676e-06,5.3050534004433985,0.015553362992831124,5.449996859088587e-05,0.00010132991358849985,0.00042880830433998743,0.09139953828380502,0.09139953828380502,0.09139953828380502,0.09138725273585173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513442.3243382167,587.1894368398025,0.0,0.09139953828380502,0.09139953829907967,0.09139953829907967,0.375,0.375,0.5,4.333289293962404,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,25852.31711760299,19706.351708451402,0.7622663616110927,1.1402590009481426,3.846270591591892,1.080114752983161,0.6645488722258639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27936049013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24946104472207,259.24946104472207,-13.90053895527791,241.32115080117035,277.17777123037547,152481.42181055402,152531.3815375161,-49.95972696211129,0.0,nan,277.17777123037547,4.0277712303754925,270.00644719452725,-3.143552805472723,262.835123111262,-10.314876888737956,255.66379901720725,-17.486200982792724,248.49247491378992,-24.657525086210057,241.32115080117035,-31.82884919882963,1.0,1.0,26022.012520719443,26022.012520719443,276.4873343206289,3.3373343206289405,276.4873343206289,276.4873343206289,73685.06870226905,73685.49559544915,-0.4268931800907012,0.0,8546.071908451686,8546.071908451686,0.8659362227949792,4252.962729365212,276.4873343206289,3.3373343206289405,1.0,0.002,0.3183594682466135,0.00430183028991461,0.00049299737360964,0.0015070026239735782,0.24649868680481998,0.24649868680481998,0.0,-2.416782052261368e-12,0.9998649897931003,0.9998649897931003,0.0,0.09138719842850337,1.2339870576291691e-05,0.0,0.0,0.0,1601551.4424416116,267.86518646313124,0.0,1.0,1280217.8031720803,2615.572111622137,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4730.0,-33.82484221564285,4.715719887940815,34.85514951861026,23.345546156074874,6.019834509546951,-29.84036991662636,-43.22070688996462,2.035682760197341,-5.284762003783669,-5.284762003801576,39.710350244176176,41179.00119726174,25751.240871236652,25751.240871236652,66930.2420684984,73684.17877118138,73685.02683934598,25751.240871236652,99436.26771058264,99436.26771058264,99436.26771058264,125288.69157657522,123347.08193793241,1941.6096386428173,0.0,90628.29948525739,58124.76075821356,36115.0430300487,25852.423865992572,61967.46689604127,19706.450665100634,1450.0,0.0,0.8865175704694965,2.8545659975034843,0.001494314320929203,1.0,1.0,-5.284762003783669,350736.67870074685,1542082.233628034,4.396695091429998,1542082.233628034,4.396695091429998,0.7622670418545696,0.09140107881089567,4.231796283249478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231796283249478,1.2823804202516855,1.282580233001179,3.2999539110390717,6992.206353877058,16243.107769423557,6465.896871541224,0.00018837477443680624,21416.035512859435,2183.8278630173845,19326.99844685536,1970.805366445765,0.9024545385746258,0.9024545385746258,37688.072920625,35405.22815468563,1.0812364244701183,0.8,4548.551132949081,4273.035954225843,1.0812364244701183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558891737592098,4.715719887940815,-2.605173039205355,7.32089292714617,3.5,3.5,1.0,0.6,0.00015580583142324627,1.0001470502788754,0.00015578292350090144,202.12656803618395,0.0,1.944507525602676e-06,5.510734327557984,0.01555822426164513,5.449255570419223e-05,0.00010131327571905404,0.0004287371436317225,0.09139976549011428,0.09139976549011428,0.09139976549011428,0.09138736310568911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513447.9124869999,587.1875951481182,0.0,0.09139976549011428,0.09140107881089567,0.09140107881089567,0.375,0.375,0.5,4.332386030743653,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,25852.423865992572,19706.450665100634,0.7622670418545696,1.1402174202866018,3.846270669158408,1.080086784582995,0.6645261337912205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.48504141725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2487596664101,259.2487596664101,-13.901240333589897,241.3198083878804,277.1777108846893,152488.39285173404,152535.336913406,-46.94406167197521,0.0,nan,277.1777108846893,4.027710884689327,270.0061304304487,-3.1438695695512706,262.8345499400452,-10.315450059954799,255.66296943622817,-17.48703056377181,248.49138891916888,-24.658611080831093,241.3198083878804,-31.830191612119563,1.0,1.0,26022.012520719443,26022.012520719443,276.4873310032178,3.3373310032177983,276.4873310032178,276.4873310032178,73686.05525373321,73685.02683934598,1.0284143872268032,0.0,8546.071908451686,8546.071908451686,0.8659366956273109,4252.955264665726,276.4873310032178,3.3373310032177983,1.0,0.002,0.318393745506301,0.004301801498205481,0.0004930505064262722,0.0015069896709323076,0.2465252532131361,0.2465252532131361,0.0,4.017735857984178e-08,0.9998498099916976,0.9998498099916976,0.0,0.09138735128211022,1.3727528785457542e-05,0.0,0.0,0.0,1601551.501949667,267.8652379962163,0.0,1.0,1280217.6260367339,2615.5728352976157,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4732.5,-33.8262233220166,4.71571356617257,34.855132484745276,23.34540170794355,6.0198996498450725,-29.841610298925602,-43.221898342575855,2.0355340706131644,-5.284735771411192,-5.284735771421559,39.71015039487998,41178.04411423627,25751.15704430488,25751.15704430488,66929.20115854115,73683.35301494635,73685.21452224339,25751.15704430488,99436.37156654827,99436.37156654827,99436.37156654827,125288.73105260503,123347.54088214986,1941.1901704551692,0.0,90628.39821030766,58124.41968218634,36115.53169791258,25852.359486056746,61967.891183969325,19706.387397652612,1450.0,0.0,0.8865184308958199,2.854568761785971,0.001494314320929203,1.0,1.0,-5.284735771411192,350737.0381762628,1542073.668939317,4.396666166076103,1542073.668939317,4.396666166076103,0.762266492862328,0.09139967010717212,4.231800230789592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231800230789592,1.282381160375451,1.2825809438620486,3.299955084766389,6992.2088408644,16243.107769423557,6465.893984101735,0.00018837413727284294,21416.038864716855,2183.8282048117203,19326.989816105503,1970.804486354209,0.9024539943260431,0.9024539943260431,37688.10104582874,35405.22815468563,1.0812374330782535,0.8,4548.554527363212,4273.035954225843,1.0812374330782535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558873641965532,4.71571356617257,-2.6051555295786395,7.32086909575121,3.5,3.5,1.0,0.6,0.00015578292350090144,1.0001483714375776,0.0001557598131935011,202.12774199111308,0.0,1.8521198897599974e-06,5.248907767579833,0.01556285456136953,5.44850025037984e-05,0.00010129792099710303,0.00042867256545404644,0.09139933778899846,0.09139933778899846,0.09139933778899846,0.09138754030048739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513451.18772416504,587.1864982376446,0.0,0.09139933778899846,0.09139967010717212,0.09139967010717212,0.375,0.375,0.5,4.3315142468370835,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25852.359486056746,19706.387397652612,0.762266492862328,1.140175491770935,3.846245063738975,1.0800625917677715,0.6645061390258953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.223214857266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2480737456417,259.2480737456417,-13.901926254358273,241.31847786262145,277.1776695609163,152494.58985550457,152540.49593510124,-45.9060795966933,0.0,nan,277.1776695609163,4.0276695609163085,270.00583126672984,-3.144168733270135,262.8339929419534,-10.31600705804658,255.66215460039535,-17.487845399604623,248.4903162412338,-24.659683758766164,241.31847786262145,-31.831522137378528,1.0,1.0,26022.012520719443,26022.012520719443,276.4873791969035,3.3373791969034983,276.4873791969035,276.4873791969035,73685.39314646061,73685.21452224339,0.1786242172238417,0.0,8546.071908451686,8546.071908451686,0.8659364443302271,4252.95923194354,276.4873791969035,3.3373791969034983,1.0,0.002,0.31842422059497827,0.00430158261025484,0.0004930977255669238,0.0015069115317410166,0.2465488627834619,0.2465488627834619,0.0,9.257307940178927e-09,0.9998663296245835,0.9998663296245835,0.0,0.09138745267895595,1.221742821616541e-05,0.0,0.0,0.0,1601551.5322415992,267.8652642285888,0.0,1.0,1280217.5358678368,2615.5732036771633,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4735.0,-33.82762311490642,4.715688236892322,34.85511393551463,23.344754869490885,6.019589745462432,-29.842901828858903,-43.2231352320872,2.0348684593818183,-5.284783920586676,-5.284783920627251,39.710028580409606,41177.34180701991,25751.215805612894,25751.215805612894,66928.55761263281,73682.23825024065,73684.77705165726,25751.215805612894,99435.99285727016,99435.99285727016,99435.99285727016,125288.290898535,123347.5042440479,1940.7866544870922,0.0,90628.86940274897,58124.25470602382,36116.23855191683,25852.29804126483,61968.53659318166,19706.331594907788,1450.0,0.0,0.8865186276122139,2.8545636879833385,0.001494314320929203,1.0,1.0,-5.284783920586676,350736.3783638893,1542068.4485092668,4.396659552974484,1542068.4485092668,4.396659552974484,0.7622661460676728,0.09139906750790883,4.231818685179311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231818685179311,1.282384309810433,1.282584064149846,3.299961371022135,6992.222160685996,16243.107769423557,6465.878519115004,0.00018837072473062936,21416.056817403278,2183.8300354762614,19326.943590225244,1970.7997726262531,0.9024510793471391,0.9024510793471391,37688.23252851946,35405.22815468563,1.081242148229225,0.8,4548.57039593105,4273.035954225843,1.081242148229225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558886326703765,4.715688236892322,-2.605197564276945,7.320885801169267,3.5,3.5,1.0,0.6,0.0001557598131935011,1.0001503808109067,0.00015573639342836965,202.12893184255503,0.0,1.8684937006212485e-06,5.295311147560618,0.015567525795621083,5.447716228183252e-05,0.00010128265091166857,0.00042860981461249247,0.09139906750204295,0.09139906750204295,0.09139906750204295,0.09138739814397248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513454.8611281964,587.185273210705,0.0,0.09139906750204295,0.09139906750790883,0.09139906750790883,0.375,0.375,0.5,4.330639041902614,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,25852.29804126483,19706.331594907788,0.7622661460676728,1.1401337309207265,3.846213357788937,1.0800409577526944,0.6644878848333271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.269618237246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2473271633739,259.2473271633739,-13.902672836626095,241.31714202886477,277.17751225433574,152497.41547864108,152547.34402345974,-49.928544818635466,0.0,nan,277.17751225433574,4.027512254335761,270.00543823846976,-3.1445617615302126,262.8333642029445,-10.316635797055483,255.66129015662952,-17.488709843370458,248.48921609899907,-24.66078390100091,241.31714202886477,-31.832857971135212,1.0,1.0,26022.012520719443,26022.012520719443,276.48727985802947,3.33727985802949,276.48727985802947,276.48727985802947,73683.59817928694,73684.77705165726,-1.1788723703211872,0.0,8546.071908451686,8546.071908451686,0.8659352695392681,4252.977778605207,276.48727985802947,3.33727985802949,1.0,0.002,0.3184535577111321,0.00430141899447497,0.0004931431066055735,0.0015068568929155208,0.24657155330278674,0.24657155330278674,0.0,-4.789059773746551e-13,0.9998716086768376,0.9998716086768376,0.0,0.09138733266069567,1.1734847213154207e-05,0.0,0.0,0.0,1601551.4766411474,267.8652160794133,0.0,1.0,1280217.701371655,2615.5725275214318,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4737.5,-33.82895181642324,4.715659251319449,34.85509368387833,23.34431178113448,6.019228739936402,-29.844133760458448,-43.22431809324769,2.034410873802572,-5.284882586515096,-5.284882586536185,39.70996850617567,41176.67218710841,25751.395232478255,25751.395232478255,66928.06741958666,73682.1180793674,73683.79682789247,25751.395232478255,99435.19206037073,99435.19206037073,99435.19206037073,125287.43386425513,123347.04827163486,1940.3855926202611,0.0,90629.21261547117,58124.0349328177,36116.86409183719,25852.241803884404,61969.105895721594,19706.28393812657,1450.0,0.0,0.8865183417913083,2.8545532909127944,0.001494314320929203,1.0,1.0,-5.284882586515096,350735.02629808657,1542065.8739975432,4.396669161542353,1542065.8739975432,4.396669161542353,0.7622659608253246,0.09139888800710501,4.23183201276916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23183201276916,1.28238649047778,1.282586215122117,3.2999661523200405,6992.232291682517,16243.107769423557,6465.866756040252,0.00018836812914865646,21416.070473025855,2183.8314279622355,19326.90842960763,1970.796187241069,0.9024488621267107,0.9024488621267107,37688.32748403329,35405.22815468563,1.0812455534677172,0.8,4548.581856055608,4273.035954225843,1.0812455534677172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558925059381709,4.715659251319449,-2.6052775596196422,7.3209368109390915,3.5,3.5,1.0,0.6,0.00015573639342836965,1.0001427444872977,0.0001557141660895662,202.13006127683465,0.0,1.8935248440083281e-06,5.366249407919602,0.015572259607731105,5.446966550398893e-05,0.00010126672792438071,0.00042854378105877894,0.09139891579548005,0.09139891579548005,0.09139891579548005,0.09138703582312825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513458.91085248,587.1839264806982,0.0,0.09139891579548005,0.09139888800710501,0.09139888800710501,0.375,0.375,0.5,4.329748564227377,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,25852.241803884404,19706.28393812657,0.7622659608253246,1.1400954435691106,3.8462240167081125,1.080023125268416,0.6644709745594585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.340556497606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24654548692115,259.24654548692115,-13.903454513078827,241.3158260293265,277.1772649179897,152500.4262493811,152552.70203799487,-52.27578861377336,0.0,nan,277.1772649179897,4.027264917989726,270.00497715825907,-3.1450228417409107,262.832689386101,-10.317310613898997,255.6604016076194,-17.48959839238057,248.48811382223124,-24.661886177768736,241.3158260293265,-31.834173970673476,1.0,1.0,26022.012520719443,26022.012520719443,276.4870664933706,3.337066493370628,276.4870664933706,276.4870664933706,73682.91201390677,73683.79682789247,-0.8848139857000206,0.0,8546.071908451686,8546.071908451686,0.8659344211160556,4252.991172833005,276.4870664933706,3.337066493370628,1.0,0.002,0.31848333315886207,0.004301273744713022,0.0004931891148680556,0.0015068114977694203,0.2465945574340278,0.2465945574340278,0.0,6.12637475905925e-10,0.9998696861624474,0.9998696861624474,0.0,0.09138697746726077,1.1910539844243956e-05,0.0,0.0,0.0,1601551.362706169,267.8651174134849,0.0,1.0,1280218.040517254,2615.5711419635945,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4740.0,-33.830350178604874,4.715615438379211,34.85507169197116,23.34383485084402,6.01903452029681,-29.845411222913636,-43.22554499432442,2.0339189245407336,-5.28495701567897,-5.2849570156783905,39.709859125551645,41175.89052680438,25751.474069198324,25751.474069198324,66927.3645960027,73681.1578324756,73683.1063684344,25751.474069198324,99434.58043763271,99434.58043763271,99434.58043763271,125286.75627000288,123346.78227263028,1939.973997372589,0.0,90629.5743023915,58123.83714342451,36117.48573218554,25852.17583237017,61969.6615645557,19706.22544703324,1450.0,0.0,0.8865183590282082,2.854545447847551,0.001494314320929203,1.0,1.0,-5.28495701567897,350734.00636281946,1542061.1864430665,4.396668582081743,1542061.1864430665,4.396668582081743,0.762265643511467,0.09139848191308553,4.231846098278508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231846098278508,1.2823888288330416,1.2825885253359897,3.299971118845005,6992.24281515295,16243.107769423557,6465.854536830195,0.00018836543299789195,21416.084658480166,2183.83287447601,19326.871905571057,1970.7924628258436,0.9024465589193569,0.902446558919357,37688.427839455864,35405.22815468563,1.0812491523568757,0.8,4548.593967891945,4273.035954225843,1.0812491523568757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589420777768215,4.715615438379211,-2.6053437852734747,7.320959223652686,3.5,3.5,1.0,0.6,0.0001557141660895662,1.0001502305095364,0.00015569077658486973,202.1312499371894,0.0,1.7971253417454703e-06,5.093053218506663,0.015576752421085468,5.446189061730499e-05,0.00010125227547226121,0.0004284840468991093,0.09139867476414315,0.09139867476414315,0.09139867476414315,0.0913867865083489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513462.7797722287,587.1826372120631,0.0,0.09139867476414315,0.09139848191308553,0.09139848191308553,0.375,0.375,0.5,4.328845739572969,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25852.17583237017,19706.22544703324,0.762265643511467,1.1400541785252545,3.8461997375544605,1.0800020995157833,0.6644524027924565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.067360308196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24575840973756,259.24575840973756,-13.904241590262416,241.31450222489883,277.1770146060711,152505.37187035324,152557.9899803821,-52.61811002882476,0.0,nan,277.1770146060711,4.027014606071134,270.00451212524723,-3.145487874752746,262.8320096435912,-10.317990356408757,255.65950716588173,-17.490492834118243,248.48700469273516,-24.662995307264822,241.31450222489883,-31.835497775101146,1.0,1.0,26022.012520719443,26022.012520719443,276.486911271618,3.336911271618021,276.486911271618,276.486911271618,73681.89617175158,73683.1063684344,-1.2101966828195145,0.0,8546.071908451686,8546.071908451686,0.8659335244442947,4253.0053287699,276.486911271618,3.336911271618021,1.0,0.002,0.31851278879381834,0.004301110480920271,0.0004932346525978481,0.001506758443518339,0.24661732629892405,0.24661732629892405,0.0,-6.903883812726941e-09,0.9998713240502367,0.9998713240502367,0.0,0.09138672112661844,1.1760786467089213e-05,0.0,0.0,0.0,1601551.276758623,267.865042984321,0.0,1.0,1280218.2963534014,2615.570096761928,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4742.5,-33.831675168761855,4.7155885844386205,34.85505257700099,23.344122419971995,6.019314065827607,-29.846576245040907,-43.22666499121112,2.034215206714563,-5.2849127656156725,-5.284912765623181,39.70989793192925,41174.75070275932,25751.29097640914,25751.29097640914,66926.04167916845,73681.03678415224,73683.10667605525,25751.29097640914,99434.3976524644,99434.3976524644,99434.3976524644,125286.60306737176,123347.01672039308,1939.5863469786855,0.0,90629.34635893306,58123.32713606246,36117.799136522895,25852.20541490736,61970.004551430255,19706.250994707585,1450.0,0.0,0.8865184440926486,2.8545501107506968,0.001494314320929203,1.0,1.0,-5.2849127656156725,350734.61274044175,1542062.8495065174,4.396665722432443,1542062.8495065174,4.396665722432443,0.7622657594753682,0.09139856008559442,4.2318373636703095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2318373636703095,1.2823874963401105,1.2825871626395897,3.2999677365443962,6992.235648463824,16243.107769423557,6465.8628583992895,0.0001883672691310697,21416.07499781831,2183.831889362658,19326.89677929796,1970.7949992401036,0.9024481274587816,0.9024481274587814,37688.3656077563,35405.22815468563,1.0812469206387338,0.8,4548.586457185092,4273.035954225843,1.0812469206387338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558902553739976,4.7155885844386205,-2.605318587248412,7.320907171687033,3.5,3.5,1.0,0.6,0.00015569077658486973,1.0001423489718877,0.00015566861731723946,202.13237624041415,0.0,1.8910999278832163e-06,5.359377195621035,0.015581480170905175,5.44547940805534e-05,0.00010123598250431632,0.00042841421330963955,0.09139860051418743,0.09139860051418743,0.09139860051418743,0.09138694455765185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513467.23084814806,587.1811623688561,0.0,0.09139860051418743,0.09139856008559442,0.09139856008559442,0.375,0.375,0.5,4.327972082944595,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25852.20541490736,19706.250994707585,0.7622657594753682,1.1400127274400491,3.8461835717592177,1.0799747743059318,0.6644303320744069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33368428531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24506592612664,259.24506592612664,-13.904934073873335,241.31320654152577,277.1769253196406,152514.35232432716,152560.66322255827,-46.310898231130544,0.0,nan,277.1769253196406,4.026925319640611,270.0041815601408,-3.1458184398591698,262.8314378006832,-10.318562199316773,255.65869404398873,-17.491305956011246,248.48595029078075,-24.664049709219228,241.31320654152577,-31.836793458474204,1.0,1.0,26022.012520719443,26022.012520719443,276.4869555576688,3.33695555766883,276.4869555576688,276.4869555576688,73682.68737036064,73683.10667605525,-0.4193056946096476,0.0,8546.071908451686,8546.071908451686,0.8659340804821607,4252.996550488661,276.4869555576688,3.33695555766883,1.0,0.002,0.31854192762453065,0.00430100961815216,0.0004932798208488879,0.0015067206481978771,0.24663991042444394,0.24663991042444394,0.0,4.690467649698382e-10,0.9998724719764435,0.9998724719764435,0.0,0.0913869042078708,1.1655877723628926e-05,0.0,0.0,0.0,1601551.3278566725,267.8650872343843,0.0,1.0,1280218.1442522048,2615.570718161237,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4745.0,-33.83306127937125,4.715563297875742,34.855034864171394,23.343962989188753,6.019315156424233,-29.847824680596577,-43.2278610887937,2.0340494867315004,-5.284880144086287,-5.284880144072798,39.709867768088024,41173.803225844444,25751.14186301749,25751.14186301749,66924.94508886193,73680.44033318888,73683.12344921075,25751.14186301749,99434.26531222824,99434.26531222824,99434.26531222824,125286.47093188282,123347.27033775293,1939.2005941299053,0.0,90629.47919976499,58122.99729986299,36118.313222113335,25852.205619654585,61970.51884176792,19706.249149327337,1450.0,0.0,0.8865187204191046,2.8545535482870954,0.001494314320929203,1.0,1.0,-5.284880144086287,350735.05976779875,1542061.5568225402,4.396656433045072,1542061.5568225402,4.396656433045072,0.7622656820563628,0.0913982467615233,4.231842495783978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231842495783978,1.2823883142919497,1.282587952300518,3.299969633706872,6992.239668323457,16243.107769423557,6465.858190782522,0.00018836623922859034,21416.080416522036,2183.8324419166624,19326.882827479087,1970.7935765505129,0.9024472476564303,0.9024472476564303,37688.40217266864,35405.22815468563,1.081248231908904,0.8,4548.590870182642,4273.035954225843,1.081248231908904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588703647979,4.715563297875742,-2.60530148194444,7.320864779820182,3.5,3.5,1.0,0.6,0.00015566861731723946,1.0001489175554206,0.00015564543897895436,202.1335545112013,0.0,1.7916421687418264e-06,5.077513906214336,0.01558595927632703,5.444721629879044e-05,0.00010122140101844902,0.0004283530263126642,0.09139843039599657,0.09139843039599657,0.09139843039599657,0.09138708309380722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513471.2297393364,587.1798340222667,0.0,0.09139843039599657,0.0913982467615233,0.0913982467615233,0.375,0.375,0.5,4.327122009257064,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25852.205619654585,19706.249149327337,0.7622656820563628,1.1399702686180788,3.846154701810502,1.079948116292916,0.6644095288434707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.051820995905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2443733721709,259.2443733721709,-13.905626627829065,241.31190336140241,277.1768433739219,152519.84792111555,152566.15718647788,-46.30926536232515,0.0,nan,277.1768433739219,4.026843373921906,270.0038553758063,-3.146144624193653,262.8308673852603,-10.319132614739658,255.65787937239529,-17.49212062760469,248.48489136423945,-24.665108635760532,241.31190336140241,-31.838096638597563,1.0,1.0,26022.012520719443,26022.012520719443,276.48699014189344,3.336990141893466,276.48699014189344,276.48699014189344,73682.03440672018,73683.12344921075,-1.0890424905664986,0.0,8546.071908451686,8546.071908451686,0.8659337537760904,4253.001708262897,276.48699014189344,3.336990141893466,1.0,0.002,0.3185699550839403,0.004300893200009799,0.000493323256218881,0.0015066780504512571,0.2466616281094405,0.2466616281094405,0.0,1.3066701379758905e-09,0.9998773483157695,0.9998773483157695,0.0,0.09138703661262229,1.121014890101885e-05,0.0,0.0,0.0,1601551.3655265777,267.8651198559137,0.0,1.0,1280218.0321218628,2615.5711762624196,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4747.5,-33.83445692971167,4.715507282969497,34.855012749178506,23.34322810582819,6.018876249497896,-29.849129676205642,-43.22911135442553,2.0332929519709757,-5.284993764650437,-5.284993764642465,39.70963821287698,41173.20361710179,25751.2901976008,25751.2901976008,66924.49381470258,73679.54676085805,73682.35661412045,25751.2901976008,99433.64681172125,99433.64681172125,99433.64681172125,125285.72871870524,123346.92990311842,1938.7988155868245,0.0,90630.0204784073,58122.869118797,36119.05706623366,25852.08190698399,61971.13897321765,19706.137840574233,1450.0,0.0,0.8865189741854298,2.8545415753854746,0.001494314320929203,1.0,1.0,-5.284993764650437,350733.5027765063,1542051.7191697238,4.396647902074946,1542051.7191697238,4.396647902074946,0.7622650242049009,0.09139740484820076,4.231863649648851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231863649648851,1.2823918876174585,1.28259149645705,3.29997693412673,6992.25513703711,16243.107769423557,6465.840228848954,0.0001883622760661495,21416.101269219187,2183.8345682999993,19326.829138057637,1970.7881017531613,0.9024438619850753,0.9024438619850753,37688.55288810176,35405.22815468563,1.0812536367837344,0.8,4548.609059938734,4273.035954225843,1.0812536367837344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558902385619486,4.715507282969497,-2.605399667307916,7.320906950277413,3.5,3.5,1.0,0.6,0.00015564543897895436,1.0001499442751096,0.00015562210433532877,202.13474090403386,0.0,1.8740479620916757e-06,5.311051924567809,0.01559064439623226,5.443929638293641e-05,0.00010120614259601795,0.00042829059597326657,0.09139803263411828,0.09139803263411828,0.09139803263411828,0.09138672594691637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513474.29683726555,587.1788046298394,0.0,0.09139803263411828,0.09139740484820076,0.09139740484820076,0.375,0.375,0.5,4.326263132702101,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25852.08190698399,19706.137840574233,0.7622650242049009,1.1399301909127926,3.8461442802251615,1.079930027486273,0.6643932046318497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.285359014255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24359864502406,259.24359864502406,-13.906401354975912,241.31058397795493,277.1766130801009,152521.62445270416,152573.22999247664,-51.60553977246057,0.0,nan,277.1766130801009,4.026613080100901,270.00340740350765,-3.146592596492326,262.8302016538655,-10.319798346134462,255.65699582177103,-17.493004178228944,248.483789932944,-24.66621006705597,241.31058397795493,-31.839416022045043,1.0,1.0,26022.012520719443,26022.012520719443,276.48678679178505,3.336786791785073,276.48678679178505,276.48678679178505,73680.33059142255,73682.35661412045,-2.026022697900771,0.0,8546.071908451686,8546.071908451686,0.8659324071386783,4253.022967897095,276.48678679178505,3.336786791785073,1.0,0.002,0.31859707707416557,0.004300716756830599,0.0004933651401447383,0.0015066225585742233,0.24668257007236916,0.24668257007236916,0.0,-1.2301281038500783e-08,0.9998823886045253,0.9998823886045253,0.0,0.0913866554718738,1.0749376326965379e-05,0.0,0.0,0.0,1601551.2343224874,267.86500623534954,0.0,1.0,1280218.4226709902,2615.569580699995,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4750.0,-33.83578297850556,4.715479626562128,34.854992996796014,23.343268932681553,6.018790020025048,-29.85032567864367,-43.23026236435396,2.033332721698683,-5.285035912653882,-5.285035912638766,39.70977377783278,41172.27472740515,25751.3275134423,25751.3275134423,66923.60224084745,73680.0772027208,73681.48464736706,25751.3275134423,99432.81216080936,99432.81216080936,99432.81216080936,125284.92930923907,123346.50326664066,1938.4260425984114,0.0,90630.01276419491,58122.476985303954,36119.48419876773,25852.117148429712,61971.601347197444,19706.17421130415,1450.0,0.0,0.8865182660837749,2.8545371339997527,0.001494314320929203,1.0,1.0,-5.285035912653882,350732.92520573124,1542057.5288379677,4.39667170663671,1542057.5288379677,4.39667170663671,0.7622653919662099,0.09139815118088043,4.231863261125631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231863261125631,1.2823917503868891,1.2825913292794078,3.2999769842943123,6992.255243336198,16243.107769423557,6465.840105413455,0.00018836224883166393,21416.10141252255,2183.8345829128752,19326.82876910067,1970.788064130021,0.9024438387184595,0.9024438387184595,37688.5501199827,35405.22815468563,1.0812535375149066,0.8,4548.608725856089,4273.035954225843,1.0812535375149066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558910440948704,4.715479626562128,-2.6054379323411556,7.320917558903283,3.5,3.5,1.0,0.6,0.00015562210433532877,1.0001424675860024,0.00015559993638800942,202.13586814291025,0.0,1.886696857338742e-06,5.346898893697995,0.015595361138375606,5.443200615359201e-05,0.00010119009818173676,0.00042822265888498734,0.09139815111022903,0.09139815111022903,0.09139815111022903,0.09138651076368626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513479.2179586709,587.1771787662645,0.0,0.09139815111022903,0.09139815118088043,0.09139815118088043,0.375,0.375,0.5,4.325390089270646,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,25852.117148429712,19706.17421130415,0.7622653919662099,1.1398909934823989,3.8461609989339958,1.0799075832477896,0.6643732585952791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32120598338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2428503864046,259.2428503864046,-13.90714961359538,241.30928458276543,277.17641604092495,152527.13857043753,152577.1792275017,-50.04065706416292,0.0,nan,277.17641604092495,4.026416040924971,270.0029898417428,-3.14701015825716,262.82956359559114,-10.320436404408838,255.65613729650218,-17.493862703497797,248.48271096090104,-24.667289039098932,241.30928458276543,-31.84071541723455,1.0,1.0,26022.012520719443,26022.012520719443,276.48664261249735,3.3366426124973714,276.48664261249735,276.48664261249735,73681.00727758807,73681.48464736706,-0.4773697789933067,0.0,8546.071908451686,8546.071908451686,0.8659324318717432,4253.022577431259,276.48664261249735,3.3366426124973714,1.0,0.002,0.3186262791822703,0.0043006162087367425,0.0004934103181915959,0.0015065896787772716,0.24670515909579796,0.24670515909579796,0.0,-3.0311326365550784e-12,0.9998721982061273,0.9998721982061273,0.0,0.09138647033320287,1.1680847677567337e-05,0.0,0.0,0.0,1601551.1856517585,267.8649640873461,0.0,1.0,1280218.567546685,2615.5689888203406,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4752.5,-33.83711073565044,4.715453006425809,34.85497377254386,23.343166324216895,6.01881973912998,-29.851517688164492,-43.23140474790705,2.0332266916427337,-5.285043213256927,-5.28504321325782,39.70974100189419,41171.333155555585,25751.277765685343,25751.277765685343,66922.61092124094,73679.5622305448,73681.1584821394,25751.277765685343,99432.43624782475,99432.43624782475,99432.43624782475,125284.5388211379,123346.50077955505,1938.0380415828554,0.0,90630.08614038175,58122.124063959476,36119.95786269142,25852.10257331315,61972.06043600457,19706.160716730123,1450.0,0.0,0.8865183479077814,2.8545363646923745,0.001494314320929203,1.0,1.0,-5.285043213256927,350732.82516275486,1542056.124215947,4.396668955922126,1542056.124215947,4.396668955922126,0.7622652997312714,0.09139799641445699,4.231866184624916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231866184624916,1.2823922901983538,1.2825918407453987,3.299977874921841,6992.257130469058,16243.107769423557,6465.8379140495235,0.00018836176533624184,21416.103956608113,2183.834842337405,19326.822218967234,1970.787396202295,0.902443425663508,0.9024434256635081,37688.57094909459,35405.22815468563,1.0812542844775916,0.8,4548.611239709231,4273.035954225843,1.0812542844775916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558899701955719,4.715453006425809,-2.6054504095472804,7.32090341597309,3.5,3.5,1.0,0.6,0.00015559993638800942,1.0001426527165238,0.0001555777428003683,202.13699684557895,0.0,1.7923749105371345e-06,5.079590496462239,0.01559984207565195,5.4424771455167705e-05,0.00010117516493284172,0.00042815975920314155,0.09139799641851627,0.09139799641851627,0.09139799641851627,0.09138649456951832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513483.2653977363,587.1758341650823,0.0,0.09139799641851627,0.09139799641445699,0.09139799641445699,0.375,0.375,0.5,4.324527449287681,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25852.10257331315,19706.160716730123,0.7622652997312714,1.1398499774575255,3.846141323099636,1.0798835870617622,0.6643531434310007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.05389758615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2421375704504,259.2421375704504,-13.907862429549596,241.3079992989537,277.1762757460866,152533.6251380616,152581.29552120826,-47.67038314665766,0.0,nan,277.1762757460866,4.02627574608664,270.00262051608274,-3.147379483917234,262.82896525590826,-10.321034744091719,255.65530996168383,-17.49469003831615,248.48165464398713,-24.66834535601285,241.3079992989537,-31.842000701046288,1.0,1.0,26022.012520719443,26022.012520719443,276.4865971463642,3.3365971463642268,276.4865971463642,276.4865971463642,73680.83189740893,73681.1584821394,-0.32658473047195,0.0,8546.071908451686,8546.071908451686,0.8659322457642098,4253.025515548041,276.4865971463642,3.3365971463642268,1.0,0.002,0.3186551626393581,0.0043004874023143975,0.0004934550383598837,0.001506544961395978,0.24672751917994185,0.24672751917994185,0.0,-2.441380431150719e-13,0.9998735926010996,0.9998735926010996,0.0,0.09138644303146554,1.1553382991455229e-05,0.0,0.0,0.0,1601551.1772213276,267.86495678674305,0.0,1.0,1280218.5926411077,2615.5688862988295,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4755.0,-33.83843172376163,4.715429128719925,34.854955939088654,23.343118896614783,6.018912340463685,-29.85269731739862,-43.23253777166826,2.033177933098771,-5.285015968673065,-5.285015968753151,39.70972027678482,41170.36351340346,25751.146125993168,25751.146125993168,66921.50963939662,73678.98308172435,73681.10624485304,25751.146125993168,99432.25237084621,99432.25237084621,99432.25237084621,125284.35675707925,123346.69770431567,1937.6590527635901,0.0,90630.11194583423,58121.75797587686,36120.39329995263,25852.104386233044,61972.49768618567,19706.160747237765,1450.0,0.0,0.8865185624527103,2.85453923561489,0.001494314320929203,1.0,1.0,-5.285015968673065,350733.1985058992,1542055.2360357495,4.396661743469981,1542055.2360357495,4.396661743469981,0.7622652474562898,0.09139784437246057,4.231867296620607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231867296620607,1.2823925631696835,1.2825920852968316,3.299978039611147,6992.257479425936,16243.107769423557,6465.837508834566,0.00018836167593121574,21416.10442704753,2183.834890308875,19326.82100775261,1970.7872726927758,0.9024433492836235,0.9024433492836236,37688.57887175104,35405.22815468563,1.0812545685957684,0.8,4548.612195889931,4273.035954225843,1.0812545685957684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55887128504172,4.715429128719925,-2.605436863033641,7.320865991753566,3.5,3.5,1.0,0.6,0.0001555777428003683,1.000141926972814,0.0001555556652556945,202.1381198055008,0.0,1.7944580620012551e-06,5.085494147711557,0.015604328220806951,5.441759691126414e-05,0.00010116014588910417,0.00042809631310946944,0.09139784441914935,0.09139784441914935,0.09139784441914935,0.09138660859693289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513487.2743790131,587.1745029364865,0.0,0.09139784441914935,0.09139784437246057,0.09139784437246057,0.375,0.375,0.5,4.323684773175881,8.009237717487849e-11,8.009237717487849e-11,8.009237717487849e-11,8.009237717487849e-11,8.009237717487849e-11,8.009237717487849e-11,25852.104386233044,19706.160747237765,0.7622652474562898,1.1398093916507122,3.846113558966859,1.0798581973938117,0.6643328097228003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.059801237396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2414599768176,259.2414599768176,-13.908540023182354,241.30672650627935,277.1761933857616,152540.25382312227,152585.56867074853,-45.3148476262589,0.0,nan,277.1761933857616,4.026193385761644,270.0023000480026,-3.1476999519973674,262.8284066909607,-10.321593309039258,255.6545133119836,-17.49548668801637,248.48061991791766,-24.669380082082313,241.30672650627935,-31.84327349372063,1.0,1.0,26022.012520719443,26022.012520719443,276.48661827843654,3.3366182784365606,276.48661827843654,276.48661827843654,73680.59274120745,73681.10624485304,-0.5135036455903901,0.0,8546.071908451686,8546.071908451686,0.8659321749754886,4253.026633103709,276.48661827843654,3.3366182784365606,1.0,0.002,0.3186833722128604,0.004300366956364736,0.0004934987502535212,0.001506501251671739,0.2467493751267606,0.2467493751267606,0.0,1.9252602984076717e-12,0.9998765416521825,0.9998765416521825,0.0,0.09138656054560026,1.128382686030152e-05,0.0,0.0,0.0,1601551.2086822258,267.8649840313269,0.0,1.0,1280218.4989930717,2615.569268891364,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4757.5,-33.8397454932935,4.715408168085537,34.85493950721924,23.34304810445758,6.018975710429812,-29.853873372835128,-43.233670201711334,2.0331035871620626,-5.2849825456104895,-5.28498254559791,39.70970246698838,41169.437109563674,25751.00608773487,25751.00608773487,66920.44319729855,73678.4530738887,73681.09756122058,25751.00608773487,99432.10364895545,99432.10364895545,99432.10364895545,125284.21305847706,123346.92336915419,1937.2896893228765,0.0,90630.17697332564,58121.42511398348,36120.83539926906,25852.10940952161,61972.94480879067,19706.163464111694,1450.0,0.0,0.8865187979723107,2.854542757603335,0.001494314320929203,1.0,1.0,-5.2849825456104895,350733.6565155774,1542054.472793115,4.396653825905717,1542054.472793115,4.396653825905717,0.7622652044344862,0.09139769612342273,4.231869800321208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231869800321208,1.282392955142833,1.2825924490174048,3.299978983313942,6992.259479018918,16243.107769423557,6465.835186862096,0.00018836116362211475,21416.10712277741,2183.8351651968214,19326.81406722151,1970.7865649555667,0.9024429116095612,0.9024429116095612,37688.5967099119,35405.22815468563,1.0812552082986522,0.8,4548.614348766969,4273.035954225843,1.0812552082986522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558841055138593,4.715408168085537,-2.6054180117964454,7.320826179881982,3.5,3.5,1.0,0.6,0.0001555556652556945,1.000141152902298,0.00015553371122095048,202.1392366403394,0.0,1.7850853481136484e-06,5.058931876554079,0.015608790934177236,5.441042700160077e-05,0.00010114523825409375,0.00042803347921379275,0.09139769630058633,0.09139769630058633,0.09139769630058633,0.09138674563011148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513491.19333459175,587.1732017231935,0.0,0.09139769630058633,0.09139769612342273,0.09139769612342273,0.375,0.375,0.5,4.322863477128816,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25852.10940952161,19706.163464111694,0.7622652044344862,1.1397697936520255,3.8460868932034855,1.0798331982411475,0.6643130681717083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.03323896624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.24080109534697,259.24080109534697,-13.90919890465301,241.30546367079992,277.17613848031334,152546.24109178377,152590.30454971586,-44.06345793209236,0.0,nan,277.17613848031334,4.026138480313364,270.0020035429575,-3.1479964570424954,262.8278685930871,-10.322131406912888,255.65373362921517,-17.49626637078481,248.47959865570888,-24.670401344291093,241.30546367079992,-31.844536329200054,1.0,1.0,26022.012520719443,26022.012520719443,276.4866506854954,3.3366506854954423,276.4866506854954,276.4866506854954,73680.24270562088,73681.09756122058,-0.854855599696748,0.0,8546.071908451686,8546.071908451686,0.8659320155919888,4253.029149322814,276.4866506854954,3.3366506854954423,1.0,0.002,0.31871086464460796,0.004300250633657802,0.0004935413579276319,0.0015064586428910737,0.24677067896381594,0.24677067896381594,0.0,8.187053465724681e-13,0.9998796799898103,0.9998796799898103,0.0,0.09138669915169384,1.099697172888437e-05,0.0,0.0,0.0,1601551.247277756,267.8650174543895,0.0,1.0,1280218.3841076791,2615.5697382477642,,,,,,,,,,,,,,,,,3.0,16243.107769423557
