time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4760.0,-33.84104815053225,4.715378334466148,34.85492141086173,23.342510230746143,6.018615547789149,-29.85508112344479,-43.23482617093248,2.0325489920273982,-5.285049532249616,-5.285049532260652,39.70961964534489,41168.7916754814,25751.10175682151,25751.10175682151,66919.89343230291,73677.96953901077,73680.40142971899,25751.10175682151,99431.5031865405,99431.5031865405,99431.5031865405,125283.55896363062,123346.64089292214,1936.9180707084872,0.0,90630.58302555207,58121.243719755345,36121.48811755192,25852.055777090118,61973.54389464203,19706.11631854183,1450.0,0.0,0.8865187567072934,2.854535698823146,0.001494314320929203,1.0,1.0,-5.285049532249616,350732.738571179,1542050.923454141,4.396655213129446,1542050.923454141,4.396655213129446,0.7622649621545854,0.09139752141549672,4.231885617845401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231885617845401,1.2823955848973234,1.2825950510257667,3.29998455054275,6992.271275308712,16243.107769423557,6465.821488418694,0.00018835814132163063,21416.123026428875,2183.836786917946,19326.77312165748,1970.782389670018,0.9024403295501711,0.902440329550171,37688.70940526323,35405.22815468563,1.081259249722709,0.8,4548.627949901977,4273.035954225843,1.081259249722709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861707117963,4.715378334466148,-2.605475043450414,7.3208533779165625,3.5,3.5,1.0,0.6,0.00015553371122095048,1.000139960425929,0.00015551194570279287,202.14034403981393,0.0,1.7751087297337088e-06,5.030658140065331,0.015613228706001571,5.440310895692655e-05,0.00010113060226402392,0.00042797314124516634,0.09139750163992924,0.09139750163992924,0.09139750163992924,0.09138651539303476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513494.8098516039,587.1719975272499,0.0,0.09139750163992924,0.09139752141549672,0.09139752141549672,0.375,0.375,0.5,4.322039029644011,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25852.055777090118,19706.11631854183,0.7622649621545854,1.1397313294929543,3.846079868972955,1.079813888746945,0.6642962317189783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00496522975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2400804962281,259.2400804962281,-13.909919503771903,241.30420356370124,277.17595742479193,152548.36047316657,152596.54093141237,-48.18045824581417,0.0,nan,277.17595742479193,4.0259574247919545,270.00160665619046,-3.1483933438095164,262.8272558849183,-10.322744115081662,255.6529051107102,-17.49709488928977,248.4785543370562,-24.671445662943768,241.30420356370124,-31.84579643629874,1.0,1.0,26022.012520719443,26022.012520719443,276.4865022425205,3.3365022425205098,276.4865022425205,276.4865022425205,73678.99821108583,73680.40142971899,-1.4032186331605772,0.0,8546.071908451686,8546.071908451686,0.8659310086615231,4253.0450459346275,276.4865022425205,3.3365022425205098,1.0,0.002,0.3187385164013914,0.004300131056886928,0.0004935841097898693,0.001506420478012002,0.24679205489493464,0.24679205489493464,0.0,4.58780187104213e-09,0.9998790579555763,0.9998790579555763,0.0,0.09138646761240146,1.105380309524905e-05,0.0,0.0,0.0,1601551.1699244191,267.86495046775036,0.0,1.0,1280218.6143614333,2615.568797561964,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4762.5,-33.842336667084055,4.715356633994222,34.8549044995894,23.342565167136513,6.018708511338229,-29.856232149286615,-43.23593209320677,2.0326039929154507,-5.285047878647333,-5.2850478786598085,39.70962730591777,41167.827853916424,25751.041620084125,25751.041620084125,66918.86947400054,73677.7856203702,73680.11295845346,25751.041620084125,99431.1545785376,99431.1545785376,99431.1545785376,125283.21374395055,123346.66214328163,1936.5516006689143,0.0,90630.55544090367,58120.85664604344,36121.8875498447,25852.05916541295,61973.946715257654,19706.11945838716,1450.0,0.0,0.8865187373135688,2.854535873072871,0.001494314320929203,1.0,1.0,-5.285047878647333,350732.76123112196,1542051.2517483402,4.396655865096607,1542051.2517483402,4.396655865096607,0.76226498370202,0.09139740952337297,4.231884510226743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231884510226743,1.2823953734516067,1.2825948116337085,3.2999842309447005,6992.270598118796,16243.107769423557,6465.822274820657,0.0001883583148234734,21416.12211341933,2183.8366938168824,19326.775472265574,1970.7826293653363,0.9024404777817094,0.9024404777817095,37688.70151379875,35405.22815468563,1.0812589667228767,0.8,4548.626997485816,4273.035954225843,1.0812589667228767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848725467322,4.715356633994222,-2.6054796474795876,7.3208362814738095,3.5,3.5,1.0,0.6,0.00015551194570279287,1.0001384425071196,0.0001554904192193231,202.14143942913864,0.0,1.7598757314331593e-06,4.987487822881573,0.015617628395330154,5.439610859499146e-05,0.00010111583710780141,0.00042791054479511526,0.0913974095448517,0.0913974095448517,0.0913974095448517,0.0913865189723552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513498.83136342344,587.1706635814596,0.0,0.0913974095448517,0.09139740952337297,0.09139740952337297,0.375,0.375,0.5,4.32122223837647,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25852.05916541295,19706.11945838716,0.76226498370202,1.1396920439749672,3.846069924421283,1.0797903477321298,0.664276361856766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.96179491257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23940386258835,259.23940386258835,-13.91059613741163,241.30295785944446,277.17584986319144,152555.07339208157,152600.3240384111,-45.25064632951829,0.0,nan,277.17584986319144,4.025849863191468,270.0012714647359,-3.1487285352640697,262.8266930646514,-10.323306935348569,255.6521146625941,-17.497885337405876,248.47753626091284,-24.672463739087135,241.30295785944446,-31.847042140555516,1.0,1.0,26022.012520719443,26022.012520719443,276.4864701412842,3.3364701412842237,276.4864701412842,276.4864701412842,73679.30547231456,73680.11295845346,-0.8074861389031867,0.0,8546.071908451686,8546.071908451686,0.8659310791716089,4253.043932777877,276.4864701412842,3.3364701412842237,1.0,0.002,0.31876587650736954,0.004299997276836917,0.0004936264801064788,0.001506373520275769,0.2468132400532394,0.2468132400532394,0.0,3.8224761897409643e-13,0.999880258728062,0.999880258728062,0.0,0.0913864654813048,1.0944042068170078e-05,0.0,0.0,0.0,1601551.1718339308,267.86495212135264,0.0,1.0,1280218.6086774915,2615.568820783303,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4765.0,-33.843620070451,4.715337188091176,34.85488869931677,23.342497588042193,6.018773898540703,-29.857380673565277,-43.237033719755686,2.0325344993879035,-5.285025294849959,-5.28502529480099,39.70960764004535,41166.89580655738,25750.933393447325,25750.933393447325,66917.82920000471,73677.24696719184,73680.0350884258,25750.933393447325,99430.96848187312,99430.96848187312,99430.96848187312,125283.02823608981,123346.83593239324,1936.1923036965768,0.0,90630.59658781212,58120.50333136708,36122.325840494486,25852.05975421669,61974.38559471117,19706.118608836463,1450.0,0.0,0.8865189241920576,2.8545382528603636,0.001494314320929203,1.0,1.0,-5.285025294849959,350733.07070563035,1542050.4089650915,4.3966495827230725,1542050.4089650915,4.3966495827230725,0.7622649334787426,0.09139726707000438,4.231886215693571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231886215693571,1.2823957416773641,1.2825951523098245,3.2999846132975263,6992.271408278553,16243.107769423557,6465.82133400427,0.00018835810725361304,21416.123205703563,2183.836805198877,19326.772660102437,1970.7823426045018,0.9024403004440744,0.9024403004440744,37688.71366475939,35405.22815468563,1.0812594024746787,0.8,4548.628463978038,4273.035954225843,1.0812594024746787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558825362703558,4.715337188091176,-2.6054683253266844,7.320805513417861,3.5,3.5,1.0,0.6,0.0001554904192193231,1.0001378945682688,0.0001554689808913239,202.14253048249844,0.0,1.740557741771683e-06,4.93274064018095,0.015621979789684583,5.4389136253381764e-05,0.00010110128296594132,0.0004278491257725023,0.09139726710964778,0.09139726710964778,0.09139726710964778,0.09138661442437462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513502.6323969715,587.169401387732,0.0,0.09139726710964778,0.09139726707000438,0.09139726707000438,0.375,0.375,0.5,4.320423262252193,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,25852.05975421669,19706.118608836463,0.7622649334787426,1.1396524129796688,3.846044814453192,1.0797659155126083,0.6642566184644922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90704772987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2387513810482,259.2387513810482,-13.911248618951788,241.301722776833,277.17577998364055,152561.10529628838,152604.74075522943,-43.63545894106694,0.0,nan,277.17577998364055,4.025779983640575,270.0009685437184,-3.149031456281591,262.82615710287234,-10.323842897127633,255.65134566060058,-17.498654339399394,248.47653421862393,-24.673465781376052,241.301722776833,-31.848277223166974,1.0,1.0,26022.012520719443,26022.012520719443,276.4864836133512,3.33648361335122,276.4864836133512,276.4864836133512,73679.02742883934,73680.0350884258,-1.007659586452064,0.0,8546.071908451686,8546.071908451686,0.8659309706030038,4253.045646772039,276.4864836133512,3.33648361335122,1.0,0.002,0.3187926235776813,0.004299882551276047,0.0004936679224821153,0.0015063320738495577,0.24683396124105764,0.24683396124105764,0.0,-3.668326926942189e-12,0.9998829414219023,0.9998829414219023,0.0,0.09138656823587915,1.0698834125234068e-05,0.0,0.0,0.0,1601551.1979127512,267.86497470515,0.0,1.0,1280218.5310500185,2615.569137924929,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4767.5,-33.84488018568958,4.715317101467802,34.85487254843508,23.34216688703748,6.018534394145064,-29.858538727671498,-43.23814809378234,2.0321929365295834,-5.285057330153393,-5.285057330174843,39.70957157460396,41166.20243727409,25750.96416147981,25750.96416147981,66917.1665987539,73677.0287570784,73679.54172095678,25750.96416147981,99430.50588243658,99430.50588243658,99430.50588243658,125282.54129006213,123346.70735965771,1935.8339304044232,0.0,90630.8514735179,58120.27835795845,36122.85901728828,25852.035407625553,61974.89442491384,19706.097308768203,1450.0,0.0,0.8865188915811817,2.8545348771126022,0.001494314320929203,1.0,1.0,-5.285057330153393,350732.6317135464,1542048.8633766463,4.396650679016609,1542048.8633766463,4.396650679016609,0.762264827432331,0.09139712872797502,4.231896129602611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231896129602611,1.2823973776112267,1.2825967610041855,3.2999881343219326,6992.278868906759,16243.107769423557,6465.812670057131,0.00018835619577225207,21416.133264600812,2183.837830920938,19326.746762984643,1970.7797018334136,0.9024386673447835,0.9024386673447834,37688.784298490544,35405.22815468563,1.0812619355076616,0.8,4548.636988721093,4273.035954225843,1.0812619355076616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832004564523,4.715317101467802,-2.605497159080829,7.320814260548631,3.5,3.5,1.0,0.6,0.0001554689808913239,1.0001353936526107,0.00015544793422771802,202.1436017485613,0.0,1.7334391484289037e-06,4.912566546647513,0.015626313387555654,5.4382084072864775e-05,0.00010108689681845911,0.00042778924739957563,0.09139712868739504,0.09139712868739504,0.09139712868739504,0.09138650298981725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513506.34331763553,587.1681682504199,0.0,0.09139712868739504,0.09139712872797502,0.09139712872797502,0.375,0.375,0.5,4.319626325665516,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,25852.035407625553,19706.097308768203,0.762264827432331,1.139616396851979,3.8460411859574517,1.0797463589038931,0.6642399768369001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.88687363634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23806413933823,259.23806413933823,-13.911935860661742,241.30049697916562,277.17563129849714,152564.2070813914,152610.1671591306,-45.96007773917759,0.0,nan,277.17563129849714,4.02563129849716,270.0006044355013,-3.1493955644986613,262.8255775720038,-10.324422427996183,255.65055070755918,-17.4994492924408,248.4755238433023,-24.674476156697665,241.30049697916562,-31.849503020834362,1.0,1.0,26022.012520719443,26022.012520719443,276.48639384765704,3.336393847657064,276.48639384765704,276.48639384765704,73678.2590066714,73679.54172095678,-1.2827142853784608,0.0,8546.071908451686,8546.071908451686,0.8659303394917613,4253.055610250624,276.48639384765704,3.336393847657064,1.0,0.002,0.3188193111502027,0.004299759596218925,0.0004937092169332309,0.0015062907816375635,0.24685460846661544,0.24685460846661544,0.0,-1.4292057121112478e-12,0.9998832016803954,0.9998832016803954,0.0,0.0913864536969229,1.0675031052117327e-05,0.0,0.0,0.0,1601551.1609197278,267.8649426698466,0.0,1.0,1280218.6411652248,2615.5686880569433,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4770.0,-33.84613601755879,4.715296240691516,34.854856030081,23.341984406020515,6.018464482825151,-29.85967596752123,-43.23924029069019,2.032004432790059,-5.285092620441617,-5.285092620429313,39.709534588997144,41165.388305640095,25751.001317386133,25751.001317386133,66916.38962302623,73676.6410746621,73679.03059855873,25751.001317386133,99430.03191594487,99430.03191594487,99430.03191594487,125282.04151197667,123346.56547238567,1935.476039591004,0.0,90630.98910371448,58119.98864544022,36123.333842526954,25852.009596031803,61975.34343855876,19706.074810079655,1450.0,0.0,0.8865188456823982,2.8545311583716164,0.001494314320929203,1.0,1.0,-5.285092620441617,350732.14811764634,1542047.2783536895,4.396652222015415,1542047.2783536895,4.396652222015415,0.762264718217669,0.09139699070809183,4.23190152160263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23190152160263,1.2823982994579866,1.2825976560026604,3.299989966760927,6992.2827516251,16243.107769423557,6465.808161010028,0.00018835520098093122,21416.1384996956,2183.838364752041,19326.73328514111,1970.7783274758567,0.9024378174158619,0.9024378174158619,37688.82271491544,35405.22815468563,1.0812633131795606,0.8,4548.641625176593,4273.035954225843,1.0812633131795606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588400253687125,4.715296240691516,-2.605528583014563,7.320824823706079,3.5,3.5,1.0,0.6,0.00015544793422771802,1.00013493480649,0.0001554269617207149,202.14466938356412,0.0,1.7017793544326289e-06,4.82284269046207,0.015630567835941734,5.437517305878248e-05,0.00010107276116893554,0.0004277299717833975,0.09139699071086466,0.09139699071086466,0.09139699071086466,0.0913863792047344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513510.04450254864,587.1669382926602,0.0,0.09139699071086466,0.09139699070809183,0.09139699070809183,0.375,0.375,0.5,4.318830464176798,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25852.009596031803,19706.074810079655,0.762264718217669,1.139578879543429,3.8460314670202678,1.0797259992494586,0.6642220280142653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.79714978015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2373856012278,259.2373856012278,-13.912614398772178,241.29928163212648,277.1754895696787,152569.23194331626,152614.60995650498,-45.37801318872865,0.0,nan,277.1754895696787,4.025489569678712,270.0002479827265,-3.1497520172734994,262.82500639545293,-10.324993604547046,255.64976480757156,-17.50023519242842,248.4745232198109,-24.675476780189086,241.29928163212648,-31.850718367873498,1.0,1.0,26022.012520719443,26022.012520719443,276.4862987495278,3.3362987495278276,276.4862987495278,276.4862987495278,73678.00185854391,73679.03059855873,-1.028740014822688,0.0,8546.071908451686,8546.071908451686,0.8659299962414979,4253.061029210643,276.4862987495278,3.3362987495278276,1.0,0.002,0.31884596317170527,0.004299636289829045,0.0004937504530009681,0.0015062495472360617,0.24687522650048402,0.24687522650048402,0.0,2.3702957999138796e-13,0.9998833571203105,0.9998833571203105,0.0,0.09138632989990068,1.0660808191145214e-05,0.0,0.0,0.0,1601551.1201679644,267.86490737955836,0.0,1.0,1280218.7624688,2615.568192479798,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4772.5,-33.84743127944339,4.7152494479619,34.85483536334966,23.34138174718248,6.018147049284683,-29.86089242506792,-43.2404047465883,2.0313832241866643,-5.285181688610123,-5.2851816885862695,39.709318172218694,41164.83076135521,25751.110176611535,25751.110176611535,66915.94093796675,73675.73310937994,73678.33418473467,25751.110176611535,99429.4443613462,99429.4443613462,99429.4443613462,125281.34357345327,123346.2256012204,1935.1179722328684,0.0,90631.44330524658,58119.84435742206,36123.99883091613,25851.89921210706,61975.89804302319,19705.97472384908,1450.0,0.0,0.8865191771551884,2.854521772762608,0.001494314320929203,1.0,1.0,-5.285181688610123,350730.92758585565,1542038.003814491,4.396641078756918,1542038.003814491,4.396641078756918,0.7622641014560472,0.09139696108235999,4.23191921097921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23191921097921,1.282401237642684,1.2826005677475474,3.299996199908808,6992.295958917503,16243.107769423557,6465.792822772203,0.00018835181712356736,21416.156308020745,2183.8401806958286,19326.687438121815,1970.7736523809676,0.9024349262376095,0.9024349262376095,37688.94874648697,35405.22815468563,1.0812678328674197,0.8,4548.656835852094,4273.035954225843,1.0812678328674197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558863524688674,4.7152494479619,-2.6056063236405262,7.320855771602426,3.5,3.5,1.0,0.6,0.0001554269617207149,1.0001391731988427,0.00015540533346333958,202.14577055051694,0.0,1.6957921977154744e-06,4.805875088325655,0.015634807316436024,5.436780571214096e-05,0.00010105915600857395,0.0004276741837580291,0.09139660749951228,0.09139660749951228,0.09139660749951228,0.09138611289878765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513512.8868141506,587.165984125073,0.0,0.09139660749951228,0.09139696108235999,0.09139696108235999,0.375,0.375,0.5,4.318030851621041,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,25851.89921210706,19705.97472384908,0.7622641014560472,1.1395424674337264,3.84601697810378,1.0797090974222627,0.6642070879356827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.780182178016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23665978244054,259.23665978244054,-13.913340217559437,241.29805508319515,277.17526428962844,152572.1167192166,152620.48665691176,-48.36993769514661,0.0,nan,277.17526428962844,4.025264289628467,269.9998225693612,-3.1501774306387915,262.82438078155894,-10.325619218441034,255.6489389346753,-17.501061065324677,248.4734970362241,-24.676502963775874,241.29805508319515,-31.851944916804825,1.0,1.0,26022.012520719443,26022.012520719443,276.48612819202333,3.3361281920233523,276.48612819202333,276.48612819202333,73676.62264843973,73678.33418473467,-1.7115362949407427,0.0,8546.071908451686,8546.071908451686,0.8659288701503806,4253.078807034106,276.48612819202333,3.3361281920233523,1.0,0.002,0.31887333446164956,0.004299545445221691,0.0004937927479464711,0.001506222674945844,0.24689637397323555,0.24689637397323555,0.0,1.542289231482724e-08,0.9998809116260644,0.9998809116260644,0.0,0.09138607676688204,1.0884315477953031e-05,0.0,0.0,0.0,1601551.017315658,267.86481831138985,0.0,1.0,1280219.068623372,2615.56694170759,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4775.0,-33.84865995253801,4.7152255382300154,34.85481721056067,23.341409058216982,6.018083944851299,-29.861985562783147,-43.24145664051173,2.031409555920348,-5.285220159164737,-5.285220159186406,39.70943939066914,41163.90855997142,25751.147670847287,25751.147670847287,66915.0562308187,73676.11098572407,73677.63471715043,25751.147670847287,99428.78238799772,99428.78238799772,99428.78238799772,125280.71284137073,123345.96050512895,1934.7523362417685,0.0,90631.43929399479,58119.4836649757,36124.395143354544,25851.93045337301,61976.325596727555,19706.007035031773,1450.0,0.0,0.8865185399888862,2.8545177189135384,0.001494314320929203,1.0,1.0,-5.285220159164737,350730.40041162685,1542043.198624974,4.396662498646224,1542043.198624974,4.396662498646224,0.7622644301389356,0.09139671024417893,4.231919002123352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231919002123352,1.2824011595160651,1.2826004618712386,3.299996238088505,6992.2960398157,16243.107769423557,6465.792728819246,0.00018835179639645674,21416.156417105514,2183.8401918193795,19326.68715729014,1970.7736237441063,0.9024349085279152,0.9024349085279153,37688.94725845142,35405.22815468563,1.0812677795041323,0.8,4548.656656261968,4273.035954225843,1.0812677795041323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55887161852766,4.7152255382300154,-2.605640892714486,7.320866430944502,3.5,3.5,1.0,0.6,0.00015540533346333958,1.0001320192867875,0.0001553848196702691,202.14681511719044,0.0,1.7488243011202465e-06,4.956168069374779,0.015639179377188825,5.436115132334462e-05,0.00010104418213999496,0.00042761079445225765,0.09139671021124675,0.09139671021124675,0.09139671021124675,0.0913859174351202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513517.4277497905,587.1644836245445,0.0,0.09139671021124675,0.09139671024417893,0.09139671024417893,0.375,0.375,0.5,4.317221391030119,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,25851.93045337301,19706.007035031773,0.7622644301389356,1.1395044372817396,3.8460283976045844,1.0796873739535138,0.664187625897992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.93047515906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23596414448645,259.23596414448645,-13.914035855513532,241.29684871146054,277.1750794540439,152577.4948939503,152624.01647938357,-46.521585433271895,0.0,nan,277.1750794540439,4.025079454043919,269.9994333833541,-3.1505666166459037,262.82378726916374,-10.326212730836232,255.6481411170828,-17.50185888291719,248.47249493181337,-24.677505068186605,241.29684871146054,-31.853151288539436,1.0,1.0,26022.012520719443,26022.012520719443,276.4860078747465,3.3360078747465423,276.4860078747465,276.4860078747465,73677.16383848827,73677.63471715043,-0.4708786621631589,0.0,8546.071908451686,8546.071908451686,0.8659288834459724,4253.078597133968,276.4860078747465,3.3360078747465423,1.0,0.002,0.31890048659557,0.004299375402436398,0.0004938347551993822,0.0015061652443039424,0.24691737759969107,0.24691737759969107,0.0,-4.966756173008235e-13,0.9998811680034936,0.9998811680034936,0.0,0.0913858493906265,1.0860853552434447e-05,0.0,0.0,0.0,1601550.972891387,267.86477984083524,0.0,1.0,1280219.2008584007,2615.5664014712684,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4777.5,-33.84988773698949,4.7152025049819475,34.854799695300116,23.34131256155672,6.018110312949574,-29.86308793199352,-43.2425132143311,2.0313105079534735,-5.2852268526753505,-5.2852268526604815,39.70941120878927,41163.036571476274,25751.10559592925,25751.10559592925,66914.14216740552,73675.62834451984,73677.3649718239,25751.10559592925,99428.47056775316,99428.47056775316,99428.47056775316,125280.38834483785,123345.99579941703,1934.392545420825,0.0,90631.4992250087,58119.154036848224,36124.82798684497,25851.917777084695,61976.74576392966,19705.995320122754,1450.0,0.0,0.8865186082173635,2.854517013582787,0.001494314320929203,1.0,1.0,-5.2852268526753505,350730.3086883839,1542041.9908904347,4.396660204979618,1542041.9908904347,4.396660204979618,0.7622643507550637,0.09139657006033956,4.231921453387209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231921453387209,1.2824016633870992,1.282600939512289,3.2999968529437127,6992.297342620103,16243.107769423557,6465.79121577415,0.00018835146260184378,21416.158173840322,2183.840370956476,19326.682634697096,1970.7731625679612,0.9024346233258819,0.9024346233258818,37688.96472297262,35405.22815468563,1.0812684058092736,0.8,4548.658764044657,4273.035954225843,1.0812684058092736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862535861883,4.7152025049819475,-2.605651964365388,7.320854469347335,3.5,3.5,1.0,0.6,0.0001553848196702691,1.0001319251462866,0.000155364323209202,202.14785893828113,0.0,1.6587191740674558e-06,4.70081013930717,0.015643326175123994,5.4354468087927246e-05,0.00010103035158234185,0.00042755251230456486,0.09139657006204939,0.09139657006204939,0.09139657006204939,0.09138590188758448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513521.19272545364,587.1632329401712,0.0,0.09139657006204939,0.09139657006033956,0.09139657006033956,0.375,0.375,0.5,4.316421279142128,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,25851.917777084695,19705.995320122754,0.7622643507550637,1.1394666456672402,3.8460099864846997,1.0796653057952166,0.6641690534747805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.675117228995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23530241002,259.23530241002,-13.914697589979994,241.29565708790682,277.1749476527607,152583.51756394622,152627.77181436025,-44.25425041400929,0.0,nan,277.1749476527607,4.024947652760716,269.9990895898206,-3.1509104101793923,262.823231498919,-10.326768501081006,255.64737338365524,-17.50262661634474,248.4715152470574,-24.67848475294258,241.29565708790682,-31.85434291209316,1.0,1.0,26022.012520719443,26022.012520719443,276.4859696176103,3.335969617610317,276.4859696176103,276.4859696176103,73676.97874930444,73677.3649718239,-0.3862225194607163,0.0,8546.071908451686,8546.071908451686,0.8659287274005344,4253.081060654145,276.4859696176103,3.335969617610317,1.0,0.002,0.3189272764543126,0.004299255940375256,0.0004938762339136584,0.0015061237662832424,0.24693811695682918,0.24693811695682918,0.0,1.9690065550248548e-13,0.9998827533332392,0.9998827533332392,0.0,0.09138585411714661,1.0715943192947349e-05,0.0,0.0,0.0,1601550.9651619836,267.8647731473246,0.0,1.0,1280219.2238660406,2615.5663074753056,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4780.0,-33.8511855094734,4.715154411615251,34.85477913088378,23.340479714702838,6.017649773386319,-29.864320314782333,-43.2436949229799,2.0304535026690305,-5.285329253790394,-5.285329253775226,39.709250658799554,41162.6027773791,25751.245438380476,25751.245438380476,66913.84821575957,73674.45751250874,73676.61013347968,25751.245438380476,99427.85557186016,99427.85557186016,99427.85557186016,125279.67888580466,123345.66819670954,1934.0106890951338,0.0,90632.10951630768,58119.1073159816,36125.55800036231,25851.8233139445,61977.38131430681,19705.91130754031,1450.0,0.0,0.8865186685044576,2.8545062230512652,0.001494314320929203,1.0,1.0,-5.285329253790394,350728.9054566973,1542035.1105361432,4.396658178282173,1542035.1105361432,4.396658178282173,0.76226388631207,0.0913958157330425,4.231945310476188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231945310476188,1.282405699472588,1.2826049499388101,3.3000050703273156,6992.3147542699,16243.107769423557,6465.770993658782,0.00018834700149742423,21416.181653375275,2183.842765202722,19326.622189440994,1970.7669988671967,0.9024308115352132,0.9024308115352132,37689.13469748428,35405.22815468563,1.0812745013658316,0.8,4548.679278167499,4273.035954225843,1.0812745013658316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558892723496357,4.715154411615251,-2.605739813937123,7.320894225552374,3.5,3.5,1.0,0.6,0.000155364323209202,1.0001394473343639,0.00015534266108920014,202.14896227160943,0.0,1.6573262882102415e-06,4.6968627007878245,0.01564746949084452,5.434699422754524e-05,0.00010101732898165676,0.0004274998116607527,0.09139627640909799,0.09139627640909799,0.09139627640909799,0.09138556264885052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513524.4033913949,587.1621594007466,0.0,0.09139627640909799,0.0913958157330425,0.0913958157330425,0.375,0.375,0.5,4.315602144516611,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25851.8233139445,19705.91130754031,0.76226388631207,1.1394316117405376,3.8459841591621466,1.0796494914236274,0.6641552434852093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.671169790476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23456258384596,259.23456258384596,-13.91543741615402,241.29444264161904,277.1746824035873,152584.99433078655,152634.4251608009,-49.430830014358975,0.0,nan,277.1746824035873,4.024682403587349,269.99863452916645,-3.1513654708335253,262.82258661072325,-10.327413389276728,255.64653865411015,-17.503461345889832,248.4704906638695,-24.67950933613048,241.29444264161904,-31.855557358380935,1.0,1.0,26022.012520719443,26022.012520719443,276.48577889072993,3.335778890729955,276.48577889072993,276.48577889072993,73674.90002620307,73676.61013347968,-1.710107276609051,0.0,8546.071908451686,8546.071908451686,0.8659272086778573,4253.105037028569,276.48577889072993,3.335778890729955,1.0,0.002,0.31895315459026075,0.004299094278268627,0.0004939162029693873,0.00150607282569375,0.24695810148469366,0.24695810148469366,0.0,-1.0971336862879849e-08,0.999887110981478,0.999887110981478,0.0,0.09138549814910737,1.0317583935122759e-05,0.0,0.0,0.0,1601550.8469131223,267.8646707462096,0.0,1.0,1280219.575849751,2615.5648694730253,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4782.5,-33.852373498937155,4.715142008222834,34.85476284312024,23.341166297346376,6.018068926735739,-29.865328754508187,-43.244666245859094,2.031157270826447,-5.285267824533719,-5.2852678245291145,39.70938804689461,41161.33193231265,25751.055319336265,25751.055319336265,66912.3872516489,73675.26424857602,73676.54461770208,25751.055319336265,99427.59993703835,99427.59993703835,99427.59993703835,125279.49501726325,123345.81999661973,1933.675020643522,0.0,90631.62969386825,58118.50193773896,36125.69750681032,25851.8950802249,61977.59258703522,19705.976158357396,1450.0,0.0,0.8865184830416618,2.854512696163763,0.001494314320929203,1.0,1.0,-5.285267824533719,350729.74723879766,1542040.9982885204,4.396664413066187,1542040.9982885204,4.396664413066187,0.762264278777429,0.09139654209534535,4.231926491256038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231926491256038,1.2824024644101337,1.282601686592714,3.299998720138608,6992.30129898203,16243.107769423557,6465.786620910756,0.00018835044893140236,21416.163508777947,2183.840914968715,19326.66890034292,1970.7717620535984,0.9024337572143304,0.9024337572143304,37689.00061627358,35405.22815468563,1.0812696929996095,0.8,4548.6630959858285,4273.035954225843,1.0812696929996095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55885168270965,4.715142008222834,-2.6056981678500204,7.3208401760728545,3.5,3.5,1.0,0.6,0.00015534266108920014,1.0001276515749722,0.0001553228338848256,202.1499722798901,0.0,1.751590031592523e-06,4.96400614953321,0.0156518484659235,5.4340851689848365e-05,0.00010100180939935177,0.00042743223286190987,0.09139635381352092,0.09139635381352092,0.09139635381352092,0.09138575076402812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513528.9225670885,587.1606669341556,0.0,0.09139635381352092,0.09139654209534535,0.09139654209534535,0.375,0.375,0.5,4.314813355892629,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25851.8950802249,19705.976158357396,0.762264278777429,1.1393920331795122,3.8459973344069183,1.0796222385966951,0.6641324745634437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.93831323922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23395033198574,259.23395033198574,-13.916049668014239,241.29326623920875,277.17463441455084,152594.69987102144,152635.6658973989,-40.96602637746311,0.0,nan,277.17463441455084,4.02463441455086,269.99836073822445,-3.1516392617755287,262.822087154429,-10.32791284557095,255.64581354202085,-17.50418645797913,248.46953990348027,-24.68046009651971,241.29326623920875,-31.85673376079123,1.0,1.0,26022.012520719443,26022.012520719443,276.48583265378994,3.3358326537899643,276.48583265378994,276.48583265378994,73677.00491842793,73676.54461770208,0.46030072585563175,0.0,8546.071908451686,8546.071908451686,0.8659284066939519,4253.086123712318,276.48583265378994,3.3358326537899643,1.0,0.002,0.31898016135358254,0.004299029962050317,0.0004939580871832335,0.0015060468789894763,0.24697904359161674,0.24697904359161674,0.0,4.966172709609112e-09,0.9998816474083462,0.9998816474083462,0.0,0.09138572507772018,1.0817017625182062e-05,0.0,0.0,0.0,1601550.9178492792,267.86473217546626,0.0,1.0,1280219.3646987746,2615.5657321139056,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4785.0,-33.85357387570861,4.715120827785888,34.85474626565327,23.34079344235363,6.017922547407198,-29.86642423340308,-43.24571775561196,2.0307729051091417,-5.285273992075986,-5.285273992068006,39.709314425055,41160.6421355671,25751.016661123773,25751.016661123773,66911.65879669087,73674.48780704294,73676.31454507586,25751.016661123773,99427.33120619963,99427.33120619963,99427.33120619963,125279.19708912427,123345.8782415881,1933.3188475361746,0.0,90631.90839946218,58118.30372100712,36126.22742050562,25851.865882924645,61978.09330343026,19705.948596694532,1450.0,0.0,0.8865187191165753,2.8545120462580096,0.001494314320929203,1.0,1.0,-5.285273992075986,350729.6627231872,1542037.8432292696,4.396656476832758,1542037.8432292696,4.396656476832758,0.7622640735464461,0.09139614684830667,4.231937375048628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231937375048628,1.2824042965102818,1.2826034935496644,3.3000024926341145,6992.309292447323,16243.107769423557,6465.777337220823,0.00018834840089642748,21416.17428788647,2183.8420141318875,19326.641150772448,1970.768932384907,0.9024320072751781,0.9024320072751781,37689.07815999481,35405.22815468563,1.0812724738406985,0.8,4548.67245469148,4273.035954225843,1.0812724738406985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843337604298,4.715120827785888,-2.605708358034659,7.320829185820546,3.5,3.5,1.0,0.6,0.0001553228338848256,1.0001289839816834,0.00015530280231101695,202.1509928290632,0.0,1.6032275258791903e-06,4.543546808341626,0.015655856534738197,5.433420278363143e-05,0.00010098863110119419,0.000427377562412142,0.09139614684717312,0.09139614684717312,0.09139614684717312,0.09138575429313958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513532.3645962887,587.1595210689878,0.0,0.09139614684717312,0.09139614684830667,0.09139614684830667,0.375,0.375,0.5,4.314033914300596,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25851.865882924645,19705.948596694532,0.7622640735464461,1.1393562260587413,3.845970148477291,1.0796017629827208,0.6641159794002409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.51785389803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2333160476548,259.2333160476548,-13.916683952345181,241.29210006286488,277.17453202588354,152598.40061673828,152640.81910825314,-42.41849151488738,0.0,nan,277.17453202588354,4.024532025883559,269.9980456067529,-3.151954393247081,262.8215592471083,-10.328440752891652,255.645072869074,-17.504927130925978,248.46858647424528,-24.681413525754692,241.29210006286488,-31.8578999371351,1.0,1.0,26022.012520719443,26022.012520719443,276.48579956480353,3.335799564803551,276.48579956480353,276.48579956480353,73675.88413634611,73676.31454507586,-0.4304087297496153,0.0,8546.071908451686,8546.071908451686,0.8659277138406628,4253.0970619238715,276.48579956480353,3.335799564803551,1.0,0.002,0.31900627330356374,0.004298899400826337,0.0004939985166508127,0.0015060014833377538,0.24699925832540634,0.24699925832540634,0.0,-1.1433562430163136e-14,0.9998857196914075,0.9998857196914075,0.0,0.09138570206844068,1.0444779865990576e-05,0.0,0.0,0.0,1601550.9107272397,267.864726007924,0.0,1.0,1280219.3858984902,2615.565645504098,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4787.5,-33.85476938872648,4.715101977437571,34.854730881363494,23.340745421033375,6.017999431547382,-29.867492506620824,-43.24674261789767,2.0307225484497375,-5.2852494058143975,-5.285249405821963,39.70929647462213,41159.7685269124,25750.904811893295,25750.904811893295,66910.67333880569,73673.9819437601,73676.26611678186,25750.904811893295,99427.17092867516,99427.17092867516,99427.17092867516,125279.03872404917,123346.06233829226,1932.976385756905,0.0,90631.94952283795,58117.976089909185,36126.63714769863,25851.867795374015,61978.50494307265,19705.948888934156,1450.0,0.0,0.8865189099928099,2.8545146370399146,0.001494314320929203,1.0,1.0,-5.2852494058143975,350729.99963591003,1542037.0739658726,4.396650060065147,1542037.0739658726,4.396650060065147,0.7622640284606583,0.09139601065222686,4.231938986648172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231938986648172,1.2824045724769944,1.2826037438693239,3.3000030391922905,6992.310450538512,16243.107769423557,6465.77599218101,0.00018834810417686063,21416.175849600633,2183.8421733824125,19326.637130358435,1970.768522416772,0.902431753739958,0.902431753739958,37689.08964214938,35405.22815468563,1.0812728856091325,0.8,4548.6738404658945,4273.035954225843,1.0812728856091325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819192835266,4.715101977437571,-2.6056954104496493,7.32079738788722,3.5,3.5,1.0,0.6,0.00015530280231101695,1.0001284626051503,0.00015528285427102213,202.1520092525255,0.0,1.6197610133398235e-06,4.59040271180506,0.015659905937271547,5.4327723099266835e-05,0.00010097507921175012,0.00042732037439609265,0.09139601068149424,0.09139601068149424,0.09139601068149424,0.09138585691198046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513535.9914557033,587.1583167216537,0.0,0.09139601068149424,0.09139601065222686,0.09139601065222686,0.375,0.375,0.5,4.313272377631519,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,25851.867795374015,19705.948888934156,0.7622640284606583,1.1393191223040362,3.8459459696542577,1.0795786926493829,0.6640974732242687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.564709801496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2327085383022,259.2327085383022,-13.9172914616978,241.29094613054855,277.1744709418456,152604.22450749393,152644.85239341905,-40.62788592509425,0.0,nan,277.1744709418456,4.024470941845607,269.9977659625031,-3.1522340374968962,262.8210610214675,-10.328938978532506,255.6443560685809,-17.505643931419087,248.4676511048675,-24.682348895132463,241.29094613054855,-31.85905386945143,1.0,1.0,26022.012520719443,26022.012520719443,276.4858184843182,3.3358184843182244,276.4858184843182,276.4858184843182,73675.6569297597,73676.26611678186,-0.6091870221571298,0.0,8546.071908451686,8546.071908451686,0.8659276112475593,4253.098681581412,276.4858184843182,3.3358184843182244,1.0,0.002,0.3190317666259759,0.004298790539794424,0.0004940380195745668,0.0015059619800361379,0.24701900978728342,0.24701900978728342,0.0,-3.892953667761212e-13,0.9998884269767154,0.9998884269767154,0.0,0.09138581332300223,1.0197329224617936e-05,0.0,0.0,0.0,1601550.9391185013,267.8647505941856,0.0,1.0,1280219.3013880388,2615.565990765061,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4790.0,-33.85589741847611,4.715079717578572,34.854713835651495,23.34027854902672,6.017590355880401,-29.868548640853533,-43.2477580854669,2.030241700035083,-5.285336187524081,-5.285336187525341,39.70924364359168,41159.27025603907,25751.07095564257,25751.07095564257,66910.34121168163,73673.96806549098,73675.38147308989,25751.07095564257,99426.45242873246,99426.45242873246,99426.45242873246,125278.27076381007,123345.6434977688,1932.6272660412637,0.0,90632.29428255715,58117.8234071946,36127.18986151394,25851.81833507761,61979.00819659155,19705.906975629336,1450.0,0.0,0.8865186585717675,2.8545054924093614,0.001494314320929203,1.0,1.0,-5.285336187524081,350728.81044193584,1542034.8099011157,4.3966585121937225,1542034.8099011157,4.3966585121937225,0.7622638655514201,0.09139585420963768,4.23195246563926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23195246563926,1.2824068544647564,1.2826060006286684,3.3000076776769633,6992.32027893093,16243.107769423557,6465.764576992359,0.00018834558599377342,21416.189103831683,2183.8435249378417,19326.603009595656,1970.7650430672713,0.9024296020125182,0.9024296020125183,37689.185675810215,35405.22815468563,1.0812763295310877,0.8,4548.685430711374,4273.035954225843,1.0812763295310877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588550581017095,4.715079717578572,-2.605764903783922,7.320844621362494,3.5,3.5,1.0,0.6,0.00015528285427102213,1.0001212119941476,0.00015526403440779216,202.1529683104178,0.0,1.613014546240747e-06,4.571283224046277,0.01566393847363715,5.4321303518347354e-05,0.00010096155075267477,0.0004272644836425453,0.09139587826435902,0.09139587826435902,0.09139587826435902,0.09138553823382467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513539.5142690519,587.1571451090281,0.0,0.09139587826435902,0.09139585420963768,0.09139585420963768,0.375,0.375,0.5,4.312497214176614,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,25851.81833507761,19705.906975629336,0.7622638655514201,1.1392878996073195,3.8459592177400728,1.0795645680461416,0.6640840415755889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.54559031373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23204351535213,259.23204351535213,-13.917956484647846,241.28981429254307,277.17427273663856,152605.53939739,152650.01376729805,-44.47436990804679,0.0,nan,277.17427273663856,4.024272736638579,269.9973810361086,-3.1526189638913706,262.8204893606843,-10.329510639315686,255.64359767779737,-17.506402322202604,248.46670598834115,-24.68329401165883,241.28981429254307,-31.860185707456907,1.0,1.0,26022.012520719443,26022.012520719443,276.48562818795904,3.3356281879590597,276.48562818795904,276.48562818795904,73674.79998879491,73675.38147308989,-0.5814842949766899,0.0,8546.071908451686,8546.071908451686,0.8659267531860411,4253.112227967456,276.48562818795904,3.3356281879590597,1.0,0.002,0.319057683335046,0.004298663469885511,0.0004940780642936593,0.0015059222889433905,0.24703903214682962,0.24703903214682962,0.0,3.5323704985351645e-10,0.9998865708630165,0.9998865708630165,0.0,0.09138548725677081,1.0366952866872081e-05,0.0,0.0,0.0,1601550.83890631,267.8646638124759,0.0,1.0,1280219.599683083,2615.564772103816,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4792.5,-33.85707048696471,4.715058782884003,34.85469754770232,23.34024285608905,6.01767896686689,-29.869595541585475,-43.24876038646323,2.0302040216119885,-5.285331456930692,-5.285331456933845,39.709220100177696,41158.39570883062,25751.004867530955,25751.004867530955,66909.40057636157,73673.45902175782,73675.18158450075,25751.004867530955,99426.1864520317,99426.1864520317,99426.1864520317,125277.99777041264,123345.71326467616,1932.2845057364807,0.0,90632.32686017432,58117.49897728325,36127.586536545634,25851.811318380936,61979.397854926574,19705.899963305357,1450.0,0.0,0.8865187683167978,2.8545059908954267,0.001494314320929203,1.0,1.0,-5.285331456930692,350728.8752664887,1542033.8009523796,4.396654822847765,1542033.8009523796,4.396654822847765,0.7622638011942411,0.09139574381591103,4.231953738055163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231953738055163,1.2824070688509508,1.2826061909121729,3.3000081182077654,6992.321212362838,16243.107769423557,6465.763492837548,0.00018834534683362557,21416.190362663398,2183.8436533029526,19326.59976898437,1970.7647126168847,0.9024293976522556,0.9024293976522556,37689.19474137854,35405.22815468563,1.0812766546371015,0.8,4548.68652482943,4273.035954225843,1.0812766546371015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840791734529,4.715058782884003,-2.6057670501027648,7.320825832986768,3.5,3.5,1.0,0.6,0.00015526403440779216,1.0001260531269291,0.0001552444653574954,202.15396566939145,0.0,1.5217964860539257e-06,4.312771241476825,0.015667742964852283,5.431496786234646e-05,0.0001009490665454457,0.00042721177952017826,0.09139574379281487,0.09139574379281487,0.09139574379281487,0.09138556550551714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513543.12277165405,587.155946559453,0.0,0.09139574379281487,0.09139574381591103,0.09139574381591103,0.375,0.375,0.5,4.311733837912497,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25851.811318380936,19705.899963305357,0.7622638011942411,1.1392511832252055,3.845938014354794,1.0795426043501506,0.6640657562561177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.28707833117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23142234555,259.23142234555,-13.918577654449962,241.28869025439383,277.17415443574413,152611.88121199064,152653.42265233592,-41.541440345282915,0.0,nan,277.17415443574413,4.024154435744151,269.9970615919146,-3.15293840808539,262.8199687642647,-10.330031235735305,255.64287593183133,-17.50712406816865,248.4657830951515,-24.684216904848483,241.28869025439383,-31.86130974560615,1.0,1.0,26022.012520719443,26022.012520719443,276.48560952902244,3.335609529022463,276.48560952902244,276.48560952902244,73674.75251452149,73675.18158450075,-0.42906997926183976,0.0,8546.071908451686,8546.071908451686,0.8659266721850869,4253.113506745439,276.48560952902244,3.335609529022463,1.0,0.002,0.31908324250375925,0.00429855021583512,0.0004941176488838471,0.0015058823504281564,0.24705882444192356,0.24705882444192356,0.0,-6.879965347428296e-13,0.9998881384600805,0.9998881384600805,0.0,0.0913855201472657,1.0223668645334911e-05,0.0,0.0,0.0,1601550.8443690196,267.8646685430693,0.0,1.0,1280219.583422608,2615.564838534711,,,,,,,,,,,,,,,,,4.0,16243.107769423557
