time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4795.0,-33.858265322968805,4.715016389948355,34.854678703752434,23.339539195317798,6.017306273535305,-29.870708227534912,-43.24982565650714,2.0294801073226654,-5.28541687740784,-5.285416877457924,39.70908209555986,41157.87952223377,25751.115663571163,25751.115663571163,66908.99518580493,73672.39782625061,73674.51783937727,25751.115663571163,99425.63350294843,99425.63350294843,99425.63350294843,125277.36452363819,123345.4411271324,1931.9233965057776,0.0,90632.83916981521,58117.4162643263,36128.24767276546,25851.73102068976,61979.97869345522,19705.828447542015,1450.0,0.0,0.8865188334284123,2.854496989726155,0.001494314320929203,1.0,1.0,-5.28541687740784,350727.7047287749,1542027.886799517,4.396652633962862,1542027.886799517,4.396652633962862,0.7622634024689089,0.09139511676455969,4.231973790658163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231973790658163,1.2824104828175564,1.2826095803120106,3.300014969746804,6992.335729951898,16243.107769423557,6465.746630618668,0.00018834162717898934,21416.209942009078,2183.8456498405753,19326.54936668372,1970.7595730125702,0.9024262191590505,0.9024262191590505,37689.33760987819,35405.22815468563,1.0812817781362773,0.8,4548.703767543784,4273.035954225843,1.0812817781362773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886470915255,4.715016389948355,-2.6058409415573065,7.320857331505661,3.5,3.5,1.0,0.6,0.0001552444653574954,1.0001283935908858,0.00015522453552198616,202.15498154469907,0.0,1.5823844487500451e-06,4.484477527757628,0.01567169892597416,5.430823492174066e-05,0.00010093623043575474,0.00042715948173194685,0.09139548058725167,0.09139548058725167,0.09139548058725167,0.09138528404955552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513546.24741087086,587.1549026996892,0.0,0.09139548058725167,0.09139511676455969,0.09139511676455969,0.375,0.375,0.5,4.310954942463492,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,25851.73102068976,19705.828447542015,0.7622634024689089,1.1392160476484943,3.8459131966927385,1.0795259468662934,0.6640512047575106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45878461745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2307427425579,259.2307427425579,-13.919257257442098,241.28755567526466,277.173929881298,152613.81647689463,152659.22787911407,-45.41140221944656,0.0,nan,277.173929881298,4.023929881298045,269.9966550134293,-3.153344986570687,262.81938008614065,-10.330619913859323,255.64210530176683,-17.507894698233144,248.46483049744808,-24.6851695025519,241.28755567526466,-31.86244432473532,1.0,1.0,26022.012520719443,26022.012520719443,276.48544644180765,3.335446441807676,276.48544644180765,276.48544644180765,73673.00212662425,73674.51783937727,-1.5157127530110301,0.0,8546.071908451686,8546.071908451686,0.8659253956527745,4253.133659611453,276.48544644180765,3.335446441807676,1.0,0.002,0.31910804812089516,0.004298399969662529,0.0004941559743879959,0.0015058344640683995,0.24707798719399793,0.24707798719399793,0.0,-9.561543604617861e-09,0.9998917604402318,0.9998917604402318,0.0,0.09138522419735613,9.89256720356299e-06,0.0,0.0,0.0,1601550.7457286255,267.86458312259214,0.0,1.0,1280219.8770385555,2615.5636389903048,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4797.5,-33.85941048835398,4.714995769558864,34.85466249366158,23.339852783270203,6.017491704767088,-29.871720269011096,-43.25080061154438,2.0298014861373597,-5.285388615822512,-5.285388615847638,39.70915083152001,41156.913824572315,25750.98979242174,25750.98979242174,66907.90361699405,73672.78891317613,73674.35284881864,25750.98979242174,99425.34264124038,99425.34264124038,99425.34264124038,125277.10871132831,123345.51535073257,1931.593360595733,0.0,90632.61663842599,58116.97132937916,36128.494787829804,25851.76607008794,61980.26085791775,19705.860228272548,1450.0,0.0,0.886518728009889,2.854499967783795,0.001494314320929203,1.0,1.0,-5.285388615822512,350728.09200386406,1542030.8324586838,4.396656177862408,1542030.8324586838,4.396656177862408,0.762263598349415,0.0913954749343971,4.231965106986489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231965106986489,1.282409026191216,1.2826080978999936,3.300011946699659,6992.329324477754,16243.107769423557,6465.754070698188,0.00018834326837489365,21416.201302983794,2183.844768905161,19326.571605579295,1970.7618407488078,0.9024276216009716,0.9024276216009716,37689.2757414609,35405.22815468563,1.0812795594325677,0.8,4548.696300681253,4273.035954225843,1.0812795594325677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837537487462,4.714995769558864,-2.605825777682569,7.320821547241433,3.5,3.5,1.0,0.6,0.00015522453552198616,1.0001230570017103,0.00015520543640633287,202.15595519777835,0.0,1.6115662118233733e-06,4.56717864430744,0.015675727841503718,5.430207348580222e-05,0.00010092246203618395,0.00042710033784829906,0.09139547484048986,0.09139547484048986,0.09139547484048986,0.09138536852367132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513550.28070214466,587.153567916203,0.0,0.09139547484048986,0.0913954749343971,0.0913954749343971,0.375,0.375,0.5,4.310196968677819,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,25851.76607008794,19705.860228272548,0.762263598349415,1.139181526002472,3.845918241564054,1.0795034207805665,0.6640326009424123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.54148573399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2301348374579,259.2301348374579,-13.919865162542067,241.2864410131403,277.17382870769023,152620.97507809545,152661.62943061115,-40.65435251572152,0.0,nan,277.17382870769023,4.023828707690257,269.9963511516671,-3.153648848332864,262.8188735573975,-10.331126442602454,255.64139605503928,-17.508603944960697,248.46391853981294,-24.68608146018704,241.2864410131403,-31.863558986859687,1.0,1.0,26022.012520719443,26022.012520719443,276.4854553974069,3.3354553974069177,276.4854553974069,276.4854553974069,73674.01991512721,73674.35284881864,-0.3329336914321175,0.0,8546.071908451686,8546.071908451686,0.8659259484482207,4253.124932521421,276.4854553974069,3.3354553974069177,1.0,0.002,0.31913339449370337,0.0042983196235738715,0.0004941952535066831,0.001505804745886236,0.24709762675334154,0.24709762675334154,0.0,-6.070812255676294e-13,0.9998890694602957,0.9998890694602957,0.0,0.0913853363850361,1.0138549361007684e-05,0.0,0.0,0.0,1601550.7783640667,267.86461138417746,0.0,1.0,1280219.7798949725,2615.564035862526,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4800.0,-33.86063902935596,4.714951336918552,34.85464328769842,23.33910878458994,6.017098404908585,-29.872881030312133,-43.25191058507187,2.0290347876158212,-5.285481376328221,-5.285481376343875,39.70899567792707,41156.4584913379,25751.114236650745,25751.114236650745,66907.57272798865,73671.67473333173,73673.64807641109,25751.114236650745,99424.76231306183,99424.76231306183,99424.76231306183,125276.4392409909,123345.20768499014,1931.2315560007714,0.0,90633.17740809327,58116.90782921348,36129.18842097754,25851.676927929075,61980.86534890661,19705.780705972145,1450.0,0.0,0.8865188179454935,2.854490193177481,0.001494314320929203,1.0,1.0,-5.285481376328221,350726.820886309,1542024.183403071,4.3966531544587255,1542024.183403071,4.3966531544587255,0.7622631507004035,0.091394771024804,4.231986930623451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231986930623451,1.2824126385859063,1.2826116863612231,3.300019668622409,6992.345686305455,16243.107769423557,6465.735065799374,0.00018833907617278614,21416.223370694883,2183.847019185439,19326.51479866493,1970.7560480556492,0.9024240392034094,0.9024240392034094,37689.43122793135,35405.22815468563,1.0812851354361412,0.8,4548.7150662510085,4273.035954225843,1.0812851354361412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864401124825,4.714951336918552,-2.605905588923878,7.320856925842429,3.5,3.5,1.0,0.6,0.00015520543640633287,1.000132018261826,0.0001551849491590833,202.15699974882259,0.0,1.5443999873298199e-06,4.376829564092709,0.015679588841472043,5.42950595593718e-05,0.00010091037684696106,0.0004270513959806265,0.09139518968135775,0.09139518968135775,0.09139518968135775,0.09138506486544491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513553.3105711126,587.1525546187314,0.0,0.09139518968135775,0.091394771024804,0.091394771024804,0.375,0.375,0.5,4.309420316906915,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,25851.676927929075,19705.780705972145,0.7622631507004035,1.139147052288653,3.845893217958725,1.0794875539627964,0.664018778370669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.35113665378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2294541628773,259.2294541628773,-13.920545837122688,241.28530077077525,277.17360762739656,152622.5398513268,152668.0332818291,-45.49343050228493,0.0,nan,277.17360762739656,4.023607627396586,269.9959462208325,-3.154053779167498,262.8182848002511,-10.331715199748885,255.64062345102252,-17.509376548977457,248.4629621069857,-24.687037893014264,241.28530077077525,-31.864699229224726,1.0,1.0,26022.012520719443,26022.012520719443,276.48528016950166,3.3352801695016865,276.48528016950166,276.48528016950166,73672.18691134296,73673.64807641109,-1.4611650681326864,0.0,8546.071908451686,8546.071908451686,0.8659245591732965,4253.146865276569,276.48528016950166,3.3352801695016865,1.0,0.002,0.3191579021688197,0.0042981606025731915,0.0004942331101077209,0.0015057541931285097,0.24711655505386043,0.24711655505386043,0.0,-1.2696763769699804e-08,0.9998931045992666,0.9998931045992666,0.0,0.09138500134413037,9.769680673632539e-06,0.0,0.0,0.0,1601550.6712475982,267.86451862367176,0.0,1.0,1280220.0987407067,2615.562733244464,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4802.5,-33.86187760381282,4.714938605519993,34.85462828972036,23.339721012767427,6.017524106181964,-29.873984355401145,-43.25297110537065,2.0296625322356774,-5.285410270704972,-5.285410270711114,39.709106308199225,41155.367554600576,25750.8983562951,25750.8983562951,66906.26591089567,73672.17119252497,73673.76351801927,25750.8983562951,99424.66187431438,99424.66187431438,99424.66187431438,125276.40408221424,123345.49493853231,1930.909143681929,0.0,90632.74624427405,58116.325779140956,36129.3560723701,25851.742207899864,61981.098280269965,19705.83874247342,1450.0,0.0,0.8865187791831557,2.8544976859056583,0.001494314320929203,1.0,1.0,-5.285410270704972,350727.7952619356,1542028.9244246383,4.3966544575487605,1542028.9244246383,4.3966544575487605,0.7622634708329887,0.0913951714181345,4.231970044244897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231970044244897,1.2824097553567677,1.2826087764101548,3.3000139203304473,6992.3335063645645,16243.107769423557,6465.749213376081,0.00018834219690213184,21416.206943035082,2183.8453440303347,19326.557086718465,1970.7603602370295,0.9024267060047154,0.9024267060047154,37689.31091787036,35405.22815468563,1.0812808209166445,0.8,4548.700546101216,4273.035954225843,1.0812808209166445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817799272459,4.714938605519993,-2.6058569470869997,7.320795552606993,3.5,3.5,1.0,0.6,0.0001551849491590833,1.0001330978897613,0.0001551642971185705,202.15805284071888,0.0,1.6566561748335954e-06,4.69496359947841,0.015683730481909127,5.4288358911374477e-05,0.00010089659024770883,0.00042699134749475556,0.09139522700956829,0.09139522700956829,0.09139522700956829,0.0913853007456106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513557.47704347206,587.1511777805163,0.0,0.09139522700956829,0.0913951714181345,0.0913951714181345,0.375,0.375,0.5,4.3086770306316255,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25851.742207899864,19705.83874247342,0.7622634708329887,1.1391115709940403,3.8458943598175765,1.0794624130142834,0.6639986817997592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66927068916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2288703507949,259.2288703507949,-13.921129649205056,241.28415164285926,277.1735890182106,152631.59636485943,152670.49969030434,-38.903325444875776,0.0,nan,277.1735890182106,4.0235890182106,269.99570150642006,-3.1542984935799154,262.8178140887455,-10.332185911254498,255.63992666428996,-17.51007333571002,248.46203918424402,-24.687960815755957,241.28415164285926,-31.86584835714072,1.0,1.0,26022.012520719443,26022.012520719443,276.4853647832829,3.3353647832828983,276.4853647832829,276.4853647832829,73673.92755175702,73673.76351801927,0.16403373774664942,0.0,8546.071908451686,8546.071908451686,0.8659256341463843,4253.129894466121,276.4853647832829,3.3353647832828983,1.0,0.002,0.31918262112271595,0.0042980953614974605,0.0004942714614482498,0.0015057273851606478,0.24713573072412492,0.24713573072412492,0.0,-1.1533911022446053e-09,0.9998917138810978,0.9998917138810978,0.0,0.09138527458973522,9.896828399274206e-06,0.0,0.0,0.0,1601550.7533578025,267.864589729295,0.0,1.0,1280219.8543293308,2615.563731767004,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4805.0,-33.862990250397836,4.714927622414774,34.85461413353585,23.339580476190918,6.01747764767668,-29.874943449915744,-43.253896886575944,2.029518005853748,-5.285392495018016,-5.285392495046104,39.709101038417636,41154.45538874149,25750.82430246176,25750.82430246176,66905.27969120325,73671.83445045516,73673.57754208744,25750.82430246176,99424.4018445492,99424.4018445492,99424.4018445492,125276.148268543,123345.56132052345,1930.5869480195438,0.0,90632.84117049127,58116.05597185509,36129.76133181799,25851.746423993794,61981.50775581178,19705.84166591304,1450.0,0.0,0.886518889168542,2.8544995590143922,0.001494314320929203,1.0,1.0,-5.285392495018016,350728.03884632624,1542028.6985902654,4.396650760123331,1542028.6985902654,4.396650760123331,0.7622634596022282,0.0913952571537714,4.231973844058487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231973844058487,1.2824104714607067,1.2826094661394565,3.3000150406118665,6992.335880106462,16243.107769423557,6465.746456209329,0.00018834158870665826,21416.21014452534,2183.845670491487,19326.548845362533,1970.7595198526035,0.9024261862831511,0.9024261862831511,37689.33799033855,35405.22815468563,1.0812817917802175,0.8,4548.703813461319,4273.035954225843,1.0812817917802175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801813353787,4.714927622414774,-2.6058468772189882,7.320774499633762,3.5,3.5,1.0,0.6,0.0001551642971185705,1.000119565973279,0.0001551457469663344,202.1589988716493,0.0,1.6699905189021026e-06,4.732753130568558,0.01568790545820638,5.4282510206342e-05,0.0001008817869122285,0.00042692908355443284,0.09139511810083922,0.09139511810083922,0.09139511810083922,0.09138537204990647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513560.9961427095,587.1500098145315,0.0,0.09139511810083922,0.0913952571537714,0.0913952571537714,0.375,0.375,0.5,4.307950303704013,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,25851.746423993794,19705.84166591304,0.7622634596022282,1.139073546896045,3.845877842149949,1.0794393701229346,0.6639795784071191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70706022026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22828953305947,259.22828953305947,-13.92171046694051,241.28303787640954,277.17354118177917,152635.83810711524,152674.69442642404,-38.85631930883216,0.0,nan,277.17354118177917,4.023541181779194,269.9954404854985,-3.1545595145015,262.81733985626363,-10.332660143736348,255.63923922846396,-17.510760771536013,248.46113856994208,-24.688861430057898,241.28303787640954,-31.86696212359044,1.0,1.0,26022.012520719443,26022.012520719443,276.4853607973791,3.33536079737911,276.4853607973791,276.4853607973791,73673.47021977628,73673.57754208744,-0.1073223111598054,0.0,8546.071908451686,8546.071908451686,0.8659253922533534,4253.133713278779,276.4853607973791,3.33536079737911,1.0,0.002,0.3192074055291608,0.004298000703508501,0.0004943098596147932,0.001505693236134691,0.24715492980739656,0.24715492980739656,0.0,3.0957494840180844e-09,0.9998914271834908,0.9998914271834908,0.0,0.09138533411328664,9.923040484769635e-06,0.0,0.0,0.0,1601550.7738845139,267.86460750498196,0.0,1.0,1280219.7932289396,2615.563981387695,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4807.5,-33.864134438583655,4.714908623961374,34.8545986916729,23.339309740718477,6.017391070330545,-29.87598188759791,-43.25489028180016,2.0292385178001595,-5.285445517482287,-5.285445517489065,39.70903147708677,41153.73684933398,25750.911914234875,25750.911914234875,66904.64876356885,73671.18885610085,73673.0014802229,25750.911914234875,99423.91339445778,99423.91339445778,99423.91339445778,125275.61589447987,123345.36200813498,1930.253886344883,0.0,90633.04771118864,58115.825171812874,36130.24726597308,25851.702500022086,61981.94976599516,19705.80293975738,1450.0,0.0,0.88651887106206,2.854493971787946,0.001494314320929203,1.0,1.0,-5.285445517482287,350727.3122675194,1542025.7175623518,4.396651368816587,1542025.7175623518,4.396651368816587,0.7622632567329191,0.09139494805491644,4.231981892371396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231981892371396,1.2824118121911512,1.2826107832877722,3.30001786644538,6992.3418677085865,16243.107769423557,6465.739501343935,0.00018834005457131302,21416.21822025385,2183.846493986616,19326.52805680445,1970.7574000096315,0.902424875299733,0.902424875299733,37689.39533200255,35405.22815468563,1.0812838481478897,0.8,4548.710733992684,4273.035954225843,1.0812838481478897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820726009847,4.714908623961374,-2.605890783070574,7.320799407031948,3.5,3.5,1.0,0.6,0.0001551457469663344,1.000122956825059,0.00015512667308313012,202.1599717293981,0.0,1.5000320819880341e-06,4.2510909203540885,0.015691655538411352,5.427623499238558e-05,0.0001008695119739488,0.00042687794816609104,0.09139494794691094,0.09139494794691094,0.09139494794691094,0.09138519131117949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513564.2254518673,587.1489347117775,0.0,0.09139494794691094,0.09139494805491644,0.09139494805491644,0.375,0.375,0.5,4.307218551984175,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,25851.702500022086,19705.80293975738,0.7622632567329191,1.1390383394384336,3.845862792605276,1.079421493130802,0.6639632506674056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22539801004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22769624111675,259.22769624111675,-13.922303758883231,241.28193214801678,277.1734603291314,152639.7664021519,152679.44347096374,-39.67706881185488,0.0,nan,277.1734603291314,4.02346032913141,269.9951546702704,-3.1548453297295964,262.81684905450305,-10.333150945496925,255.63854343967725,-17.511456560322728,248.46023780510157,-24.689762194898407,241.28193214801678,-31.8680678519832,1.0,1.0,26022.012520719443,26022.012520719443,276.4852403683111,3.3352403683111334,276.4852403683111,276.4852403683111,73673.0131763152,73673.0014802229,0.011696092304191552,0.0,8546.071908451686,8546.071908451686,0.8659248799043179,4253.141801833252,276.4852403683111,3.3352403683111334,1.0,0.002,0.3192319229738459,0.004297875232062572,0.0004943477719665902,0.0015056522275365696,0.24717388598329507,0.24717388598329507,0.0,-4.968404160310413e-13,0.9998926967262224,0.9998926967262224,0.0,0.09138514107778341,9.806977133027575e-06,0.0,0.0,0.0,1601550.712656108,267.8645544825177,0.0,1.0,1280219.975483093,2615.5632368032134,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4810.0,-33.86525569374715,4.7148928363443945,34.85458487599499,23.339238040521764,6.017433819566238,-29.876986742479453,-43.255856226291485,2.0291648657910537,-5.285401451934035,-5.285401451880952,39.709021314779946,41152.94079393688,25750.757792180262,25750.757792180262,66903.69858611714,73670.73058281561,73673.1127724301,25750.757792180262,99423.87056461036,99423.87056461036,99423.87056461036,125275.58458265476,123345.64950772417,1929.9350749305886,0.0,90633.09108337169,58115.52613329856,36130.62772230348,25851.714018044397,61982.341740347874,19705.81120768752,1450.0,0.0,0.8865191331679924,2.854498615181375,0.001494314320929203,1.0,1.0,-5.285401451934035,350727.9161075945,1542025.2820592865,4.396642557492435,1542025.2820592865,4.396642557492435,0.7622632369340361,0.09139481987076213,4.231983684374755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231983684374755,1.2824121947494582,1.2826111414435808,3.30001827938134,6992.342742670334,16243.107769423557,6465.738485025045,0.00018833983038934695,21416.219400373724,2183.846614325353,19326.525018959277,1970.7570902356338,0.9024246837246176,0.9024246837246176,37689.408099452296,35405.22815468563,1.0812843060100303,0.8,4548.71227488861,4273.035954225843,1.0812843060100303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787455853263,4.7148928363443945,-2.6058627548937756,7.32075559123817,3.5,3.5,1.0,0.6,0.00015512667308313012,1.000120493383301,0.00015510798359740947,202.1609250964537,0.0,1.5423902757380444e-06,4.371134041441618,0.0156955115141007,5.42701338268117e-05,0.00010085653925631842,0.0004268232285952415,0.09139482001270331,0.09139482001270331,0.09139482001270331,0.09138536698584777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513567.6339425518,587.1478031909912,0.0,0.09139482001270331,0.09139481987076213,0.09139481987076213,0.375,0.375,0.5,4.3065095995422356,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,25851.714018044397,19705.81120768752,0.7622632369340361,1.1390043126356513,3.845837390340929,1.079399337094837,0.663946208523904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34544113113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22712224890654,259.22712224890654,-13.922877751093438,241.28084166013576,277.17340283438983,152644.93199568294,152683.31838288833,-38.38638720537318,0.0,nan,277.17340283438983,4.023402834389856,269.9948905850472,-3.15510941495279,262.81637836323057,-10.333621636769408,255.63786614220422,-17.51213385779576,248.45935390843135,-24.690646091568624,241.28084166013576,-31.869158339864214,1.0,1.0,26022.012520719443,26022.012520719443,276.48529745653457,3.3352974565345903,276.48529745653457,276.48529745653457,73672.5603517304,73673.1127724301,-0.5524206997069996,0.0,8546.071908451686,8546.071908451686,0.8659247658268443,4253.143602796628,276.48529745653457,3.3352974565345903,1.0,0.002,0.3192556524807751,0.0042977772160740935,0.0004943845634560099,0.0015056154409278763,0.24719228172800495,0.24719228172800495,0.0,4.383886049313945e-12,0.9998961451244902,0.9998961451244902,0.0,0.09138532807312222,9.491797639917692e-06,0.0,0.0,0.0,1601550.7635413974,267.86459854806594,0.0,1.0,1280219.8240165592,2615.5638556073636,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4812.5,-33.866361137188264,4.714876134183988,34.854570585753514,23.338976560067408,6.01725487824621,-29.877999535680665,-43.25682692052794,2.028893276370727,-5.2854352051566025,-5.28543520516337,39.70898763749164,41152.301476599016,25750.801698819443,25750.801698819443,66903.10317541845,73670.5254564273,73672.62924152768,25750.801698819443,99423.43094034713,99423.43094034713,99423.43094034713,125275.12089514267,123345.5044990733,1929.6163960693668,0.0,90633.31359532848,58115.311268625315,36131.11369633685,25851.689954795544,61982.80365113239,19705.79028642262,1450.0,0.0,0.8865190830987227,2.854495058445449,0.001494314320929203,1.0,1.0,-5.2854352051566025,350727.45357954566,1542023.8388329488,4.396644240691625,1542023.8388329488,4.396644240691625,0.7622631371829196,0.09139469717209905,4.231992213543509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231992213543509,1.2824134989606801,1.2826124218882347,3.300021574143821,6992.349723876671,16243.107769423557,6465.730375838601,0.0001883380416664288,21416.228816602637,2183.847574513482,19326.500780058326,1970.7546185556055,0.9024231551483856,0.9024231551483854,37689.46886703197,35405.22815468563,1.0812864852377886,0.8,4548.7196088917035,4273.035954225843,1.0812864852377886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796933930651,4.714876134183988,-2.605891939396522,7.32076807358051,3.5,3.5,1.0,0.6,0.00015510798359740947,1.000118795209556,0.00015508955970066488,202.16186502739856,0.0,1.511313489145077e-06,4.283062428237148,0.015699289797823562,5.426400330003828e-05,0.00010084398029737119,0.0004267709394012099,0.09139469723700923,0.09139469723700923,0.09139469723700923,0.09138524795739733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513570.92615659314,587.1467090462643,0.0,0.09139469723700923,0.09139469717209905,0.09139469717209905,0.375,0.375,0.5,4.305800918259742,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,25851.689954795544,19705.79028642262,0.7622631371829196,1.1389712983237281,3.8458347337870604,1.079381687088241,0.6639309462060319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.25736951792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22652389949695,259.22652389949695,-13.923476100503024,241.2797623756465,277.17328542123505,152647.97171703022,152687.98702029773,-40.01530326750607,0.0,nan,277.17328542123505,4.023285421235073,269.9945808027792,-3.1554191972207946,262.81587620210587,-10.334123797894108,255.63717160182722,-17.512828398172758,248.4584669933882,-24.691533006611763,241.2797623756465,-31.87023762435348,1.0,1.0,26022.012520719443,26022.012520719443,276.4852071239362,3.335207123936243,276.4852071239362,276.4852071239362,73672.03231526478,73672.62924152768,-0.5969262629078003,0.0,8546.071908451686,8546.071908451686,0.8659242228669056,4253.152174611227,276.4852071239362,3.335207123936243,1.0,0.002,0.31927938525528127,0.004297667047584828,0.0004944212804066865,0.0015055787222053195,0.24721064020334324,0.24721064020334324,0.0,2.612006097524322e-12,0.9998961306618585,0.9998961306618585,0.0,0.09138520406539415,9.493106704913226e-06,0.0,0.0,0.0,1601550.7245644084,267.8645647948434,0.0,1.0,1280219.9400365388,2615.5633816172012,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4815.0,-33.86745669945186,4.714859001070404,34.854556111415576,23.338791110459738,6.017164897397308,-29.878994539800313,-43.25778357507659,2.0287027374989046,-5.285460372657951,-5.2854603726428016,39.70895671177315,41151.61121824096,25750.822387311502,25750.822387311502,66902.43360555246,73670.20459483853,73672.21830487199,25750.822387311502,99423.0406921835,99423.0406921835,99423.0406921835,125274.71056716768,123345.4116366902,1929.2989304774796,0.0,90633.44000629167,58115.06627835674,36131.52636437214,25851.66987498419,61983.19623935633,19705.77264089339,1450.0,0.0,0.8865190669004671,2.8544924064296966,0.001494314320929203,1.0,1.0,-5.285460372657951,350727.10870389483,1542022.5135235495,4.396644785235061,1542022.5135235495,4.396644785235061,0.7622630466886016,0.09139457446731072,4.231997245687189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231997245687189,1.2824144249072638,1.2826133243501465,3.300023115377247,6992.352989565356,16243.107769423557,6465.726582433162,0.00018833720493001305,21416.233221478546,2183.84802368582,19326.489441315614,1970.7534623256277,0.9024224400924479,0.9024224400924479,37689.50471942307,35405.22815468563,1.081287770965332,0.8,4548.723935895488,4273.035954225843,1.081287770965332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880139993243,4.714859001070404,-2.605914954099888,7.320773955170292,3.5,3.5,1.0,0.6,0.00015508955970066488,1.0001177343566843,0.00015507130248062711,202.16279656454657,0.0,1.489843730783841e-06,4.222217133041405,0.015703014407150523,5.4257962069604225e-05,0.00010083159763106064,0.0004267190434528875,0.09139457447394925,0.09139457447394925,0.09139457447394925,0.09138516138465734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513574.21868908935,587.1456149338032,0.0,0.09139457447394925,0.09139457446731072,0.09139457446731072,0.375,0.375,0.5,4.305094930486705,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25851.66987498419,19705.77264089339,0.7622630466886016,1.1389391857748619,3.845826109606811,1.079364048075221,0.6639156047927661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.19652422273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2259275421558,259.2259275421558,-13.924072457844204,241.27869523445483,277.17315984849716,152652.06906861556,152691.9511477275,-39.88207911194051,0.0,nan,277.17315984849716,4.023159848497187,269.99426691968944,-3.15573308031054,262.81537400229473,-10.334625997705245,255.6364810851867,-17.51351891481329,248.45758816281176,-24.692411837188217,241.27869523445483,-31.871304765545148,1.0,1.0,26022.012520719443,26022.012520719443,276.48513387159863,3.335133871598657,276.48513387159863,276.48513387159863,73671.67944966601,73672.21830487199,-0.5388552059739595,0.0,8546.071908451686,8546.071908451686,0.8659239025247312,4253.157231915625,276.48513387159863,3.335133871598657,1.0,0.002,0.319303026572004,0.004297558615594676,0.0004944578645084524,0.0015055421345546382,0.24722893225422618,0.24722893225422618,0.0,-9.369094042255277e-13,0.9998965307504802,0.9998965307504802,0.0,0.09138511793928042,9.45652803031054e-06,0.0,0.0,0.0,1601550.6955018856,267.864539627342,0.0,1.0,1280220.026544793,2615.563028194856,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4817.5,-33.86856924883656,4.7148184505720065,34.85453869679296,23.338309570122533,6.01690958597213,-29.88002309464573,-43.25876778513191,2.0282063651048143,-5.285520065970616,-5.285520066059544,39.708806048855834,41151.05299924352,25750.87168032624,25750.87168032624,66901.92467956975,73669.48539700276,73671.66393267554,25750.87168032624,99422.53561300178,99422.53561300178,99422.53561300178,125274.12944288136,123345.14268721113,1928.9867556702202,0.0,90633.80203885969,58114.92465409713,36132.08598306951,25851.59382987958,61983.67981294909,19705.70358632572,1450.0,0.0,0.8865193094833433,2.854486116277636,0.001494314320929203,1.0,1.0,-5.285520065970616,350726.29071473255,1542016.0569403642,4.396636630227933,1542016.0569403642,4.396636630227933,0.7622626177713512,0.09139469909359565,4.232011353669004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232011353669004,1.2824167757901208,1.2826156521830359,3.300028066976575,6992.363481410159,16243.107769423557,6465.714394876821,0.00018833451669346738,21416.247373789152,2183.8494668198778,19326.453011894122,1970.749747558455,0.9024201427345913,0.9024201427345913,37689.6052341709,35405.22815468563,1.081291375596272,0.8,4548.736066960695,4273.035954225843,1.081291375596272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881204076072,4.7148184505720065,-2.6059695182485303,7.320787968820537,3.5,3.5,1.0,0.6,0.00015507130248062711,1.000119561082337,0.0001550527642043195,202.16374255361276,0.0,1.4763722641313083e-06,4.184038996548128,0.01570670533781085,5.425174747705006e-05,0.00010081955500357704,0.00042666950144699473,0.0913942878371533,0.0913942878371533,0.0913942878371533,0.0913849850147002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513576.9192665127,587.1447111124679,0.0,0.0913942878371533,0.09139469909359565,0.09139469909359565,0.375,0.375,0.5,4.304390293699037,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,25851.59382987958,19705.70358632572,0.7622626177713512,1.1389060963301636,3.8458115090148817,1.0793474166339054,0.6639014192675698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15834608624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.225298607688,259.225298607688,-13.924701392311988,241.27762708992768,277.1729699531339,152654.83776166104,152696.76312760136,-41.92536594030104,0.0,nan,277.1729699531339,4.022969953133895,269.99390150546805,-3.156098494531932,262.81483295422976,-10.33516704577022,255.63576438402612,-17.51423561597386,248.45669575934258,-24.693304240657397,241.27762708992768,-31.8723729100723,1.0,1.0,26022.012520719443,26022.012520719443,276.48500930952616,3.3350093095261855,276.48500930952616,276.48500930952616,73670.53391330193,73671.66393267554,-1.1300193736096844,0.0,8546.071908451686,8546.071908451686,0.8659230044220628,4253.17141043735,276.48500930952616,3.3350093095261855,1.0,0.002,0.31932761015282407,0.004297445816342708,0.0004944958724290082,0.0015055059356879595,0.2472479362145041,0.2472479362145041,0.0,1.8081169677816589e-09,0.9998932186560472,0.9998932186560472,0.0,0.09138493984479627,9.759248799376894e-06,0.0,0.0,0.0,1601550.6265701673,267.86447993402936,0.0,1.0,1280220.231728576,2615.5621899336993,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4820.0,-33.869609416659024,4.714802492843597,34.85452462819528,23.338507033791416,6.017077853149462,-29.8809406894142,-43.25965252993626,2.028409172981271,-5.2854954592745,-5.2854954592366825,39.708896959290676,41150.193567306225,25750.767226606717,25750.767226606717,66900.96079391293,73669.50753473527,73671.58165409943,25750.767226606717,99422.34888070615,99422.34888070615,99422.34888070615,125273.98464595054,123345.31603282508,1928.6686131254485,0.0,90633.65375281253,58114.548484643085,36132.339186854944,25851.635765244384,61983.97495209933,19705.742186705895,1450.0,0.0,0.8865191047922367,2.854488709194227,0.001494314320929203,1.0,1.0,-5.2854954592745,350726.6279049291,1542019.9528575626,4.396643511411844,1542019.9528575626,4.396643511411844,0.7622628744134949,0.0913942987667686,4.2320056316278105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2320056316278105,1.2824158688578469,1.282614721335098,3.3000259388531625,6992.3589721720155,16243.107769423557,6465.719632960457,0.00018833567205937726,21416.24129123641,2183.848846572113,19326.46866887664,1970.7513441263472,0.9024211301160998,0.9024211301160998,37689.56446651036,35405.22815468563,1.0812899135978802,0.8,4548.731146735961,4273.035954225843,1.0812899135978802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789492452414,4.714802492843597,-2.60595578053429,7.320758273377887,3.5,3.5,1.0,0.6,0.0001550527642043195,1.0001117831023973,0.00015503543386254082,202.16462700475256,0.0,1.4991069275371e-06,4.248469032640141,0.015710453105129692,5.424616149974429e-05,0.0001008066027045752,0.0004266141103510295,0.09139432560671566,0.09139432560671566,0.09139432560671566,0.09138504692549114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513580.7566684703,587.1434424316484,0.0,0.09139432560671566,0.0913942987667686,0.0913942987667686,0.375,0.375,0.5,4.303694714657986,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,25851.635765244384,19705.742186705895,0.7622628744134949,1.1388743295722408,3.845802086342451,1.0793267267162747,0.663884392685476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.222776122326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22473989882496,259.22473989882496,-13.925260101175013,241.27659061450325,277.17288907339224,152661.5374871894,152698.90195423824,-37.36446704884409,0.0,nan,277.17288907339224,4.022889073392264,269.9936294613447,-3.156370538655267,262.81436978304754,-10.335630216952438,255.63511009281382,-17.51488990718616,248.4558503678482,-24.694149632151777,241.27659061450325,-31.87340938549673,1.0,1.0,26022.012520719443,26022.012520719443,276.4850242887005,3.335024288700538,276.4850242887005,276.4850242887005,73671.13736973882,73671.58165409943,-0.44428436060843524,0.0,8546.071908451686,8546.071908451686,0.865923368682563,4253.165659785949,276.4850242887005,3.335024288700538,1.0,0.002,0.3193508420214497,0.004297342753063763,0.0004945318733965956,0.0015054684624517523,0.2472659366982978,0.2472659366982978,0.0,3.3584834783009776e-10,0.9998983199578453,0.9998983199578453,0.0,0.0913850057906173,9.292976151305836e-06,0.0,0.0,0.0,1601550.654985112,267.8645045407255,0.0,1.0,1280220.1471480073,2615.5625354804893,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4822.5,-33.870680039362824,4.714786969092707,34.85451080028312,23.338327870611124,6.016990224798801,-29.88191301295686,-43.26058644857255,2.02822319830694,-5.285502405709963,-5.28550240572444,39.70887303516204,41149.52310847743,25750.74514015415,25750.74514015415,66900.26824863158,73669.21596719169,73671.30083215534,25750.74514015415,99422.04597230948,99422.04597230948,99422.04597230948,125273.67053879083,123345.31084069722,1928.359698093614,0.0,90633.8029547499,58114.3246771728,36132.75364175234,25851.624566481343,61984.378208233684,19705.7319020127,1450.0,0.0,0.8865191562527511,2.8544879772173637,0.001494314320929203,1.0,1.0,-5.285502405709963,350726.53271658946,1542018.9276022755,4.396641781442667,1542018.9276022755,4.396641781442667,0.7622628067855637,0.09139420615234478,4.232011378811096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232011378811096,1.282416771282827,1.2826156016741308,3.3000280981803845,6992.363547527286,16243.107769423557,6465.714318072324,0.00018833449975278426,21416.247462976284,2183.849475914434,19326.452782320343,1970.7497241484446,0.9024201282568894,0.9024201282568896,37689.605413300014,35405.22815468563,1.0812913820201506,0.8,4548.736088579681,4273.035954225843,1.0812913820201506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784724674453,4.714786969092707,-2.605965025265261,7.320751994357968,3.5,3.5,1.0,0.6,0.00015503543386254082,1.0001150571787387,0.00015501759797506296,202.16553735899814,0.0,1.4014328326196968e-06,3.971660647644221,0.01571395668721124,5.424026563316172e-05,0.00010079516822937909,0.000426566298875911,0.09139420614607441,0.09139420614607441,0.09139420614607441,0.09138502879631594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513583.9971893081,587.1423659275899,0.0,0.09139420614607441,0.09139420615234478,0.09139420615234478,0.375,0.375,0.5,4.303006410035669,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25851.624566481343,19705.7319020127,0.7622628067855637,1.1388427108674077,3.845791619465633,1.0793085319640245,0.663869257028561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94596773733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22417389664594,259.22417389664594,-13.92582610335404,241.27555949284232,277.17278822988607,152665.26380180195,152703.11584604235,-37.85204424040929,0.0,nan,277.17278822988607,4.022788229886089,269.9933425337412,-3.156657466258764,262.81389679500523,-10.336103204994743,255.6344510485779,-17.51554895142209,248.45500527982287,-24.694994720177107,241.27555949284232,-31.874440507157658,1.0,1.0,26022.012520719443,26022.012520719443,276.4849844824443,3.3349844824443267,276.4849844824443,276.4849844824443,73670.69305015265,73671.30083215534,-0.6077820026839618,0.0,8546.071908451686,8546.071908451686,0.8659230028215377,4253.171435705151,276.4849844824443,3.3349844824443267,1.0,0.002,0.31937388942968736,0.004297238834074727,0.0004945675564339341,0.0015054324430250877,0.24728377821696704,0.24728377821696704,0.0,-5.409782864729262e-13,0.9998991296639296,0.9998991296639296,0.0,0.09138498718805531,9.218964289476667e-06,0.0,0.0,0.0,1601550.6469636145,267.86449759429,0.0,1.0,1280220.1710249814,2615.5624379331116,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4825.0,-33.87174441270034,4.714773187248561,34.854497831601954,23.33827722994613,6.01705051732694,-29.882864919696477,-43.26149864410979,2.0281710230749685,-5.285483714263762,-5.285483714261713,39.70885632753067,41148.74310385597,25750.661521388953,25750.661521388953,66899.40462524493,73668.76416287576,73671.22133466032,25750.661521388953,99421.88285604928,99421.88285604928,99421.88285604928,125273.50775110963,123345.45086670779,1928.0568844018449,0.0,90633.83410635778,58114.026348501335,36133.11973095161,25851.624895060344,61984.74462601195,19705.7310471189,1450.0,0.0,0.886519312490065,2.854489946818696,0.001494314320929203,1.0,1.0,-5.285483714263762,350726.7888491161,1542018.2116054215,4.396636529149768,1542018.2116054215,4.396636529149768,0.7622627640278123,0.09139408606565835,4.232012671082232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232012671082232,1.2824170512032806,1.2826158587637473,3.300028385548501,6992.364156425843,16243.107769423557,6465.713610748751,0.0001883343437393545,21416.248284337118,2183.84955966993,19326.45066808285,1970.7495085562196,0.9024199949258781,0.9024199949258782,37689.61462030507,35405.22815468563,1.081291712199235,0.8,4548.737199767652,4273.035954225843,1.081291712199235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766673984573,4.714773187248561,-2.6059550348947096,7.32072822214327,3.5,3.5,1.0,0.6,0.00015501759797506296,1.0001143865532833,0.00015499986807439458,202.16644240685156,0.0,1.442320710494195e-06,4.087536893540548,0.015717562488987476,5.4234507477969054e-05,0.00010078309049709391,0.00042651531601452865,0.09139408606794903,0.09139408606794903,0.09139408606794903,0.09138510795755163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513587.20024792105,587.1413022210138,0.0,0.09139408606794903,0.09139408606565835,0.09139408606565835,0.375,0.375,0.5,4.302333019051396,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25851.624895060344,19705.7310471189,0.7622627640278123,1.1388095855063405,3.8457708591950635,1.0792882188816915,0.6638527488034188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.061843983225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2236307379357,259.2236307379357,-13.92636926206427,241.27453657889868,277.1727248516138,152670.37932596658,152706.70368477324,-36.32435880663705,0.0,nan,277.1727248516138,4.022724851613816,269.9930872300064,-3.156912769993596,262.8134495810462,-10.336550418953777,255.63381192716113,-17.516188072838844,248.4541742588879,-24.69582574111209,241.27453657889868,-31.8754634211013,1.0,1.0,26022.012520719443,26022.012520719443,276.48499387168073,3.3349938716807515,276.48499387168073,276.48499387168073,73670.48746174044,73671.22133466032,-0.7338729198818328,0.0,8546.071908451686,8546.071908451686,0.8659229205566049,4253.172734437643,276.48499387168073,3.3349938716807515,1.0,0.002,0.3193964324097439,0.004297142083869833,0.0004946024845723471,0.0015053975102322123,0.24730124228617356,0.24730124228617356,0.0,-5.195440432037568e-12,0.9999013371498932,0.9999013371498932,0.0,0.0913850688646442,9.017201014148178e-06,0.0,0.0,0.0,1601550.6685478343,267.8645162857362,0.0,1.0,1280220.1067768878,2615.56270041331,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4827.5,-33.87274721721994,4.714755557665856,34.8544829959004,23.337821603659563,6.016639427119571,-29.88380855261167,-43.26240581050513,2.02770086638454,-5.285573871349925,-5.285573871338748,39.708805921422055,41148.335053015384,25750.848279686852,25750.848279686852,66899.18333270223,73668.80895939119,73670.3312103719,25750.848279686852,99421.17949005876,99421.17949005876,99421.17949005876,125272.7546481698,123345.00812676107,1927.7465214087322,0.0,90634.18404710913,58113.91153031875,36133.63612976709,25851.575158111038,61985.211287878126,19705.68908024352,1450.0,0.0,0.8865190350078992,2.854480446572863,0.001494314320929203,1.0,1.0,-5.285573871349925,350725.553410352,1542016.0514791782,4.396645857380702,1542016.0514791782,4.396645857380702,0.7622626071998084,0.0913939518771008,4.232026262601958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232026262601958,1.282419278834513,1.2826180640019695,3.3000332515650452,6992.374466930994,16243.107769423557,6465.701633383237,0.0001883317019489494,21416.26219289691,2183.850977948322,19326.4148669358,1970.7458578552107,0.9024177371785145,0.9024177371785145,37689.711455360324,35405.22815468563,1.081295184872589,0.8,4548.7488867329475,4273.035954225843,1.081295184872589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806989290711,4.714755557665856,-2.6060257585208824,7.320781316186738,3.5,3.5,1.0,0.6,0.00015499986807439458,1.0001077704189616,0.00015498316547371947,202.16729510890175,0.0,1.433756376941746e-06,4.063265572252908,0.015721146879929832,5.4228781629915865e-05,0.0001007710864444787,0.00042646588434396606,0.0913939699227172,0.0913939699227172,0.0913939699227172,0.09138477520818908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513590.3162790811,587.1402656644822,0.0,0.0913939699227172,0.0913939518771008,0.0913939518771008,0.375,0.375,0.5,4.301643696386061,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,25851.575158111038,19705.68908024352,0.7622626071998084,1.13878201754285,3.845787215325048,1.0792765232662052,0.6638411678861597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03757266194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2230290848553,259.2230290848553,-13.926970915144693,241.27353141715898,277.17252672427367,152671.1786831316,152711.41508404116,-40.23640090954673,0.0,nan,277.17252672427367,4.022526724273689,269.9927276835714,-3.157272316428589,262.8129286254034,-10.337071374596576,255.63312956438352,-17.516870435616454,248.45333049434083,-24.696669505659145,241.27353141715898,-31.876468582841,1.0,1.0,26022.012520719443,26022.012520719443,276.48479955864786,3.3347995586478874,276.48479955864786,276.48479955864786,73669.68805243389,73670.3312103719,-0.6431579380150652,0.0,8546.071908451686,8546.071908451686,0.8659220553314647,4253.186393914968,276.48479955864786,3.3347995586478874,1.0,0.002,0.31941948861518893,0.004297026960462358,0.0004946380960740642,0.0015053621897028683,0.2473190480370321,0.2473190480370321,0.0,2.85776932500148e-10,0.9998990886323984,0.9998990886323984,0.0,0.09138472918842637,9.222688674432797e-06,0.0,0.0,0.0,1601550.564437579,267.86442612865005,0.0,1.0,1280220.4166737145,2615.5614343561615,,,,,,,,,,,,,,,,,4.0,16243.107769423557
