time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4830.0,-33.87379291310997,4.714738577899927,34.85446859991843,23.33780435090887,6.016735646052326,-29.884740057190587,-43.26329939123241,2.0276827901392735,-5.285577938112112,-5.285577938121277,39.7087825311344,41147.54967978319,25750.815028754594,25750.815028754594,66898.36470853779,73668.33207041601,73670.08771042844,25750.815028754594,99420.90273918305,99420.90273918305,99420.90273918305,125272.46789156653,123345.0272924136,1927.4405991529375,0.0,90634.19459369755,58113.62172448125,36133.96985468478,25851.56515238348,61985.53500706826,19705.679757362836,1450.0,0.0,0.8865190992430227,2.8544800180409475,0.001494314320929203,1.0,1.0,-5.285577938112112,350725.4976828571,1542015.0491019378,4.396643697962052,1542015.0491019378,4.396643697962052,0.7622625415988014,0.0913938506560863,4.232026724226943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232026724226943,1.2824193975071556,1.2826181612721532,3.3000333061504,6992.37458259081,16243.107769423557,6465.701499022719,0.0001883316723141334,21416.26234892303,2183.850993858558,19326.41446532322,1970.745816902125,0.9024177118513446,0.9024177118513446,37689.714744283636,35405.22815468563,1.0812953028191332,0.8,4548.749283671149,4273.035954225843,1.0812953028191332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799811448932,4.714738577899927,-2.6060332852854593,7.320771863185386,3.5,3.5,1.0,0.6,0.00015498316547371947,1.0001123811301378,0.00015496575024757402,202.168184289265,0.0,1.3506878399079046e-06,3.8278493382990018,0.0157245235995296,5.422314207882036e-05,0.00010076002339489911,0.000426419111740945,0.09139385065569969,0.09139385065569969,0.09139385065569969,0.09138476811048137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513593.52472670854,587.1391998221477,0.0,0.09139385065569969,0.0913938506560863,0.0913938506560863,0.375,0.375,0.5,4.300962505035812,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25851.56515238348,19705.679757362836,0.7622625415988014,1.1387497649790725,3.845768970394595,1.0792576800524398,0.6638250307122637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.802156427984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22247275686317,259.22247275686317,-13.927527243136808,241.2725321663362,277.1724133292124,152677.08210243532,152714.28717436132,-37.205071925980164,0.0,nan,277.1724133292124,4.022413329212441,269.9924371099561,-3.1575628900438915,262.8124608794719,-10.33753912052805,255.6324846471581,-17.517515352841883,248.4525084090439,-24.697491590956076,241.2725321663362,-31.877467833663786,1.0,1.0,26022.012520719443,26022.012520719443,276.48476699924953,3.3347669992495526,276.48476699924953,276.48476699924953,73669.74996141216,73670.08771042844,-0.33774901628203224,0.0,8546.071908451686,8546.071908451686,0.8659220259447916,4253.186857848077,276.48476699924953,3.3347669992495526,1.0,0.002,0.3194422972635816,0.004296924689886335,0.0004946734123190424,0.0015053265876040474,0.24733670615952116,0.24733670615952116,0.0,-7.691026635003873e-14,0.9999001742525612,0.9999001742525612,0.0,0.09138472719663324,9.123459453056698e-06,0.0,0.0,0.0,1601550.559741421,267.86442206188786,0.0,1.0,1280220.430652387,2615.5613772475017,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4832.5,-33.87479123557226,4.714748901741809,34.85445823894858,23.33832294624301,6.017078174272022,-29.88560430101321,-43.26413035215808,2.0282144608212027,-5.285503544234189,-5.285503544252214,39.708897240922525,41146.56103216696,25750.650048434607,25750.650048434607,66897.21108060157,73668.83014408125,73670.27132852776,25750.650048434607,99420.92137696236,99420.92137696236,99420.92137696236,125272.55444710012,123345.40500226902,1927.149444831096,0.0,90633.83048538672,58113.13607072267,36134.10490518227,25851.633070137752,61985.73797532002,19705.740112813328,1450.0,0.0,0.886519062455354,2.8544878572459487,0.001494314320929203,1.0,1.0,-5.285503544234189,350726.51711516705,1542019.9649282424,4.396644934668267,1542019.9649282424,4.396644934668267,0.7622628736586939,0.09139378318970513,4.232012457288456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232012457288456,1.2824169556502882,1.2826156967020754,3.300028464722292,6992.364324185603,16243.107769423557,6465.713415871312,0.00018833430075554185,21416.248510633595,2183.8495827457486,19326.45008558114,1970.7494491575758,0.9024199581913317,0.9024199581913317,37689.61309709506,35405.22815468563,1.081291657574295,0.8,4548.737015932341,4273.035954225843,1.081291657574295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587641973306745,4.714748901741809,-2.605976058722898,7.320724960464707,3.5,3.5,1.0,0.6,0.00015496575024757402,1.0001072905392097,0.00015494912567233057,202.16903319356805,0.0,1.4083218595255008e-06,3.9911841498952696,0.015728044404178413,5.4217898219833e-05,0.00010074785202774102,0.00042636616482645404,0.09139390407583578,0.09139390407583578,0.09139390407583578,0.09138501528657608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513597.26124074735,587.1379658201374,0.0,0.09139390407583578,0.09139378318970513,0.09139378318970513,0.375,0.375,0.5,4.30031146726748,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,25851.633070137752,19705.740112813328,0.7622628736586939,1.1387181484123552,3.845771751547845,1.0792355349102576,0.6638069074623214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.965491239585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2219983822702,259.2219983822702,-13.928001617729763,241.27155712804088,277.17243955142425,152684.42098869645,152716.18392245984,-31.76293376339472,0.0,nan,277.17243955142425,4.02243955142427,269.99226309755693,-3.157736902443048,262.81208670760407,-10.33791329239591,255.63191016775704,-17.518089832242936,248.45173364123795,-24.698266358762027,241.27155712804088,-31.878442871959095,1.0,1.0,26022.012520719443,26022.012520719443,276.48486287879075,3.334862878790773,276.48486287879075,276.48486287879075,73671.13570366899,73670.27132852776,0.8643751412309939,0.0,8546.071908451686,8546.071908451686,0.8659229341665433,4253.172519574899,276.48486287879075,3.334862878790773,1.0,0.002,0.3194641380096994,0.004296867531663332,0.0004947073100236505,0.0015053024295799719,0.2473536550118252,0.2473536550118252,0.0,9.739603622303111e-09,0.9999038123289797,0.9999038123289797,0.0,0.09138499223455439,8.790955150748757e-06,0.0,0.0,0.0,1601550.6456488858,267.8644964557658,0.0,1.0,1280220.1749384354,2615.562421945031,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4835.0,-33.875790279406154,4.714751225832991,34.85444554716895,23.33801669245588,6.016966076137075,-29.886492208288992,-43.26498342035336,2.0278981939153096,-5.28553833136931,-5.285538331384516,39.708641823149044,41145.89294698467,25750.745609835078,25750.745609835078,66896.63855681974,73668.16212747495,73670.46042624174,25750.745609835078,99421.20603607682,99421.20603607682,99421.20603607682,125272.73317552106,123345.88630614933,1926.8468693717325,0.0,90634.0671518848,58112.97712143367,36134.54447827902,25851.527139444242,61986.07161772327,19705.640894267744,1450.0,0.0,0.886519813053095,2.854484191572829,0.001494314320929203,1.0,1.0,-5.28553833136931,350726.0404206899,1542009.0191527253,4.3966197015286115,1542009.0191527253,4.3966197015286115,0.7622621591356934,0.09139141511611239,4.232021650938455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232021650938455,1.2824184638256286,1.2826171837903713,3.3000317527507823,6992.371291123422,16243.107769423557,6465.705322656969,0.0001883325156661451,21416.25790874359,2183.850541086262,19326.42589442187,1970.7469823458441,0.9024184326119594,0.9024184326119594,37689.67859879944,35405.22815468563,1.08129400657897,0.8,4548.744921294132,4273.035954225843,1.08129400657897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587848260639525,4.714751225832991,-2.606000902051893,7.320752127884884,3.5,3.5,1.0,0.6,0.00015494912567233057,1.0001073689627857,0.00015493249073149893,202.16988271783205,0.0,1.3443897216885868e-06,3.810000471265455,0.015731405378482635,5.421251533906922e-05,0.00010073661033326135,0.00042631951597251253,0.0913934626487256,0.0913934626487256,0.0913934626487256,0.09138497530560913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513598.7645304489,587.1374539121606,0.0,0.0913934626487256,0.09139141511611239,0.09139141511611239,0.375,0.375,0.5,4.299747297207403,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25851.527139444242,19705.640894267744,0.7622621591356934,1.1386858071980965,3.845765366240849,1.0792204895541797,0.6637925565074864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.784307560956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2214948712893,259.2214948712893,-13.928505128710697,241.27058969514252,277.17239999860885,152687.18071948367,152720.87786011546,-33.69714063177106,0.0,nan,277.17239999860885,4.022399998608876,269.9920379543791,-3.1579620456208772,262.81167595277856,-10.33832404722142,255.63131385640233,-17.518686143597648,248.45095177042427,-24.69904822957571,241.27058969514252,-31.87941030485746,1.0,1.0,26022.012520719443,26022.012520719443,276.48485021851576,3.3348502185157827,276.48485021851576,276.48485021851576,73670.16467139019,73670.46042624174,-0.2957548515551025,0.0,8546.071908451686,8546.071908451686,0.865922348906232,4253.181759193147,276.48485021851576,3.3348502185157827,1.0,0.002,0.3194802266331433,0.004296852403790811,0.0004947321885096507,0.0015052990629732083,0.24736609425482536,0.24736609425482536,0.0,3.125148285900575e-08,0.9999294683283974,0.9999294683283974,0.0,0.09138496912683412,6.445989278270844e-06,0.0,0.0,0.0,1601550.6054779207,267.86446166863067,0.0,1.0,1280220.2945122088,2615.5619334365138,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4837.5,-33.87682771026094,4.714722734424616,34.85443119278833,23.33712747730317,6.016484994944942,-29.88749605498171,-43.265944440476574,2.0269844693140313,-5.285584082280252,-5.285584082269312,39.70866119196851,41145.67403998168,25750.790052986864,25750.790052986864,66896.46409296854,73666.85783765934,73669.43681781362,25750.790052986864,99420.22687080048,99420.22687080048,99420.22687080048,125271.74529334094,123345.15433892459,1926.5909544163442,0.0,90634.70233437749,58113.008113756725,36135.215800689744,25851.51842254045,61986.73422323019,19705.63541285798,1450.0,0.0,0.8865195088735188,2.854479370604107,0.001494314320929203,1.0,1.0,-5.285584082280252,350725.4134883513,1542009.8491898899,4.3966299272496405,1542009.8491898899,4.3966299272496405,0.7622622041294197,0.09139316723984618,4.2320465722985645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2320465722985645,1.2824227563854151,1.2826214556811835,3.300040139826308,6992.389062330039,16243.107769423557,6465.684677673401,0.0001883279622423801,21416.281883011223,2183.852985781202,19326.364185184426,1970.7406897548528,0.9024145409906724,0.9024145409906724,37689.85615507437,35405.22815468563,1.081300374059939,0.8,4548.766350455479,4273.035954225843,1.081300374059939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794419957718,4.714722734424616,-2.6060420283292896,7.320764762753906,3.5,3.5,1.0,0.6,0.00015493249073149893,1.0001114956575667,0.0001549152183573611,202.17076489095462,0.0,1.3452336147800123e-06,3.8123920642865547,0.015734768462519585,5.4206451871550495e-05,0.00010072603885994845,0.0004262772874984568,0.09139343338850184,0.09139343338850184,0.09139343338850184,0.09138478960891204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513602.0645131746,587.1363598775528,0.0,0.09139343338850184,0.09139316723984618,0.09139316723984618,0.375,0.375,0.5,4.29909019812049,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25851.51842254045,19705.63541285798,0.7622622041294197,1.138658594622155,3.8457179290467516,1.0792061387208616,0.6637819294013056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.78669915398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2208995745763,259.2208995745763,-13.929100425423655,241.2696070200797,277.17219200868675,152687.16377594692,152726.9525647411,-39.78878879420614,0.0,nan,277.17219200868675,4.022192008686773,269.9916751459971,-3.158324854002899,262.8111581424516,-10.338841857548402,255.63064108574144,-17.519358914258532,248.45012404450122,-24.699875955498754,241.2696070200797,-31.880392979920288,1.0,1.0,26022.012520719443,26022.012520719443,276.4846846923191,3.334684692319115,276.4846846923191,276.4846846923191,73667.79822087583,73669.43681781362,-1.638596937787952,0.0,8546.071908451686,8546.071908451686,0.8659207624325762,4253.206805160057,276.4846846923191,3.334684692319115,1.0,0.002,0.31950142391635755,0.004296645135214353,0.0004947649668006316,0.0015052289936016738,0.2473824834003158,0.2473824834003158,0.0,-6.039597694792315e-09,0.9999074278754229,0.9999074278754229,0.0,0.09138470678018296,8.460459663226373e-06,0.0,0.0,0.0,1601550.552646346,267.8644159177197,0.0,1.0,1280220.4517717208,2615.5612909662905,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4840.0,-33.877808076252755,4.714708146060641,34.8544187133743,23.33738364921885,6.0166976318289835,-29.88835750525969,-43.26677114060146,2.0272471166244608,-5.285564395179222,-5.285564395250765,39.70870198426219,41144.816292641095,25750.701793876866,25750.701793876866,66895.51808651796,73666.91644894304,73669.32824574054,25750.701793876866,99420.03003961741,99420.03003961741,99420.03003961741,125271.57027173047,123345.26030855076,1926.3099631797131,0.0,90634.51907792434,58112.615512273675,36135.44840627852,25851.54023211305,61986.98863839157,19705.655056881133,1450.0,0.0,0.8865194612060395,2.8544814451171647,0.001494314320929203,1.0,1.0,-5.285564395179222,350725.68326386134,1542011.59731555,4.396631529705935,1542011.59731555,4.396631529705935,0.7622623209274999,0.09139338663060999,4.232039432752117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232039432752117,1.2824215679625306,1.2826202449225457,3.3000376307424735,6992.383745882476,16243.107769423557,6465.690853974825,0.0001883293244529881,21416.27471060312,2183.852254399119,19326.3826465627,1970.7425722915266,0.9024157052390758,0.9024157052390758,37689.8052882383,35405.22815468563,1.0812985498847762,0.8,4548.76021136725,4273.035954225843,1.0812985498847762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775367561768,4.714708146060641,-2.6060315252618516,7.320739671322492,3.5,3.5,1.0,0.6,0.0001549152183573611,1.0001053632959325,0.00015489889769896323,202.17159854581217,0.0,1.3967876363715296e-06,3.9584961614769147,0.015738260431610515,5.4201236385863905e-05,0.0001007139819714972,0.00042622554313286195,0.09139340434755328,0.09139340434755328,0.09139340434755328,0.09138485110975961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513605.3910496819,587.1352581254732,0.0,0.09139340434755328,0.09139338663060999,0.09139338663060999,0.375,0.375,0.5,4.298449127818121,7.156586434575729e-11,7.156586434575729e-11,7.156586434575729e-11,7.156586434575729e-11,7.156586434575729e-11,7.156586434575729e-11,25851.54023211305,19705.655056881133,0.7622623209274999,1.138627528017397,3.8457135377691083,1.079186447929595,0.6637653674816217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.93280325116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.22038000572894,259.22038000572894,-13.929619994271036,241.26864637696082,277.17211355794944,152693.99376647125,152728.74067745122,-34.74691097997138,0.0,nan,277.17211355794944,4.022113557949467,269.9914202080321,-3.1585797919678953,262.8107267679173,-10.33927323208269,255.63003329373956,-17.51996670626042,248.4493398297745,-24.70066017022549,241.26864637696082,-31.88135362303916,1.0,1.0,26022.012520719443,26022.012520719443,276.48469167501287,3.334691675012891,276.48469167501287,276.48469167501287,73668.63035586313,73669.32824574054,-0.6978898774104891,0.0,8546.071908451686,8546.071908451686,0.8659212169303454,4253.199629915878,276.48469167501287,3.334691675012891,1.0,0.002,0.3195228354372243,0.0042965720091894515,0.0004947981438351937,0.0015052022816951006,0.24739907191759686,0.24739907191759686,0.0,4.2553029416109167e-10,0.9999062864933069,0.9999062864933069,0.0,0.09138482183586027,8.564794749710154e-06,0.0,0.0,0.0,1601550.575380335,267.86443560482076,0.0,1.0,1280220.3841012935,2615.5615674279766,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4842.5,-33.878808296733276,4.714690582071289,34.854404752265054,23.336988512333505,6.016357098391046,-29.889291757300658,-43.26766877258194,2.026840565076318,-5.285636836428523,-5.285636836441411,39.70865951536549,41144.35546989779,25750.8431026702,25750.8431026702,66895.19857256798,73666.87695609282,73668.56452626387,25750.8431026702,99419.40762893407,99419.40762893407,99419.40762893407,125270.9071742552,123344.89058033697,1926.0165939182293,0.0,90634.80478965695,58112.48364031068,36135.91238816252,25851.499545321127,61987.41193348364,19705.620644325976,1450.0,0.0,0.886519245400561,2.854473811682369,0.001494314320929203,1.0,1.0,-5.285636836428523,350724.6905905796,1542009.7773409227,4.396638784524573,1542009.7773409227,4.396638784524573,0.7622621894632996,0.09139329574212222,4.23205064003236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23205064003236,1.282423496280886,1.282622152608557,3.3000414077764404,6992.39174896422,16243.107769423557,6465.681556474291,0.00018832727385600283,21416.28550762425,2183.8533553888687,19326.354855711415,1970.739738413364,0.9024139526357728,0.9024139526357727,37689.88513628414,35405.22815468563,1.081301413377914,0.8,4548.769848180471,4273.035954225843,1.081301413377914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805871733882,4.714690582071289,-2.606089262326777,7.320779844398066,3.5,3.5,1.0,0.6,0.00015489889769896323,1.0001074981272229,0.00015488224814734733,202.17244909045658,0.0,1.3198294390472395e-06,3.740396630259877,0.015741560005208134,5.41955739312357e-05,0.00010070332376772753,0.0004261815658045972,0.09139329549908141,0.09139329549908141,0.09139329549908141,0.09138458448325501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513608.3703673742,587.1342673256253,0.0,0.09139329549908141,0.09139329574212222,0.09139329574212222,0.375,0.375,0.5,4.297795792485937,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25851.499545321127,19705.620644325976,0.7622621894632996,1.1386001556550138,3.845723528898991,1.0791739239629927,0.6637534006750959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.71470371995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2198065753941,259.2198065753941,-13.930193424605875,241.26768337553887,277.1719297260404,152695.1224367379,152733.47124580256,-38.34880906468606,0.0,nan,277.1719297260404,4.021929726040412,269.99108051135346,-3.158919488646518,262.81023123887195,-10.339768761128028,255.62938194427,-17.520618055729983,248.44853265629027,-24.70146734370971,241.26768337553887,-31.88231662446111,1.0,1.0,26022.012520719443,26022.012520719443,276.48452986885025,3.334529868850268,276.48452986885025,276.48452986885025,73667.9054044452,73668.56452626387,-0.6591218186658807,0.0,8546.071908451686,8546.071908451686,0.8659205034839199,4253.210893232522,276.48452986885025,3.334529868850268,1.0,0.002,0.3195447231017162,0.004296462757956867,0.0004948319638844895,0.0015051680332223744,0.24741598194224476,0.24741598194224476,0.0,-2.8931362514028613e-12,0.9999042044818216,0.9999042044818216,0.0,0.09138454067399858,8.75506812364824e-06,0.0,0.0,0.0,1601550.4917276355,267.86436316357145,0.0,1.0,1280220.6331033984,2615.5605501515925,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4845.0,-33.87982542317676,4.714673928151739,34.854391305265466,23.336971748527162,6.016447680079265,-29.890198112808076,-43.26853595031423,2.0268203696829556,-5.285636513751285,-5.285636513691644,39.7086381374827,41143.59490713316,25750.79938774671,25750.79938774671,66894.39429487986,73666.44764808132,73668.37181878791,25750.79938774671,99419.17120653462,99419.17120653462,99419.17120653462,125270.66300525922,123344.93605446463,1925.72695079459,0.0,90634.852877502,58112.203812696025,36136.276738673296,25851.491798724597,61987.76853739789,19705.613209262785,1450.0,0.0,0.8865193247507487,2.8544738456841534,0.001494314320929203,1.0,1.0,-5.285636513751285,350724.6950122667,1542008.8612068377,4.396636116977464,1542008.8612068377,4.396636116977464,0.7622621302742373,0.09139318165217167,4.232052328406315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232052328406315,1.282423624720828,1.2826222597155055,3.3000423938131944,6992.393838257782,16243.107769423557,6465.679129216076,0.00018832673852326975,21416.2883263858,2183.853642822554,19326.34760047418,1970.73899858506,0.902413495090243,0.9024134950902429,37689.897165368544,35405.22815468563,1.0813018447624365,0.8,4548.771299963522,4273.035954225843,1.0813018447624365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796435041947,4.714673928151739,-2.6060934884073825,7.320767416559121,3.5,3.5,1.0,0.6,0.00015488224814734733,1.0001093161035997,0.00015486531887410528,202.17331401795005,0.0,1.3464322505776807e-06,3.815788998137147,0.01574492608583458,5.419010410850653e-05,0.0001006921440388408,0.0004261344226318002,0.09139318165878559,0.09139318165878559,0.09139318165878559,0.09138459375141816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513611.40770689276,587.1332583496875,0.0,0.09139318165878559,0.09139318165217167,0.09139318165217167,0.375,0.375,0.5,4.297151701505298,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,25851.491798724597,19705.613209262785,0.7622621302742373,1.1385676284436077,3.8457063835957372,1.0791547408989526,0.6637373126653331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.790096087825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21927248720584,259.21927248720584,-13.930727512794135,241.26672082427584,277.1718241185053,152700.7390729346,152736.4568328614,-35.71775992678101,0.0,nan,277.1718241185053,4.021824118505322,269.9908034952786,-3.159196504721365,262.80978283489685,-10.340217165103127,255.6287621603064,-17.521237839693583,248.44774148997223,-24.702258510027747,241.26672082427584,-31.88327917572414,1.0,1.0,26022.012520719443,26022.012520719443,276.48450764235423,3.3345076423542537,276.48450764235423,276.48450764235423,73667.94576911296,73668.37181878791,-0.4260496749484446,0.0,8546.071908451686,8546.071908451686,0.8659203960033935,4253.212590048346,276.48450764235423,3.3345076423542537,1.0,0.002,0.31956628805763715,0.004296367493785334,0.0004948653586936973,0.001505134641657229,0.24743267934684865,0.24743267934684865,0.0,3.509263192535972e-13,0.9999056167901612,0.9999056167901612,0.0,0.09138455567032995,8.625981841711449e-06,0.0,0.0,0.0,1601550.4921002518,267.8643634862487,0.0,1.0,1280220.6319942633,2615.56055468287,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4847.5,-33.88081721561095,4.7146581789199695,34.854378319886855,23.336857894342415,6.016428525476184,-29.891092641501405,-43.26939767980946,2.0267039514553407,-5.285635400392323,-5.28563540035112,39.70861712734363,41142.93416128779,25750.755966623055,25750.755966623055,66893.69012791084,73666.09063514532,73668.17979434293,25750.755966623055,99418.93576096598,99418.93576096598,99418.93576096598,125270.42022195988,123344.97870833341,1925.4415136264781,0.0,90634.92007837935,58111.96218847505,36136.61987767144,25851.4844609939,61988.10433866533,19705.60611609598,1450.0,0.0,0.8865194068045782,2.85447396300332,0.001494314320929203,1.0,1.0,-5.285635400392323,350724.7102687785,1542007.9608324375,4.396633358541282,1542007.9608324375,4.396633358541282,0.7622620722546456,0.0913930691651257,4.232055089434839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232055089434839,1.2824242021709058,1.2826228155433848,3.3000430608458236,6992.3952516198815,16243.107769423557,6465.677487218252,0.00018832637638183626,21416.290233235835,2183.8538372671437,19326.3426924328,1970.7384981041234,0.9024131855684485,0.9024131855684485,37689.91683674616,35405.22815468563,1.081302550213363,0.8,4548.773674090402,4273.035954225843,1.081302550213363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787061772259,4.7146581789199695,-2.60609689332539,7.32075507224536,3.5,3.5,1.0,0.6,0.00015486531887410528,1.00010659406662,0.00015484881290942596,202.17415740886662,0.0,1.3690589101042812e-06,3.8799129512355326,0.01574834873310984,5.418466915731649e-05,0.0001006806497167888,0.00042608605604154234,0.0913930691405634,0.0913930691405634,0.0913930691405634,0.09138460596564532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513614.4012189537,587.1322639334331,0.0,0.0913930691405634,0.0913930691651257,0.0913930691651257,0.375,0.375,0.5,4.296516964765697,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,25851.4844609939,19705.60611609598,0.7622620722546456,1.138538532396322,3.8456919853780085,1.0791375352026313,0.6637230578387718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.85422004092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2187486185274,259.2187486185274,-13.931251381472578,241.2657651982644,277.1717320184583,152704.9035837504,152739.9379006869,-35.03431693648295,0.0,nan,277.1717320184583,4.0217320184582945,269.99053867732044,-3.159461322679533,262.80934531228615,-10.340654687713823,255.6281519381288,-17.521848061871168,248.44695856670623,-24.70304143329375,241.2657651982644,-31.884234801735573,1.0,1.0,26022.012520719443,26022.012520719443,276.4844862863724,3.334486286372396,276.4844862863724,276.4844862863724,73667.63821176656,73668.17979434293,-0.5415825763629982,0.0,8546.071908451686,8546.071908451686,0.8659202202385401,4253.215364882013,276.4844862863724,3.334486286372396,1.0,0.002,0.31958753978161153,0.004296273727249838,0.0004948982692562686,0.0015051017308241631,0.24744913462813428,0.24744913462813428,0.0,8.043175500627164e-14,0.9999069875944392,0.9999069875944392,0.0,0.09138456847591106,8.500689214633885e-06,0.0,0.0,0.0,1601550.4933859208,267.86436459960765,0.0,1.0,1280220.628167318,2615.560570317524,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4850.0,-33.88180408197204,4.7146442682890335,34.85436622737806,23.336811793874972,6.01648527545079,-29.891975146239798,-43.27024233117697,2.026656338543083,-5.285615035064268,-5.285615035087337,39.708602533237304,41142.20645805109,25750.667706194152,25750.667706194152,66892.87416424524,73665.67208519179,73668.13289861419,25750.667706194152,99418.80060480835,99418.80060480835,99418.80060480835,125270.28675061301,123345.12406766898,1925.1626829440308,0.0,90634.94977452546,58111.68172032177,36136.96450467077,25851.486145804673,61988.45065047544,19705.606454699213,1450.0,0.0,0.8865195639132799,2.8544761089808297,0.001494314320929203,1.0,1.0,-5.285615035064268,350724.9893377054,1542007.3354124648,4.396628076956614,1542007.3354124648,4.396628076956614,0.7622620356739975,0.09139295809056229,4.232056310286596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232056310286596,1.282424458090683,1.2826230503340421,3.30004335427868,6992.395873368892,16243.107769423557,6465.67676488807,0.0001883262170729012,21416.291072078777,2183.8539228053187,19326.340533339546,1970.7382779378836,0.9024130494068612,0.9024130494068612,37689.92553489377,35405.22815468563,1.0813028621445855,0.8,4548.77472386467,4273.035954225843,1.0813028621445855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587680090915965,4.7146442682890335,-2.606085712149958,7.320729980438991,3.5,3.5,1.0,0.6,0.00015484881290942596,1.0001060654769256,0.00015483239053808002,202.17499661721308,0.0,1.3348318005043516e-06,3.7829133226293328,0.0157516858126111,5.417934240796248e-05,0.00010066947050146348,0.0004260388678889288,0.09139295811525561,0.09139295811525561,0.09139295811525561,0.0913846908632438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513617.3544561864,587.1312832077294,0.0,0.09139295811525561,0.09139295809056229,0.09139295809056229,0.375,0.375,0.5,4.29589691573199,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,25851.486145804673,19705.606454699213,0.7622620356739975,1.1385075371433975,3.8456721300535293,1.079118343212409,0.6637076104713958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.75722041231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2182457536338,259.2182457536338,-13.931754246366154,241.26481705098914,277.1716744431989,152709.64481838036,152743.2744873215,-33.629668941148424,0.0,nan,277.1716744431989,4.021674443198947,269.9903029794888,-3.159697020511203,262.80893150042425,-10.341068499575726,255.62756001545654,-17.52243998454344,248.44618853224534,-24.703811467754633,241.26481705098914,-31.88518294901084,1.0,1.0,26022.012520719443,26022.012520719443,276.48450116423453,3.3345011642345526,276.48450116423453,276.48450116423453,73667.42827146563,73668.13289861419,-0.7046271485596662,0.0,8546.071908451686,8546.071908451686,0.8659201425200997,4253.216591838029,276.48450116423453,3.3345011642345526,1.0,0.002,0.31960829658522244,0.0042961851440243455,0.0004949304331227824,0.0015050695662041302,0.2474652165613912,0.2474652165613912,0.0,-6.73087453828547e-13,0.9999091535860484,0.9999091535860484,0.0,0.09138465536805933,8.302722502959058e-06,0.0,0.0,0.0,1601550.5169031185,267.8643849649357,0.0,1.0,1280220.5581656422,2615.5608563032088,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4852.5,-33.8828283307948,4.714598664872405,34.85434914382098,23.33608466377484,6.016049988643497,-29.89294675877904,-43.271175760868914,2.0259068846650092,-5.285709226269944,-5.28570922619721,39.70837123016106,41141.89295442459,25750.79281950426,25750.79281950426,66892.68577392885,73664.8012743617,73667.42274802644,25750.79281950426,99418.2155675307,99418.2155675307,99418.2155675307,125269.58408404773,123344.70054253185,1924.8835415158767,0.0,90635.50049795918,58111.68488470149,36137.57290361965,25851.368516517035,61988.94142013669,19705.499755460674,1450.0,0.0,0.8865199233161365,2.8544661836808087,0.001494314320929203,1.0,1.0,-5.285709226269944,350723.69862395735,1541997.4231167352,4.396615994774994,1541997.4231167352,4.396615994774994,0.7622613767186204,0.09139297434738906,4.232077720519628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232077720519628,1.2824279846849012,1.2826265564127728,3.3000509744486513,6992.412019594667,16243.107769423557,6465.658006123524,0.0001883220799524524,21416.312857040502,2183.856144253186,19326.28446213698,1970.73256026645,0.9024095133062816,0.9024095133062816,37690.07807533677,35405.22815468563,1.0813083325222366,0.8,4548.793133880123,4273.035954225843,1.0813083325222366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795017162752,4.714598664872405,-2.6061668843825365,7.320765549254942,3.5,3.5,1.0,0.6,0.00015483239053808002,1.0001100843763828,0.00015481534778706438,202.17586762151024,0.0,1.3280771485249188e-06,3.76377063891962,0.015755006005482415,5.4173456346556e-05,0.00010065893419152402,0.00042599643276320027,0.09139257699346838,0.09139257699346838,0.09139257699346838,0.09138441015753014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513619.2704638591,587.1306355723463,0.0,0.09139257699346838,0.09139297434738906,0.09139297434738906,0.375,0.375,0.5,4.295272309133924,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,25851.368516517035,19705.499755460674,0.7622613767186204,1.1384796943655198,3.845660783116648,1.0791067606810143,0.6636972984516868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.73807772861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21765977050853,259.21765977050853,-13.932340229491444,241.26385200711078,277.17146728671173,152710.00092098664,152748.97268205124,-38.971761064600514,0.0,nan,277.17146728671173,4.021467286711754,269.9899443892454,-3.1600556107545685,262.80842139943707,-10.341578600562912,255.62689833403303,-17.523101665966948,248.4453752065134,-24.704624793486573,241.26385200711078,-31.886147992889192,1.0,1.0,26022.012520719443,26022.012520719443,276.4843238763996,3.334323876399651,276.4843238763996,276.4843238763996,73665.65996001709,73667.42274802644,-1.762788009349606,0.0,8546.071908451686,8546.071908451686,0.8659187795618589,4253.238109122226,276.4843238763996,3.334323876399651,1.0,0.002,0.3196300657402293,0.004296022741062914,0.000494964047356792,0.0015050179051634995,0.24748202367839597,0.24748202367839597,0.0,-1.8047479708599434e-08,0.9999055838656704,0.9999055838656704,0.0,0.0913843453760463,8.628971342763773e-06,0.0,0.0,0.0,1601550.408134222,267.86429077373003,0.0,1.0,1280220.8819286951,2615.55953359811,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4855.0,-33.88378485295388,4.71458976909081,34.854336887758464,23.336522129271202,6.01627353051487,-29.893771601671997,-43.27197053991256,2.0263551217865916,-5.285691061361945,-5.2856910613743295,39.70856836290485,41140.95636227192,25750.72313844773,25750.72313844773,66891.67950071965,73665.50088854067,73667.19716258364,25750.72313844773,99417.92030103138,99417.92030103138,99417.92030103138,125269.36756960898,123344.76222473476,1924.6053448742123,0.0,90635.19602906419,58111.24634714759,36137.721868796216,25851.447268577595,61989.169137373814,19705.573998509146,1450.0,0.0,0.8865192996263647,2.854468097786905,0.001494314320929203,1.0,1.0,-5.285691061361945,350723.94753964856,1542005.8710689498,4.396636961593932,1542005.8710689498,4.396636961593932,0.7622619265290129,0.0913929450963045,4.2320657787570815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2320657787570815,1.2824259308597041,1.2826244804123568,3.3000469476783096,6992.403487351511,16243.107769423557,6465.667919055698,0.00018832426615968798,21416.30134484415,2183.854970335859,19326.314092554625,1970.7355817281768,0.9024113819358133,0.9024113819358133,37689.99299446266,35405.22815468563,1.081305281366705,0.8,4548.7828655199655,4273.035954225843,1.081305281366705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779975190549,4.71458976909081,-2.6061559703399593,7.32074573943077,3.5,3.5,1.0,0.6,0.00015481534778706438,1.0001028057131789,0.00015479943352090158,202.1766810383964,0.0,1.3782531892979118e-06,3.905969538470282,0.01575845163845566,5.416844506094448e-05,0.0001006469027261199,0.0004259443127651048,0.09139278870779723,0.09139278870779723,0.09139278870779723,0.0913844071454014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513623.2810096808,587.1293148313408,0.0,0.09139278870779723,0.0913929450963045,0.0913929450963045,0.375,0.375,0.5,4.294647710752444,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,25851.447268577595,19705.573998509146,0.7622619265290129,1.1384490840800854,3.8456734353835853,1.0790865635330813,0.6636797513949526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.88027662816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2171543869077,259.2171543869077,-13.932845613092297,241.26291134711207,277.17139730975134,152716.66731455858,152750.47870949487,-33.81139493629894,0.0,nan,277.17139730975134,4.0213973097513644,269.9897001636525,-3.1602998363474626,262.80800303115103,-10.341996968848946,255.62630584778944,-17.52369415221054,248.4446086219896,-24.705391378010376,241.26291134711207,-31.88708865288791,1.0,1.0,26022.012520719443,26022.012520719443,276.484315644833,3.334315644832998,276.484315644833,276.484315644833,73667.15824843827,73667.19716258364,-0.038914145377930254,0.0,8546.071908451686,8546.071908451686,0.8659195397648805,4253.226107650867,276.484315644833,3.334315644832998,1.0,0.002,0.31965141824356597,0.004295992645291982,0.000494997131440144,0.0015050063525612024,0.24749856572007198,0.24749856572007198,0.0,3.4840013461018282e-09,0.9999064485526822,0.9999064485526822,0.0,0.0913843951540161,8.54994228839725e-06,0.0,0.0,0.0,1601550.4291104686,267.86430893863803,0.0,1.0,1280220.8194905433,2615.559788683538,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4857.5,-33.88475512467073,4.714567252830441,34.854323010519,23.336050856765382,6.0160402893813485,-29.894675598287396,-43.27283705407751,2.0258700218920103,-5.285730831329431,-5.285730831261462,39.70846876215829,41140.51686391187,25750.767566536648,25750.767566536648,66891.28443044852,73664.72190850285,73666.79080407078,25750.767566536648,99417.55837060744,99417.55837060744,99417.55837060744,125268.95526054973,123344.6342175927,1924.321042957027,0.0,90635.54199107486,58111.14521000849,36138.2186456293,25851.396889942283,61989.61553557158,19705.52826528807,1450.0,0.0,0.8865194584217935,2.854463907074009,0.001494314320929203,1.0,1.0,-5.285730831329431,350723.40256767423,1542001.6027621767,4.396631623305029,1542001.6027621767,4.396631623305029,0.7622616429271055,0.09139263348588492,4.232079307408876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232079307408876,1.2824282244192198,1.2826267539170024,3.3000515949541587,6992.413334371378,16243.107769423557,6465.656478563499,0.0001883217430677066,21416.314631061858,2183.8563251530195,19326.279896157845,1970.7320946661546,0.9024092253541763,0.9024092253541763,37690.08938136305,35405.22815468563,1.081308737977117,0.8,4548.794498397717,4273.035954225843,1.081308737977117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878956583271,4.714567252830441,-2.6061911171870857,7.3207583700175265,3.5,3.5,1.0,0.6,0.00015479943352090158,1.0001042844109191,0.00015478329203647142,202.17750615391284,0.0,1.2869974055823287e-06,3.6473506474203194,0.015761669131969615,5.4162981955902835e-05,0.00010063645156499875,0.0004259014442392868,0.09139257970150022,0.09139257970150022,0.09139257970150022,0.09138428935073385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513625.82821414695,587.1284644824098,0.0,0.09139257970150022,0.09139263348588492,0.09139263348588492,0.375,0.375,0.5,4.29402570527052,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,-6.798472895752639e-11,25851.396889942283,19705.52826528807,0.7622616429271055,1.1384212727067433,3.8456525153469747,1.079072419671069,0.6636678822488286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62165773711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2166143442499,259.2166143442499,-13.9333856557501,241.26197326291657,277.17125536366217,152718.83041061726,152754.93468270803,-36.10427209076381,0.0,nan,277.17125536366217,4.021255363662192,269.9893989658598,-3.1606010341401998,262.8075425800782,-10.3424574199218,255.62568616539556,-17.524313834604413,248.4438297275866,-24.706170272413374,241.26197326291657,-31.888026737083408,1.0,1.0,26022.012520719443,26022.012520719443,276.4842283257891,3.3342283257891268,276.4842283257891,276.4842283257891,73665.90638738878,73666.79080407078,-0.8844166820053943,0.0,8546.071908451686,8546.071908451686,0.8659186785417612,4253.23970394592,276.4842283257891,3.3342283257891268,1.0,0.002,0.31967241583407124,0.004295896104353732,0.0004950296065867976,0.0015049747410603757,0.2475148032933988,0.2475148032933988,0.0,4.347647173264663e-09,0.9999082778752436,0.9999082778752436,0.0,0.09138425075935451,8.382726530407196e-06,0.0,0.0,0.0,1601550.3831853943,267.86426916867055,0.0,1.0,1280220.9561916566,2615.5592302035298,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4860.0,-33.88569747367327,4.71454928252159,34.85430882947803,23.33590277647602,6.01587358028043,-29.895540368175087,-43.27366756098343,2.0257164768530718,-5.285785701325551,-5.285785701304838,39.708465301575586,41139.95969333274,25750.86258335305,25750.86258335305,66890.8222766858,73664.87986582426,73666.14859170344,25750.86258335305,99417.0111750565,99417.0111750565,99417.0111750565,125268.38779970245,123344.35151439934,1924.0362853031081,0.0,90635.6620941408,58110.93052375434,36138.59063376274,25851.37662464596,61989.967258408695,19705.512300437953,1450.0,0.0,0.8865191906209927,2.854458125221581,0.001494314320929203,1.0,1.0,-5.285785701325551,350722.6506795382,1542001.4544611406,4.396640626071499,1542001.4544611406,4.396640626071499,0.762261622913005,0.09139252352648579,4.23208395614163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23208395614163,1.282428973275035,1.2826274821873611,3.300053292880494,6992.416932073537,16243.107769423557,6465.652298574233,0.00018832082122851085,21416.319485488868,2183.856820166812,19326.267401890203,1970.7308206054263,0.9024084374061179,0.9024084374061179,37690.12250193969,35405.22815468563,1.0813099257420389,0.8,4548.798495700436,4273.035954225843,1.0813099257420389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881007700723,4.71454928252159,-2.606236100094771,7.320785382616361,3.5,3.5,1.0,0.6,0.00015478329203647142,1.0001012839436185,0.0001547676165619216,202.17830752997838,0.0,1.3053780270850962e-06,3.6994413287591623,0.015764932577037327,5.415774634416612e-05,0.0001006255456923053,0.0004258557575024018,0.09139252346608058,0.09139252346608058,0.09139252346608058,0.09138407664209515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513628.9015600578,587.1274444612974,0.0,0.09139252346608058,0.09139252352648579,0.09139252352648579,0.375,0.375,0.5,4.293392195493069,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,25851.37662464596,19705.512300437953,0.762261622913005,1.1383941369007744,3.8456653157262504,1.079058841858193,0.6636551286087713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67374841845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21606924037263,259.21606924037263,-13.933930759627344,241.2610474829733,277.1710909579415,152721.7921833713,152758.24663287817,-36.45444950690445,0.0,nan,277.1710909579415,4.02109095794151,269.9890822773784,-3.1609177226216048,262.8070736043981,-10.342926395601864,255.62506491294974,-17.52493508705024,248.44305620659503,-24.706943793404946,241.2610474829733,-31.888952517026667,1.0,1.0,26022.012520719443,26022.012520719443,276.4840983086636,3.334098308663613,276.4840983086636,276.4840983086636,73665.8956039023,73666.14859170344,-0.2529878011409892,0.0,8546.071908451686,8546.071908451686,0.8659183826071579,4253.244375922338,276.4840983086636,3.334098308663613,1.0,0.002,0.3196936477875488,0.0042957813028082735,0.0004950624291847924,0.0015049375711323996,0.24753121459239621,0.24753121459239621,0.0,3.171920191780142e-13,0.999907073563221,0.999907073563221,0.0,0.09138403074492622,8.492781559561872e-06,0.0,0.0,0.0,1601550.319823257,267.8642142986744,0.0,1.0,1280221.1447959733,2615.5584596779627,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4862.5,-33.88666323163038,4.714532475925964,34.85429535157432,23.33588444106283,6.015959984524695,-29.896400909978908,-43.274489720910765,2.0256976629148986,-5.285780812093492,-5.285780812074435,39.7084458981663,41139.22004322432,25750.806716601026,25750.806716601026,66890.02675982534,73664.4379797572,73666.002724744,25750.806716601026,99416.80944134503,99416.80944134503,99416.80944134503,125268.18062589617,123344.42460515985,1923.7560207363254,0.0,90635.66855046552,58110.64387401546,36138.91630716673,25851.37118455114,61990.28749171787,19705.50678746194,1450.0,0.0,0.8865192861293028,2.8544586404175316,0.001494314320929203,1.0,1.0,-5.285780812093492,350722.71767704684,1542000.62294515,4.396637415330073,1542000.62294515,4.396637415330073,0.7622615700647251,0.09139241285342126,4.232084286515974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232084286515974,1.2824290932697673,1.2826275820969364,3.300053241716131,6992.416823662392,16243.107769423557,6465.652424532452,0.00018832084900672624,21416.31933920686,2183.8568052501987,19326.267778387748,1970.7308589974914,0.9024084611498646,0.9024084611498646,37690.124855739756,35405.22815468563,1.0813100101536575,0.8,4548.798779779169,4273.035954225843,1.0813100101536575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798017113581,4.714532475925964,-2.60623702417383,7.320769500099794,3.5,3.5,1.0,0.6,0.0001547676165619216,1.0001038009001963,0.00015475155321139147,202.17912881913648,0.0,1.267696365684844e-06,3.5926515003508475,0.01576810181795154,5.4152563814138754e-05,0.00010061505274778284,0.00042581138372086764,0.09139241285456295,0.09139241285456295,0.09139241285456295,0.09138410298101997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513631.8468702095,587.1264661083605,0.0,0.09139241285456295,0.09139241285342126,0.09139241285342126,0.375,0.375,0.5,4.292768955711024,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,25851.37118455114,19705.50678746194,0.7622615700647251,1.1383634111647665,3.845646870591108,1.079040434661028,0.6636397685479466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56695859004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21556178897066,259.21556178897066,-13.934438211029317,241.26012621376032,277.1709973385752,152727.090727764,152761.02712151408,-33.93639375010359,0.0,nan,277.1709973385752,4.020997338575228,269.98882312288913,-3.1611768771108473,262.80664891207994,-10.343351087920041,255.62447468939388,-17.5255253106061,248.4423004571258,-24.707699542874167,241.26012621376032,-31.88987378623966,1.0,1.0,26022.012520719443,26022.012520719443,276.4840861295893,3.334086129589309,276.4840861295893,276.4840861295893,73665.8768918143,73666.002724744,-0.12583292969793547,0.0,8546.071908451686,8546.071908451686,0.8659183615757916,4253.244707948554,276.4840861295893,3.334086129589309,1.0,0.002,0.3197145139208108,0.0042956898291477506,0.0004950947464979778,0.0015049052536216694,0.24754737324898887,0.24754737324898887,0.0,1.1964734758507234e-13,0.9999086745511155,0.9999086745511155,0.0,0.09138406640029278,8.346453128472642e-06,0.0,0.0,0.0,1601550.325469189,267.8642191879065,0.0,1.0,1280221.1279902454,2615.558528336206,,,,,,,,,,,,,,,,,3.0,16243.107769423557
