time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4865.0,-33.88759896578035,4.714516528979473,34.85428234874907,23.33576901527124,6.0159305968245835,-29.89724600951975,-43.27530217180026,2.025577640558498,-5.285780734497791,-5.2857807344937875,39.70842499669769,41138.60529995871,25750.765453443644,25750.765453443644,66889.37075340236,73664.13493374514,73665.8111071056,25750.765453443644,99416.57656054925,99416.57656054925,99416.57656054925,125267.94008877786,123344.46038435261,1923.4797044252539,0.0,90635.76548114044,58110.42308163693,36139.269332781674,25851.363528228612,61990.63286101029,19705.499454181598,1450.0,0.0,0.8865193624956645,2.854458648594066,0.001494314320929203,1.0,1.0,-5.285780734497791,350722.71874034643,1541999.7272312327,4.39663484809159,1541999.7272312327,4.39663484809159,0.7622615121505685,0.09139230360144829,4.232088026306698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232088026306698,1.2824296857361683,1.282628154053847,3.3000546333090397,6992.4197722807785,16243.107769423557,6465.648998643611,0.00018832009348087296,21416.32331788651,2183.857210962613,19326.257538176742,1970.7298147865727,0.9024078153524988,0.9024078153524988,37690.151500420216,35405.22815468563,1.0813109656812114,0.8,4548.801995509826,4273.035954225843,1.0813109656812114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789109681672,4.714516528979473,-2.6062412403008803,7.320757769280354,3.5,3.5,1.0,0.6,0.00015475155321139147,1.0001005745371285,0.00015473599071074863,202.1799245816295,0.0,1.2990696864388235e-06,3.681563491367626,0.015771349492167637,5.4147442936484476e-05,0.000100604110274907,0.0004257654504916726,0.09139230360162139,0.09139230360162139,0.09139230360162139,0.09138411111477836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513634.74191727187,587.1255043555542,0.0,0.09139230360162139,0.09139230360144829,0.09139230360144829,0.375,0.375,0.5,4.292154519368357,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,25851.363528228612,19705.499454181598,0.7622615121505685,1.1383352806926337,3.845634690743947,1.0790238406401749,0.6636261544900811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.65587058105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2150632270249,259.2150632270249,-13.93493677297505,241.25921596325713,277.1709104743318,152730.9923752618,152764.33427645802,-33.34190119621644,0.0,nan,277.1709104743318,4.020910474331799,269.9885715780798,-3.1614284219201636,262.8062326849665,-10.34376731503346,255.6238937842128,-17.526106215787166,248.4415548773012,-24.708445122698777,241.25921596325713,-31.890784036742843,1.0,1.0,26022.012520719443,26022.012520719443,276.4840637854491,3.334063785449132,276.4840637854491,276.4840637854491,73665.57891869823,73665.8111071056,-0.23218840737536084,0.0,8546.071908451686,8546.071908451686,0.8659181235037074,4253.248466438232,276.4840637854491,3.334063785449132,1.0,0.002,0.3197350860552166,0.004295598906384159,0.0004951266036099926,0.0015048733964188967,0.2475633018049963,0.2475633018049963,0.0,2.888921740717976e-14,0.9999099611961221,0.9999099611961221,0.0,0.09138407474774836,8.228853699922415e-06,0.0,0.0,0.0,1601550.3255587942,267.8642192655022,0.0,1.0,1280221.1277235255,2615.558529425864,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4867.5,-33.88852332236676,4.714499596262014,34.85426892054572,23.335537255648546,6.0157679509329745,-29.89809419510353,-43.27611870886756,2.025338824413662,-5.285816044236128,-5.285816044236801,39.7083935710015,41138.087278313404,25750.812774284444,25750.812774284444,66888.90005259785,73663.9550221015,73665.35594616331,25750.812774284444,99416.16872044775,99416.16872044775,99416.16872044775,125267.50847447413,123344.3057188754,1923.202755598735,0.0,90635.93582188203,58110.25302223959,36139.64755515826,25851.339754026387,61990.98730918465,19705.47890705007,1450.0,0.0,0.8865192962890664,2.854454927881984,0.001494314320929203,1.0,1.0,-5.285816044236128,350722.2348886509,1541998.3805122513,4.396637073785222,1541998.3805122513,4.396637073785222,0.7622614183460612,0.09139219678345811,4.232094703246788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232094703246788,1.2824308307985308,1.282629279334549,3.3000568932139527,6992.424560748108,16243.107769423557,6465.643435029257,0.00018831886652691967,21416.329779281106,2183.8578698414963,19326.24090816112,1970.7281189969174,0.9024067665813583,0.9024067665813583,37690.19907123486,35405.22815468563,1.081312671659086,0.8,4548.807736803187,4273.035954225843,1.081312671659086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799324778967,4.714499596262014,-2.6062716259936924,7.320771222255706,3.5,3.5,1.0,0.6,0.00015473599071074863,1.0000993523631698,0.00015472061885163463,202.18071067412097,0.0,1.2585700825087759e-06,3.5667876138298706,0.01577449591737391,5.4142296755249224e-05,0.0001005936939554994,0.00042572203936909746,0.09139219675592998,0.09139219675592998,0.09139219675592998,0.09138398517328929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513637.59249043383,587.1245568198125,0.0,0.09139219675592998,0.09139219678345811,0.09139219678345811,0.375,0.375,0.5,4.291538653305073,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25851.339754026387,19705.47890705007,0.7622614183460612,1.138309033465981,3.845633098412315,1.0790100780131875,0.6636140036475647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54109470352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21454861531555,259.21454861531555,-13.935451384684427,241.258314276831,277.17078294323096,152733.61246697154,152768.02771282717,-34.415245855658725,0.0,nan,277.17078294323096,4.020782943230984,269.9882892137708,-3.1617107862291505,262.8057954863578,-10.344204513642183,255.62330175399623,-17.526698246003747,248.44080801770642,-24.70919198229356,241.258314276831,-31.89168572316899,1.0,1.0,26022.012520719443,26022.012520719443,276.4839752160393,3.3339752160393346,276.4839752160393,276.4839752160393,73665.1316154462,73665.35594616331,-0.224330717115663,0.0,8546.071908451686,8546.071908451686,0.8659176984550406,4253.255176763022,276.4839752160393,3.3339752160393346,1.0,0.002,0.3197557116651447,0.004295502240318867,0.0004951585072779598,0.0015048414930025173,0.24757925363897987,0.24757925363897987,0.0,2.804770304898341e-13,0.9999097270481384,0.9999097270481384,0.0,0.09138394654007735,8.250243380758247e-06,0.0,0.0,0.0,1601550.2847842043,267.86418395576385,0.0,1.0,1280221.2490934543,2615.5580335803456,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4870.0,-33.889447724495234,4.714484176540096,34.854256297570466,23.335520177520834,6.015850800390515,-29.898917871988495,-43.27690877309067,2.025320947804173,-5.28580325891636,-5.28580325891451,39.70837697531128,41137.39452179998,25750.740146295608,25750.740146295608,66888.13466809559,73663.53629983914,73665.26555368831,25750.740146295608,99416.00569998391,99416.00569998391,99416.00569998391,125267.34377920801,123344.41244733181,1922.9313318761997,0.0,90635.94693165012,58109.99008645092,36139.952050221335,25851.338079224097,61991.290129445435,19705.476504164963,1450.0,0.0,0.8865194219402586,2.85445627511593,0.001494314320929203,1.0,1.0,-5.28580325891636,350722.4100866778,1541997.6693197547,4.396632849719139,1541997.6693197547,4.396632849719139,0.7622613747797307,0.09139208874377844,4.232095179414006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232095179414006,1.2824309457993301,1.28262937463877,3.3000569685849017,6992.424720450104,16243.107769423557,6465.6432494734545,0.00018831882560625262,21416.3299947805,2183.8578918163184,19326.24035352241,1970.7280624395091,0.9024067316030582,0.9024067316030582,37690.20246375573,35405.22815468563,1.0813127933212137,0.8,4548.808146244516,4273.035954225843,1.0813127933212137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783646655761,4.714484176540096,-2.6062663980997356,7.320750574639831,3.5,3.5,1.0,0.6,0.00015472061885163463,1.000099358023341,0.00015470524764402824,202.18149681095915,0.0,1.243157360020053e-06,3.5231079582968303,0.01577760381077396,5.413731784861426e-05,0.00010058330100302037,0.0004256781033044304,0.09139208874416847,0.09139208874416847,0.09139208874416847,0.0913840412566827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513640.455556205,587.1236058956015,0.0,0.09139208874416847,0.09139208874377844,0.09139208874377844,0.375,0.375,0.5,4.290935090184453,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,25851.338079224097,19705.476504164963,0.7622613747797307,1.138280273992451,3.8456143407923187,1.078992460528325,0.663599586908097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.49741504798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2140675162504,259.2140675162504,-13.935932483749582,241.2574224643049,277.17071256140525,152738.60593981398,152770.77999031064,-32.174050496663426,0.0,nan,277.17071256140525,4.020712561405276,269.988054544429,-3.161945455570958,262.8053965287923,-10.344603471207677,255.62273850995928,-17.5272614900407,248.44008048861122,-24.70991951138876,241.2574224643049,-31.892577535695068,1.0,1.0,26022.012520719443,26022.012520719443,276.48397742428295,3.3339774242829776,276.48397742428295,276.48397742428295,73665.06629391476,73665.26555368831,-0.19925977355160285,0.0,8546.071908451686,8546.071908451686,0.8659176681426162,4253.255655311075,276.48397742428295,3.3339774242829776,1.0,0.002,0.3197759177567432,0.00429541491232509,0.0004951898105708247,0.0015048101891890421,0.24759490528541234,0.24759490528541234,0.0,-2.4013343397077946e-13,0.9999115630552231,0.9999115630552231,0.0,0.09138400630667316,8.082437105278428e-06,0.0,0.0,0.0,1601550.2995482963,267.8641967410836,0.0,1.0,1280221.2051465646,2615.558213121254,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4872.5,-33.89038554460435,4.7144400894546425,34.85424061492844,23.33489212850111,6.015464693335509,-29.89980082563473,-43.27775304028762,2.0246754125874946,-5.285888675497631,-5.285888675490527,39.708263854018696,41137.04330480564,25750.846569733807,25750.846569733807,66887.88987453944,73662.81224978153,73664.5567511932,25750.846569733807,99415.40332092701,99415.40332092701,99415.40332092701,125266.67025105521,123344.01724099262,1922.6530100625973,0.0,90636.39654583774,58109.94516180808,36140.50153781073,25851.266930128197,61991.76846793892,19705.41374570037,1450.0,0.0,0.8865193966300375,2.854447274481003,0.001494314320929203,1.0,1.0,-5.285888675497631,350721.2396192894,1541992.821620356,4.396633700582837,1541992.821620356,4.396633700582837,0.7622610450374028,0.09139200608693024,4.232112820998626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232112820998626,1.2824339859549507,1.2826323955512045,3.300062901754143,6992.4372921237655,16243.107769423557,6465.628642278543,0.00018831560433674475,21416.346959401428,2183.8596217262193,19326.196691639307,1970.7236101665,0.9024039780582385,0.9024039780582384,37690.32815367352,35405.22815468563,1.0813173007980865,0.8,4548.82331568603,4273.035954225843,1.0813173007980865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806620165049,4.7144400894546425,-2.6063407406047205,7.320780830059363,3.5,3.5,1.0,0.6,0.00015470524764402824,1.0001008010899484,0.0001546896547582249,202.18229436455474,0.0,1.243109504661062e-06,3.5229723362094494,0.015780711584535614,5.413199782858533e-05,0.00010057324981544291,0.00042563733999343367,0.0913918835022808,0.0913918835022808,0.0913918835022808,0.09138375049667995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513642.9233637136,587.122781189588,0.0,0.0913918835022808,0.09139200608693024,0.09139200608693024,0.375,0.375,0.5,4.290315814733181,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,25851.266930128197,19705.41374570037,0.7622610450374028,1.1382532492463464,3.8456010333348236,1.0789801860408728,0.6635888009241261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.497279425894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2135200979987,259.2135200979987,-13.936479902001281,241.25652427204153,277.170516095922,152739.22675396802,152775.65655456096,-36.42980059295765,0.0,nan,277.170516095922,4.020516095922005,269.98771763030294,-3.1622823696970386,262.8049192124484,-10.34508078755158,255.6221208449247,-17.527879155075283,248.4393225323524,-24.71067746764757,241.25652427204153,-31.893475727958446,1.0,1.0,26022.012520719443,26022.012520719443,276.483809068726,3.333809068725998,276.483809068726,276.483809068726,73663.5847866025,73664.5567511932,-0.9719645907025551,0.0,8546.071908451686,8546.071908451686,0.8659165450934153,4253.273385103619,276.483809068726,3.333809068725998,1.0,0.002,0.31979707163717647,0.004295306127093645,0.0004952224809470461,0.00150477682336564,0.24761124047352304,0.24761124047352304,0.0,-6.956873141797382e-10,0.9999091877936636,0.9999091877936636,0.0,0.09138370657721596,8.299509714267818e-06,0.0,0.0,0.0,1601550.2009118204,267.86411132450235,0.0,1.0,1280221.4987483295,2615.5570136390747,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4875.0,-33.89128284756946,4.714421052058047,34.854225986741575,23.3349559706636,6.015407315991044,-29.900613831147847,-43.27853409396482,2.0247383032617274,-5.2859338277135635,-5.285933827725846,39.70829481503126,41136.42052029721,25750.913815443524,25750.913815443524,66887.33433574073,73663.31331946063,73663.98401207059,25750.913815443524,99414.89782751411,99414.89782751411,99414.89782751411,125266.1605092853,123343.78805478822,1922.3724544970726,0.0,90636.38275382813,58109.66945001287,36140.79255979473,25851.262681771183,61992.05524156592,19705.41250381905,1450.0,0.0,0.8865190533742975,2.8544425166479064,0.001494314320929203,1.0,1.0,-5.2859338277135635,350720.6208976129,1541994.1484217602,4.396645239949891,1541994.1484217602,4.396645239949891,0.7622611222667344,0.09139187595333972,4.232112110583439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232112110583439,1.2824337250011628,1.28263211455916,3.3000630193030847,6992.437541195868,16243.107769423557,6465.628352871958,0.00018831554051617686,21416.347295519303,2183.859656000704,19326.195826583655,1970.7235219553727,0.9024039235031949,0.9024039235031949,37690.32309222396,35405.22815468563,1.081317119284912,0.8,4548.82270482269,4273.035954225843,1.081317119284912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821136421644,4.714421052058047,-2.606378895473871,7.320799947531919,3.5,3.5,1.0,0.6,0.0001546896547582249,1.000096446653566,0.00015467473689745993,202.18305746642767,0.0,1.261042170994422e-06,3.5737935125981917,0.0157838641899631,5.412707656973362e-05,0.00010056257818849127,0.0004255921050230079,0.0913918757947972,0.0913918757947972,0.0913918757947972,0.0913835627936938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513646.1160840402,587.121723303441,0.0,0.0913918757947972,0.09139187595333972,0.09139187595333972,0.375,0.375,0.5,4.2896923368670095,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25851.262681771183,19705.41250381905,0.7622611222667344,1.1382268513408287,3.8456236493626026,1.0789662332552012,0.6635756849809211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54810060229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2129994323607,259.2129994323607,-13.937000567639302,241.2556411965409,277.1703577787224,152743.22114587383,152778.04125684692,-34.82011097308303,0.0,nan,277.1703577787224,4.020357778722428,269.98741439747397,-3.1625856025260077,262.8044710468762,-10.34552895312379,255.6215277287185,-17.528472271281487,248.43858444583208,-24.7114155541679,241.2556411965409,-31.894358803459085,1.0,1.0,26022.012520719443,26022.012520719443,276.48369689866905,3.333696898669075,276.48369689866905,276.48369689866905,73664.22451783223,73663.98401207059,0.24050576164154336,0.0,8546.071908451686,8546.071908451686,0.8659165903178802,4253.272671136357,276.48369689866905,3.333696898669075,1.0,0.002,0.3198179519627426,0.0042952087851167815,0.0004952547689559439,0.0015047452296310302,0.24762738447797197,0.24762738447797197,0.0,-1.4130259462508121e-12,0.9999086119048609,0.9999086119048609,0.0,0.09138352382388516,8.352129454563618e-06,0.0,0.0,0.0,1601550.1487713694,267.8640661722864,0.0,1.0,1280221.65394964,2615.556379579147,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4877.5,-33.89216699436548,4.71441684647877,34.854214675867084,23.33533629952001,6.015775328488935,-29.901372273684498,-43.27926520546896,2.0251292316319023,-5.2858590374307255,-5.285859037421083,39.70835557926375,41135.540642090964,25750.71040104212,25750.71040104212,66886.25104313309,73663.1732021246,73664.27036850541,25750.71040104212,99414.98076954753,99414.98076954753,99414.98076954753,125266.2916761536,123344.18973026006,1922.1019458935432,0.0,90636.10080075788,58109.27719634969,36140.91511600909,25851.310906606075,61992.22602261517,19705.453984631113,1450.0,0.0,0.8865192146862605,2.8544503975421165,0.001494314320929203,1.0,1.0,-5.2858590374307255,350721.64575075277,1541996.752412442,4.396639817059629,1541996.752412442,4.396639817059629,0.7622613048839839,0.09139173993006727,4.2321011639789035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2321011639789035,1.2824319338603891,1.2826303040091638,3.3000590926018125,6992.429220987064,16243.107769423557,6465.63802031243,0.0001883176724257835,21416.336067813736,2183.858511093364,19326.224723210173,1970.7264685912287,0.9024057458761698,0.9024057458761698,37690.245101630586,35405.22815468563,1.0813143223951858,0.8,4548.8132921843035,4273.035954225843,1.0813143223951858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777225580961,4.71441684647877,-2.6063252717990184,7.3207421182777885,3.5,3.5,1.0,0.6,0.00015467473689745993,1.0000950331999,0.0001546600390590515,202.18380938495184,0.0,1.2064554801274485e-06,3.419094830681189,0.01578688032866342,5.412247036149329e-05,0.00010055226653596663,0.00042554736424758134,0.09139185322501642,0.09139185322501642,0.09139185322501642,0.09138383172491452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513649.3446753787,587.1206550369785,0.0,0.09139185322501642,0.09139173993006727,0.09139173993006727,0.375,0.375,0.5,4.289091376230149,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25851.310906606075,19705.453984631113,0.7622613048839839,1.1381986457744517,3.8456031867135363,1.078945786181844,0.6635596635469171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.393401920366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2125727749761,259.2125727749761,-13.937427225023896,241.25478012686295,277.170365539574,152750.75105803594,152779.3074661721,-28.55640813618056,0.0,nan,277.170365539574,4.020365539574016,269.98724839865145,-3.162751601348532,262.80413124589677,-10.345868754103208,255.62101418899059,-17.52898581100939,248.4378971498806,-24.71210285011938,241.25478012686295,-31.895219873137023,1.0,1.0,26022.012520719443,26022.012520719443,276.48380519634867,3.333805196348692,276.48380519634867,276.48380519634867,73665.0951460701,73664.27036850541,0.8247775646887021,0.0,8546.071908451686,8546.071908451686,0.8659172871699947,4253.261669798798,276.48380519634867,3.333805196348692,1.0,0.002,0.31983779541191576,0.004295111055213516,0.0004952855742122962,0.0015047068374274876,0.24764278710614812,0.24764278710614812,0.0,-7.588360216234658e-09,0.9999130398566659,0.9999130398566659,0.0,0.0913837924912634,7.947438803870676e-06,0.0,0.0,0.0,1601550.2351369727,267.86414096256925,0.0,1.0,1280221.3968736432,2615.557429838359,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4880.0,-33.89307084522154,4.71440203421117,34.85420240555862,23.33497811285781,6.015630796364273,-29.90220068104606,-43.28005949556825,2.0247606314179576,-5.285874073988396,-5.285874073986746,39.70827297793032,41135.052233215654,25750.710978609633,25750.710978609633,66885.76321182528,73662.44007073676,73664.03727882128,25750.710978609633,99414.74825743091,99414.74825743091,99414.74825743091,125266.02359569313,123344.18639394666,1921.8372017464703,0.0,90636.36112767253,58109.15404424024,36141.34120381365,25851.27533826222,61992.61654207588,19705.420880301397,1450.0,0.0,0.8865194380796135,2.854448813089997,0.001494314320929203,1.0,1.0,-5.285874073988396,350721.43970423564,1541993.2126159377,4.396632307156086,1541993.2126159377,4.396632307156086,0.7622610730982233,0.09139166115517786,4.232111366222063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232111366222063,1.2824336819938529,1.2826320335630494,3.300062549544257,6992.436545833281,16243.107769423557,6465.629509421062,0.0001883157955611661,21416.34595229996,2183.8595190304495,19326.199283586324,1970.7238744715398,0.9024041415202686,0.9024041415202686,37690.31778891998,35405.22815468563,1.0813169290983864,0.8,4548.822064770083,4273.035954225843,1.0813169290983864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777350259818,4.71440203421117,-2.606340248264916,7.320742282476086,3.5,3.5,1.0,0.6,0.0001546600390590515,1.0000971519322446,0.00015464501499703255,202.18457806601384,0.0,1.1886659836561292e-06,3.36867939768147,0.01578985199362256,5.4117466521517825e-05,0.00010054257253753367,0.0004255073640253025,0.09139166120161904,0.09139166120161904,0.09139166120161904,0.09138380402719043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513651.8155195333,587.1198308798665,0.0,0.09139166120161904,0.09139166115517786,0.09139166115517786,0.375,0.375,0.5,4.288502068575185,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,25851.27533826222,19705.420880301397,0.7622610730982233,1.1381717131425955,3.845580140574572,1.0789311202315248,0.6635476049844792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34298648737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21211106088145,259.21211106088145,-13.937888939118523,241.25391730900662,277.1703048876314,152752.86533154978,152783.74298824358,-30.877656693776615,0.0,nan,277.1703048876314,4.020304887631426,269.9870273343754,-3.1629726656245793,262.8037497735487,-10.346250226451275,255.62047227426424,-17.529527725735733,248.43719478646256,-24.712805213537422,241.25391730900662,-31.896082690993353,1.0,1.0,26022.012520719443,26022.012520719443,276.483762885301,3.3337628853010415,276.483762885301,276.483762885301,73664.05411444194,73664.03727882128,0.016835620655911043,0.0,8546.071908451686,8546.071908451686,0.8659166377033323,4253.271923053173,276.483762885301,3.3337628853010415,1.0,0.002,0.3198575066239584,0.004295043238104154,0.0004953160826467118,0.0015046839142723299,0.24765804132335592,0.24765804132335592,0.0,-3.0809582315938222e-12,0.9999137285675543,0.9999137285675543,0.0,0.0913837766656564,7.884489521445712e-06,0.0,0.0,0.0,1601550.217773208,267.8641259260116,0.0,1.0,1280221.4485586816,2615.55721868407,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4882.5,-33.89395851769291,4.7143885022377425,34.85419074048197,23.334858775511407,6.01559159115728,-29.903003506809846,-43.28083125930277,2.024636580143954,-5.285863744080473,-5.285863744107887,39.70825615266915,41134.47660697784,25750.649534339995,25750.649534339995,66885.12614131783,73662.16446334231,73663.92131532966,25750.649534339995,99414.57084966966,99414.57084966966,99414.57084966966,125265.84357877355,123344.26631717106,1921.5772616024974,0.0,90636.46141809506,58108.951067505375,36141.67816732187,25851.272729103897,61992.95089642577,19705.417736704556,1450.0,0.0,0.8865195520183519,2.8544499015866855,0.001494314320929203,1.0,1.0,-5.285863744080473,350721.58125534176,1541992.4915871397,4.396628476833015,1541992.4915871397,4.396628476833015,0.762261028429745,0.0913915573470074,4.232115231639819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232115231639819,1.282434291098351,1.2826326234933811,3.3000639962732046,6992.439611278321,16243.107769423557,6465.625947552837,0.0001883150100917521,21416.350089072628,2183.8599408638656,19326.18863692384,1970.7227888141047,0.9024034700845097,0.9024034700845097,37690.34532861308,35405.22815468563,1.081317916724017,0.8,4548.8253885192835,4273.035954225843,1.081317916724017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587640863536425,4.7143885022377425,-2.6063363120735565,7.3207248143112995,3.5,3.5,1.0,0.6,0.00015464501499703255,1.0000954136001912,0.0001546302611671161,202.18533299337597,0.0,1.2150534560551268e-06,3.4434614944602293,0.015792889627262698,5.411260500246931e-05,0.00010053240999456325,0.00042546474361145027,0.09139155734987081,0.09139155734987081,0.09139155734987081,0.09138385061987471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513654.55280761514,587.118921671327,0.0,0.09139155734987081,0.0913915573470074,0.0913915573470074,0.375,0.375,0.5,4.28792406371289,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,25851.272729103897,19705.417736704556,0.762261028429745,1.138145174569406,3.8455674906002324,1.078915024597968,0.6635347408401794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41776858415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21164873082756,259.21164873082756,-13.938351269172415,241.25306076570038,277.17023674408716,152756.23215434267,152787.15100619264,-30.918851849961847,0.0,nan,277.17023674408716,4.020236744087185,269.9868015242852,-3.1631984757147507,262.80336629961016,-10.346633700389816,255.619931114505,-17.530068885494984,248.43649593677716,-24.713504063222814,241.25306076570038,-31.896939234299595,1.0,1.0,26022.012520719443,26022.012520719443,276.48375964596437,3.333759645964392,276.48375964596437,276.48375964596437,73663.67287574797,73663.92131532966,-0.24843958168639801,0.0,8546.071908451686,8546.071908451686,0.8659163916339171,4253.275807798018,276.48375964596437,3.333759645964392,1.0,0.002,0.31987685736410576,0.00429495931912132,0.0004953460588669992,0.0015046539411325834,0.2476730294334996,0.2476730294334996,0.0,-4.172009959724221e-16,0.9999153062241661,0.9999153062241661,0.0,0.09138381705093634,7.74029607105537e-06,0.0,0.0,0.0,1601550.229701875,267.8641362559195,0.0,1.0,1280221.413051776,2615.557363744149,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4885.0,-33.89483944979919,4.714374708806639,34.85417896039193,23.33468167288231,6.015487367183938,-29.90380676814276,-43.281599146407075,2.0244546866672417,-5.2858824133757025,-5.285882413379232,39.70823135796382,41133.92351205361,25750.66208962861,25750.66208962861,66884.58560168222,73661.93605683178,73663.5973264757,25750.66208962861,99414.25941610432,99414.25941610432,99414.25941610432,125265.51656857406,123344.19797566281,1921.318592911245,0.0,90636.58214039967,58108.74574370593,36142.04044077082,25851.257152469738,61993.29759324055,19705.40399510741,1450.0,0.0,0.8865195467410296,2.8544479343412656,0.001494314320929203,1.0,1.0,-5.2858824133757025,350721.3254293323,1541991.4290366182,4.396628654242805,1541991.4290366182,4.396628654242805,0.7622609561649432,0.09139145699123645,4.2321200308106475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2321200308106475,1.2824351692166238,1.2826334828256423,3.3000654788622494,6992.442752706599,16243.107769423557,6465.622297357467,0.00018831420515144474,21416.35432845664,2183.860373160727,19326.17772624561,1970.721676234556,0.9024027819975997,0.9024027819975997,37690.379520949624,35405.22815468563,1.0813191429263103,0.8,4548.8295151720695,4273.035954225843,1.0813191429263103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876679664984,4.714374708806639,-2.606353674883088,7.320728383689726,3.5,3.5,1.0,0.6,0.0001546302611671161,1.0000946897590328,0.00015461562065125392,202.18608219346783,0.0,1.193203205834939e-06,3.381537885336217,0.015795872635277285,5.410776830439414e-05,0.00010052249286272196,0.00042542325559134596,0.09139145696365313,0.09139145696365313,0.09139145696365313,0.0913837870954575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513657.2376357289,587.1180294612312,0.0,0.09139145696365313,0.09139145699123645,0.09139145699123645,0.375,0.375,0.5,4.28734882658438,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25851.257152469738,19705.40399510741,0.7622609561649432,1.1381184628871033,3.845561458002938,1.078900271454103,0.6635221081792986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35584497503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2111755979426,259.2111755979426,-13.938824402057378,241.25220938188932,277.17014184493155,152759.0173706596,152790.65867640215,-31.641305742549584,0.0,nan,277.17014184493155,4.0201418449315725,269.98655533683745,-3.1634446631625224,262.8029688255519,-10.347031174448091,255.6193823397588,-17.530617660241177,248.4357958586866,-24.714204141313388,241.25220938188932,-31.897790618110662,1.0,1.0,26022.012520719443,26022.012520719443,276.4837030658426,3.333703065842599,276.4837030658426,276.4837030658426,73663.28653709784,73663.5973264757,-0.3107893778651487,0.0,8546.071908451686,8546.071908451686,0.8659160861225224,4253.2806309647,276.4837030658426,3.333703065842599,1.0,0.002,0.3198961200674429,0.004294871268227594,0.0004953758690367392,0.0015046241312108074,0.2476879345183696,0.2476879345183696,0.0,2.4754677474536635e-13,0.9999156914617245,0.9999156914617245,0.0,0.09138375191108665,7.705080149795455e-06,0.0,0.0,0.0,1601550.2081431323,267.8641175866243,0.0,1.0,1280221.4772235914,2615.5571015763276,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4887.5,-33.895679077937636,4.714360305516852,34.854166913097025,23.334517247881763,6.015391415210418,-29.904572028522992,-43.28233493780715,2.024284419432978,-5.285908637994567,-5.285908637956609,39.70820380629593,41133.41804968998,25750.69252944416,25750.69252944416,66884.11057913414,73661.731391742,73663.22453408668,25750.69252944416,99413.91706353084,99413.91706353084,99413.91706353084,125265.15501069457,123344.09504539921,1921.059965295355,0.0,90636.7135053814,58108.568261821194,36142.38360395578,25851.23794716372,61993.621551119504,19705.387252887416,1450.0,0.0,0.886519512877536,2.8544451709682135,0.001494314320929203,1.0,1.0,-5.285908637994567,350720.9660727066,1541990.2483405094,4.396629792645032,1541990.2483405094,4.396629792645032,0.7622608748239618,0.09139134140612445,4.232125119993946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232125119993946,1.2824359929189417,1.2826342878788342,3.3000673276186223,6992.446669999509,16243.107769423557,6465.617745587643,0.0001883132014062891,21416.359614980156,2183.860912236101,19326.164120701,1970.7202888551137,0.9024019239564356,0.9024019239564355,37690.41577951045,35405.22815468563,1.0813204432276446,0.8,4548.833891196236,4273.035954225843,1.0813204432276446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773367658979,4.714360305516852,-2.6063767319939255,7.320737037510778,3.5,3.5,1.0,0.6,0.00015461562065125392,1.0000902505184097,0.00015460166777059062,202.18679627081514,0.0,1.1840434173852353e-06,3.355579044869757,0.015798832743820747,5.410313414324945e-05,0.00010051248650800447,0.0004253814190235783,0.09139135645915764,0.09139135645915764,0.09139135645915764,0.09138369513669208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513659.90490555466,587.1171429346507,0.0,0.09139135645915764,0.09139134140612445,0.09139134140612445,0.375,0.375,0.5,4.286774426475438,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,25851.23794716372,19705.387252887416,0.7622608748239618,1.1380936714198322,3.845557575400107,1.078886971040754,0.6635104873776676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.329886134554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.210704374239,259.210704374239,-13.939295625760963,241.25137547915818,277.1700332898601,152762.11163090498,152793.62536491643,-31.513734011452893,0.0,nan,277.1700332898601,4.020033289860123,269.98630171737204,-3.1636982826279336,262.80257014303055,-10.347429856969427,255.61883858527744,-17.531161414722533,248.43510703073576,-24.714892969264213,241.25137547915818,-31.898624520841793,1.0,1.0,26022.012520719443,26022.012520719443,276.48363321977536,3.333633219775379,276.48363321977536,276.48363321977536,73662.99922485444,73663.22453408668,-0.22530923223530408,0.0,8546.071908451686,8546.071908451686,0.8659157621491609,4253.285745593916,276.48363321977536,3.333633219775379,1.0,0.002,0.3199153239519021,0.004294782894075161,0.0004954055803759151,0.0015045946276438789,0.24770279018795752,0.24770279018795752,0.0,2.080197940984574e-10,0.9999159471248631,0.9999159471248631,0.0,0.09138365970111666,7.681705007803555e-06,0.0,0.0,0.0,1601550.1778597194,267.8640913620054,0.0,1.0,1280221.5673652492,2615.556733311271,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4890.0,-33.896550373894236,4.714347313050986,34.85415559859242,23.334495874028676,6.015463621468849,-29.905348974349877,-43.283079739753134,2.024262221784154,-5.2858948764053935,-5.285894876350711,39.70818963532856,41132.7665026885,25750.623637709366,25750.623637709366,66883.39014039787,73661.34096423846,73663.14567460223,25750.623637709366,99413.7693123116,99413.7693123116,99413.7693123116,125265.0068138444,123344.1995491974,1920.8072646470075,0.0,90636.7263655247,58108.32609047875,36142.66697227327,25851.237501532803,61993.90447380608,19705.385965496862,1450.0,0.0,0.886519634704358,2.854446621071162,0.001494314320929203,1.0,1.0,-5.2858948764053935,350721.1546480771,1541989.6410583358,4.3966256971456685,1541989.6410583358,4.3966256971456685,0.7622608381640711,0.0913912567627675,4.232125670264668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232125670264668,1.2824361251333471,1.2826344022190732,3.300067416476289,6992.446858278242,16243.107769423557,6465.617526812196,0.00018831315316274622,21416.35986907177,2183.8609381462347,19326.16346676655,1970.7202221723576,0.9024018827156637,0.9024018827156637,37690.419699986596,35405.22815468563,1.0813205838234359,0.8,4548.834364356174,4273.035954225843,1.0813205838234359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758496076779,4.714347313050986,-2.606370139034122,7.320717452085108,3.5,3.5,1.0,0.6,0.00015460166777059062,1.0000936552770086,0.0001545871898645019,202.1875372855467,0.0,1.128435296025066e-06,3.197985628935037,0.015801653832060808,5.4098443606024604e-05,0.00010050322416456602,0.0004253422749312241,0.09139125676997276,0.09139125676997276,0.09139125676997276,0.09138375411913235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513662.5805114549,587.1162543249498,0.0,0.09139125676997276,0.0913912567627675,0.0913912567627675,0.375,0.375,0.5,4.286211728767014,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,25851.237501532803,19705.385965496862,0.7622608381640711,1.1380667213696036,3.845539873905587,1.0788704261829116,0.6634969494471523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.17229271862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.21025874908605,259.21025874908605,-13.939741250913926,241.25054506727258,277.169972444101,152766.5992022839,152796.4008956814,-29.80169339751687,0.0,nan,277.169972444101,4.019972444101029,269.9860869620833,-3.1639130379167,262.802201478879,-10.347798521120978,255.61831600633548,-17.5316839936645,248.43443053584465,-24.715569464155323,241.25054506727258,-31.899454932727394,1.0,1.0,26022.012520719443,26022.012520719443,276.48363775381034,3.3336377538103648,276.48363775381034,276.48363775381034,73662.9104042936,73663.14567460223,-0.23527030863624532,0.0,8546.071908451686,8546.071908451686,0.8659157271193643,4253.286298615991,276.48363775381034,3.3336377538103648,1.0,0.002,0.3199341622512927,0.004294701172248668,0.0004954347665723479,0.0015045652336301673,0.24771738328617396,0.24771738328617396,0.0,2.0251508803248441e-13,0.9999175487911032,0.9999175487911032,0.0,0.09138372144316481,7.535319602690557e-06,0.0,0.0,0.0,1601550.1937511961,267.8641051235946,0.0,1.0,1280221.5200626594,2615.5569265614304,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4892.5,-33.8973748988562,4.71433286178039,34.85414358998899,23.33423540638762,6.015255809388219,-29.90611182794299,-43.283815077133454,2.0239927959314548,-5.285936989528977,-5.285936989470865,39.70815763632594,41132.35513975584,25750.69486697198,25750.69486697198,66883.05000672782,73661.25502751599,73662.65452404546,25750.69486697198,99413.34939101743,99413.34939101743,99413.34939101743,125264.56055271334,123344.00836175667,1920.5521909566787,0.0,90636.93426244489,58108.199442296725,36143.038689053516,25851.21116169591,61994.249850749424,19705.36338824455,1450.0,0.0,0.8865195358172016,2.8544421834775586,0.001494314320929203,1.0,1.0,-5.285936989528977,350720.5775712276,1541988.2697775622,4.396629021473371,1541988.2697775622,4.396629021473371,0.762260741479001,0.09139114485036133,4.232133706060705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232133706060705,1.2824374106262384,1.2826356693427392,3.300070374579976,6992.453126144992,16243.107769423557,6465.610243617696,0.0001883115471148187,21416.368328024844,2183.861800719394,19326.141696810795,1970.7180022546738,0.9024005097783624,0.9024005097783624,37690.4769520611,35405.22815468563,1.0813226369930107,0.8,4548.841274075037,4273.035954225843,1.0813226369930107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773872258509,4.71433286178039,-2.606404840272767,7.320737702053156,3.5,3.5,1.0,0.6,0.0001545871898645019,1.0000886282833887,0.00015457349028140084,202.18823852735025,0.0,1.1709008708526806e-06,3.318333067996497,0.01580458108423794,5.409381304301202e-05,0.00010049337682148987,0.00042530140728208685,0.09139115883765621,0.09139115883765621,0.09139115883765621,0.09138360185826043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513665.187793689,587.1153874734316,0.0,0.09139115883765621,0.09139114485036133,0.09139114485036133,0.375,0.375,0.5,4.285645170145356,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,25851.21116169591,19705.36338824455,0.762260741479001,1.1380436352799914,3.84554322320449,1.0788589291385593,0.6634866175295547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.292640157684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20978793085277,259.20978793085277,-13.940212069147208,241.2497277731679,277.169848097653,152768.40759413815,152799.89420556978,-31.486611431635172,0.0,nan,277.169848097653,4.019848097653039,269.9858240281232,-3.164175971876773,262.8017999579935,-10.348200042006454,255.61777589487792,-17.532224105122054,248.43375183330122,-24.71624816669876,241.2497277731679,-31.900272226832072,1.0,1.0,26022.012520719443,26022.012520719443,276.483538169777,3.3335381697770003,276.483538169777,276.483538169777,73662.41422195396,73662.65452404546,-0.24030209149350412,0.0,8546.071908451686,8546.071908451686,0.8659152155669714,4253.294374591009,276.483538169777,3.3335381697770003,1.0,0.002,0.3199531084752367,0.004294611432336752,0.0004954640626192811,0.0015045361339823178,0.24773203130964055,0.24773203130964055,0.0,1.966015987162062e-10,0.9999170748038629,0.9999170748038629,0.0,0.09138356622174942,7.578628611906903e-06,0.0,0.0,0.0,1601550.1451201963,267.864063010471,0.0,1.0,1280221.6648177183,2615.5563351786714,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4895.0,-33.89823229674653,4.714319599253979,34.854132219496286,23.334221366699808,6.015335126108434,-29.906875554462594,-43.28454643310977,2.0239783837833967,-5.285927624537862,-5.285927624494037,39.70814227573222,41131.704319644334,25750.636601151138,25750.636601151138,66882.34092079547,73660.85987559555,73662.54693487588,25750.636601151138,99413.18353602702,99413.18353602702,99413.18353602702,125264.39229293751,123344.08991679153,1920.302376145981,0.0,90636.93823087314,58107.95405504115,36143.31575092444,25851.208756910488,61994.524507834925,19705.360500649345,1450.0,0.0,0.8865196395017676,2.854443170295979,0.001494314320929203,1.0,1.0,-5.285927624537862,350720.7058998,1541987.6115171704,4.396625535869309,1541987.6115171704,4.396625535869309,0.7622607006870328,0.09139106046544795,4.23213393098628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23213393098628,1.2824375060347155,1.2826357471961922,3.3000703044563924,6992.452977561533,16243.107769423557,6465.610416271914,0.00018831158518719415,21416.368127496997,2183.8617802712442,19326.142212885807,1970.7180548796794,0.9024005423250314,0.9024005423250314,37690.47855457233,35405.22815468563,1.0813226944621581,0.8,4548.841467481165,4273.035954225843,1.0813226944621581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761294480542,4.714319599253979,-2.606401538244568,7.320721137498547,3.5,3.5,1.0,0.6,0.00015457349028140084,1.000092162606616,0.0001545592456984407,202.18896773165486,0.0,1.1079578303037663e-06,3.139952491080874,0.0158073509788137,5.408920791555825e-05,0.00010048428236584259,0.00042526294093128876,0.09139106046437867,0.09139106046437867,0.09139106046437867,0.09138364413872575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513667.8260195535,587.114511203438,0.0,0.09139106046437867,0.09139106046544795,0.09139106046544795,0.375,0.375,0.5,4.285088944377513,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,25851.208756910488,19705.360500649345,0.7622607006870328,1.1380169047880535,3.8455260414146872,1.0788427115420947,0.663473180029731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.11425958077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2093463179364,259.2093463179364,-13.940653682063555,241.24891288074897,277.16977976098605,152772.97804584497,152802.51141567933,-29.533369834349198,0.0,nan,277.16977976098605,4.019779760986069,269.9856063819532,-3.1643936180468017,262.80143300255304,-10.348566997446937,255.61725962764686,-17.532740372353118,248.43308625373038,-24.716913746269597,241.24891288074897,-31.901087119251002,1.0,1.0,26022.012520719443,26022.012520719443,276.48353494544136,3.333534945441386,276.48353494544136,276.48353494544136,73662.37708597057,73662.54693487588,-0.16984890530875418,0.0,8546.071908451686,8546.071908451686,0.8659152012483877,4253.294600641211,276.48353494544136,3.333534945441386,1.0,0.002,0.31997173075123464,0.004294530012642178,0.000495492909784897,0.0015045070899996104,0.24774645489244848,0.24774645489244848,0.0,-2.154925543562669e-13,0.9999184941000153,0.9999184941000153,0.0,0.09138361155481417,7.448910633790608e-06,0.0,0.0,0.0,1601550.1559346162,267.8640723754621,0.0,1.0,1280221.6326275193,2615.55646668859,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4897.5,-33.89908004436931,4.714306873194268,34.8541211279635,23.334100387897365,6.0152902129967645,-29.90764301863176,-43.28528236420823,2.023853187261247,-5.285930350476349,-5.285930350450011,39.70812308981196,41131.149694513755,25750.610850884015,25750.610850884015,66881.76054539777,73660.5983457274,73662.35024105369,25750.610850884015,99412.9610919377,99412.9610919377,99412.9610919377,125264.16185267703,123344.10644486613,1920.055407810893,0.0,90637.03244610975,58107.7532320972,36143.64357112505,25851.20076073934,61994.84433186439,19705.35301751031,1450.0,0.0,0.8865196953069863,2.8544428830552637,0.001494314320929203,1.0,1.0,-5.285930350476349,350720.66854623,1541986.7893266506,4.396623659843972,1541986.7893266506,4.396623659843972,0.7622606469962188,0.09139096350949741,4.232137603214484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232137603214484,1.282438118873196,1.2826363418606588,3.3000715909263665,6992.4557034370355,16243.107769423557,6465.60724878609,0.00018831088672024955,21416.37180635789,2183.862155410654,19326.132745058712,1970.7170894300004,0.9023999452288811,0.9023999452288811,37690.50471783249,35405.22815468563,1.081323632727289,0.8,4548.844625109492,4273.035954225843,1.081323632727289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755735799007,4.714306873194268,-2.606406943688181,7.320713816882449,3.5,3.5,1.0,0.6,0.0001545592456984407,1.0000911258889695,0.00015454516263310982,202.18968873330053,0.0,1.1520390097917726e-06,3.2648785537498837,0.01581023107633818,5.4084574346222396e-05,0.00010047467135221831,0.0004252226348003402,0.09139096350966476,0.09139096350966476,0.09139096350966476,0.09138364069532738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513670.4113272442,587.1136522964379,0.0,0.09139096350966476,0.09139096350949741,0.09139096350949741,0.375,0.375,0.5,4.284539733527465,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,25851.20076073934,19705.35301751031,0.7622606469962188,1.1379912380326036,3.845516118059356,1.0788277842488523,0.6634608109399346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.23918564344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2089030202132,259.2089030202132,-13.941096979786778,241.2481005906586,277.16970545353547,152776.1275086238,152805.77355153437,-29.646042910560666,0.0,nan,277.16970545353547,4.019705453535494,269.9853844790429,-3.1646155209570566,262.80106350430975,-10.348936495690225,255.61674253246917,-17.533257467530802,248.43242156126294,-24.717578438737036,241.2481005906586,-31.901899409341382,1.0,1.0,26022.012520719443,26022.012520719443,276.48350920378596,3.3335092037859795,276.48350920378596,276.48350920378596,73662.07035835953,73662.35024105369,-0.2798826941580046,0.0,8546.071908451686,8546.071908451686,0.8659149674772539,4253.298291230557,276.48350920378596,3.3335092037859795,1.0,0.002,0.31999011948624084,0.004294448306312155,0.0004955213829052003,0.0015044786171321605,0.24776069145260016,0.24776069145260016,0.0,3.7360739502112494e-14,0.9999195161792361,0.9999195161792361,0.0,0.09138360801557087,7.355493926535393e-06,0.0,0.0,0.0,1601550.1527867815,267.8640696495236,0.0,1.0,1280221.6419973655,2615.556428409002,,,,,,,,,,,,,,,,,3.0,16243.107769423557
