time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4900.0,-33.89992136000269,4.714294508857383,34.854110227337046,23.333986987732374,6.015252048724243,-29.908404019129016,-43.28601351063696,2.0237347078565326,-5.285935971985964,-5.285935971993852,39.70810333963354,41130.60573510999,25750.593488191927,25750.593488191927,66881.19922330191,73660.34539219966,73662.13368819114,25750.593488191927,99412.72717638306,99412.72717638306,99412.72717638306,125263.91873126388,123344.10755604993,1919.8111752139507,0.0,90637.13653365221,58107.56501432317,36143.96835481005,25851.19155488082,61995.159909690876,19705.3445576291,1450.0,0.0,0.8865197383669361,2.854442290699239,0.001494314320929203,1.0,1.0,-5.285935971985964,350720.5915146291,1541985.9429576586,4.3966222122813114,1541985.9429576586,4.3966222122813114,0.7622605911915361,0.09139086798490657,4.232141563471607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232141563471607,1.2824387000743522,1.2826369050900417,3.3000731834014667,6992.459077700682,16243.107769423557,6465.603327827608,0.0001883100221115065,21416.37636036517,2183.86261979016,19326.12102505142,1970.715894321855,0.9023992060962216,0.9023992060962216,37690.532933186485,35405.22815468563,1.0813246445846574,0.8,4548.848030403805,4273.035954225843,1.0813246445846574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751987733968,4.714294508857383,-2.606414371936342,7.320708880793725,3.5,3.5,1.0,0.6,0.00015454516263310982,1.0000904351079394,0.00015453118758848027,202.19040426926904,0.0,1.1389802382642162e-06,3.2278699952407885,0.01581307852693384,5.407997126594298e-05,0.00010046519136716684,0.00042518291206711565,0.0913908679835483,0.0913908679835483,0.0913908679835483,0.09138362617000557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513672.96424917964,587.1128041058787,0.0,0.0913908679835483,0.09139086798490657,0.09139086798490657,0.375,0.375,0.5,4.283996596812599,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,25851.19155488082,19705.3445576291,0.7622605911915361,1.137965962435232,3.845507030859564,1.0788132383355182,0.6634486594602781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20217708493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20846099312416,259.20846099312416,-13.941539006875814,241.2472922762932,277.1696297123772,152779.38741240808,152808.9484804077,-29.561067999653492,0.0,nan,277.1696297123772,4.019629712377196,269.98516222392755,-3.1648377760724316,262.8006947353244,-10.349305264675593,255.61622724857966,-17.533772751420315,248.43175976224296,-24.718240237757016,241.2472922762932,-31.902707723706783,1.0,1.0,26022.012520719443,26022.012520719443,276.48347824278034,3.333478242780359,276.48347824278034,276.48347824278034,73661.81421869647,73662.13368819114,-0.31946949467237573,0.0,8546.071908451686,8546.071908451686,0.8659147153704259,4253.302271288964,276.48347824278034,3.333478242780359,1.0,0.002,0.32000830530488583,0.004294367045229642,0.000495549538829817,0.0015044504610558108,0.2477747694149085,0.2477747694149085,0.0,-1.1437205349462687e-13,0.999920404217932,0.999920404217932,0.0,0.09138359365729544,7.274327611127761e-06,0.0,0.0,0.0,1601550.1462952257,267.864064028014,0.0,1.0,1280221.661320129,2615.556349467741,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4902.5,-33.90079076079653,4.714255873085463,34.8540957423351,23.33319423431533,6.014785547221269,-29.90923306710132,-43.28680762611327,2.022919301591061,-5.286042964869978,-5.286042964828195,39.70794907996109,41130.39032468789,25750.76950762767,25750.76950762767,66881.15983231556,73659.34882042519,73661.39896513167,25750.76950762767,99412.16847275934,99412.16847275934,99412.16847275934,125263.26628800534,123343.72353999826,1919.5427480070837,0.0,90637.7140923311,58107.61698794043,36144.55233821185,25851.09781524601,61995.65015345786,19705.26152621694,1450.0,0.0,0.8865197523291555,2.854431016543242,0.001494314320929203,1.0,1.0,-5.286042964869978,350719.12539260765,1541979.3323548546,4.39662174290811,1541979.3323548546,4.39662174290811,0.7622601433427525,0.0913902236415818,4.2321641475998995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2321641475998995,1.2824425290705563,1.2826407167549048,3.3000809405994502,6992.475514272371,16243.107769423557,6465.58422756664,0.0001883058104414292,21416.39854487511,2183.864881980606,19326.063933093195,1970.710072562312,0.902395605526209,0.902395605526209,37690.69383657106,35405.22815468563,1.0813304148960077,0.8,4548.867449737708,4273.035954225843,1.0813304148960077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878998485387,4.714255873085463,-2.606503048770306,7.320758921855769,3.5,3.5,1.0,0.6,0.00015453118758848027,1.0000934548584814,0.00015451674724773322,202.19114369645638,0.0,1.1302479693320132e-06,3.2031227450869255,0.01581590414685717,5.4074972162077366e-05,0.00010045621542640291,0.0004251471933311944,0.0913906176691997,0.0913906176691997,0.0913906176691997,0.09138326667244712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513674.99165521574,587.1121234180289,0.0,0.0913906176691997,0.0913902236415818,0.0913902236415818,0.375,0.375,0.5,4.283426380198042,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,25851.09781524601,19705.26152621694,0.7622601433427525,1.1379416167565877,3.845489233707688,1.078804072007707,0.663439938493714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.177429834774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.207937893178,259.207937893178,-13.942062106821993,241.24646942969696,277.1694062091821,152779.0542104893,152813.99699519036,-34.94278470107069,0.0,nan,277.1694062091821,4.0194062091821365,269.98481905780096,-3.165180942199015,262.8002316306034,-10.3497683693966,255.61564421630072,-17.534355783699255,248.4310568154837,-24.71894318451629,241.24646942969696,-31.90353057030302,1.0,1.0,26022.012520719443,26022.012520719443,276.48328527792665,3.3332852779266773,276.48328527792665,276.48328527792665,73659.87597307898,73661.39896513167,-1.5229920526908245,0.0,8546.071908451686,8546.071908451686,0.8659132776826843,4253.324968337899,276.48328527792665,3.3332852779266773,1.0,0.002,0.32002591974373,0.004294235121965484,0.0004955767060015394,0.001504410186180179,0.2477883530007697,0.2477883530007697,0.0,-1.3107818281742761e-08,0.9999232997478991,0.9999232997478991,0.0,0.09138321398838892,7.009653192870276e-06,0.0,0.0,0.0,1601550.022742866,267.86395703513,0.0,1.0,1280222.0290856615,2615.554846998172,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4905.0,-33.90162898100119,4.714229200636225,34.85408252251509,23.333431651722663,6.014911598679365,-29.909975013120842,-43.28752096099777,2.023163550047008,-5.286052757288189,-5.286052757320533,39.708002107565974,41129.67673408082,25750.72604173865,25750.72604173865,66880.40277581947,73659.69906846456,73661.03915217168,25750.72604173865,99411.76519391034,99411.76519391034,99411.76519391034,125262.87911214237,123343.58152103864,1919.2975911037313,0.0,90637.53315177694,58107.27816140804,36144.727767076554,25851.113918232033,61995.84168530859,19705.277551900293,1450.0,0.0,0.8865195095532094,2.8544299846890393,0.001494314320929203,1.0,1.0,-5.286052757288189,350718.99120748235,1541981.6047838945,4.3966299044002195,1541981.6047838945,4.3966299044002195,0.7622602884436147,0.09139067470889059,4.232157164237356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232157164237356,1.2824414205207755,1.2826395895139542,3.3000783478427858,6992.470020532121,16243.107769423557,6465.5906117356735,0.00018830721814951389,21416.391129725453,2183.8641258457733,19326.083015801665,1970.7120184570333,0.9023968090019383,0.9023968090019383,37690.64408276873,35405.22815468563,1.0813286306262928,0.8,4548.86144498086,4273.035954225843,1.0813286306262928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587806019207315,4.714229200636225,-2.6065173641793113,7.320746564815536,3.5,3.5,1.0,0.6,0.00015451674724773322,1.0000901036403098,0.0001545028259806742,202.19185660919308,0.0,1.1678836044050712e-06,3.3097821348839718,0.015818823855868185,5.407048195165474e-05,0.00010044626529607847,0.00042510438129368466,0.09139063147154299,0.09139063147154299,0.09139063147154299,0.0913832086125626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513678.03965566785,587.1111146594211,0.0,0.09139063147154299,0.09139067470889059,0.09139067470889059,0.375,0.375,0.5,4.282854695370106,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,25851.113918232033,19705.277551900293,0.7622602884436147,1.137916351151632,3.845498705573842,1.0787885277097287,0.6634263785441515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.28408922457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.207473868562,259.207473868562,-13.942526131438001,241.24565831984933,277.1692891319048,152784.498478534,152815.43091469794,-30.932436163923754,0.0,nan,277.1692891319048,4.019289131904827,269.98456318532095,-3.165436814679026,262.7998371899463,-10.350162810053689,255.61511080870682,-17.53488919129316,248.4303845756438,-24.719615424356164,241.24565831984933,-31.90434168015065,1.0,1.0,26022.012520719443,26022.012520719443,276.4832333827041,3.3332333827041225,276.4832333827041,276.4832333827041,73660.85778599992,73661.03915217168,-0.181366171760601,0.0,8546.071908451686,8546.071908451686,0.8659137222380272,4253.317950058543,276.4832333827041,3.3332333827041225,1.0,0.002,0.3200447186053472,0.0042941756171838265,0.0004956058069708471,0.0015043898835454474,0.24780290348542355,0.24780290348542355,0.0,-4.309483705652872e-09,0.9999180489356037,0.9999180489356037,0.0,0.09138318514582229,7.489563068293815e-06,0.0,0.0,0.0,1601550.0114348505,267.8639472427118,0.0,1.0,1280222.0627450235,2615.554709486245,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4907.5,-33.9024476057761,4.714214740679301,34.854070330028854,23.333451942913257,6.014919325578528,-29.910710912649968,-43.28822937151415,2.0231826328641778,-5.286054805297965,-5.28605480529919,39.708009666166994,41129.09810259087,25750.694080894616,25750.694080894616,66879.7921834855,73659.75232174239,73660.82068417566,25750.694080894616,99411.51476507029,99411.51476507029,99411.51476507029,125262.6307528766,123343.58187687943,1919.048875997182,0.0,90637.53806285093,58107.047407875965,36144.98961663885,25851.11598780632,61996.10560444517,19705.27966092557,1450.0,0.0,0.8865194716150917,2.8544297688845943,0.001494314320929203,1.0,1.0,-5.286054805297965,350718.96314368566,1541981.928697904,4.3966311797807505,1541981.928697904,4.3966311797807505,0.7622603090025332,0.09139057435856535,4.2321572626009605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2321572626009605,1.282441360283844,1.2826395114135767,3.3000785795494405,6992.470511490719,16243.107769423557,6465.590041207125,0.00018830709234717255,21416.39179238527,2183.8641934182697,19326.081310453654,1970.7118445599317,0.90239670145207,0.90239670145207,37690.64478357212,35405.22815468563,1.0813286557584838,0.8,4548.861529560405,4273.035954225843,1.0813286557584838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773702568861,4.714214740679301,-2.6065227378977034,7.320737478577005,3.5,3.5,1.0,0.6,0.0001545028259806742,1.0000879977637438,0.00015448923127379962,202.1925528603248,0.0,1.1259067332062392e-06,3.190819681906482,0.0158216386227012,5.406602308006105e-05,0.00010043680290061315,0.0004250643448282512,0.09139057434487771,0.09139057434487771,0.09139057434487771,0.09138319779299252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513680.77536810224,587.110207202923,0.0,0.09139057434487771,0.09139057435856535,0.09139057435856535,0.375,0.375,0.5,4.2823014589042705,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,25851.11598780632,19705.27966092557,0.7622603090025332,1.1378920989828603,3.845499221369313,1.0787740863950357,0.6634142209674841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16512677159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2070317226087,259.2070317226087,-13.942968277391287,241.2448591844595,277.16920407729907,152788.34700245087,152817.91601920305,-29.56901675218029,0.0,nan,277.16920407729907,4.019204077299094,269.9843352375064,-3.165664762493577,262.799466366264,-10.35053363373595,255.6145972470506,-17.53540275294938,248.42972822307246,-24.720271776927518,241.2448591844595,-31.905140815540477,1.0,1.0,26022.012520719443,26022.012520719443,276.48320577116846,3.3332057711684797,276.48320577116846,276.48320577116846,73661.035391402,73660.82068417566,0.21470722633239347,0.0,8546.071908451686,8546.071908451686,0.865913715976278,4253.318048913965,276.48320577116846,3.3332057711684797,1.0,0.002,0.3200632297142444,0.004294105778147073,0.0004956344702806378,0.0015043655303863424,0.2478172351403189,0.2478172351403189,0.0,6.669803598313706e-13,0.9999189802453837,0.9999189802453837,0.0,0.09138316991665657,7.404441908771294e-06,0.0,0.0,0.0,1601550.009069864,267.863945194702,0.0,1.0,1280222.0697846268,2615.554680726667,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4910.0,-33.903234317207975,4.714201502089498,34.854058790204135,23.333394980896287,6.014941104380079,-29.911416774965087,-43.288906768988795,2.023123593132647,-5.286045570936324,-5.286045570931081,39.70799304954975,41128.54280081184,25750.63621302799,25750.63621302799,66879.17901383984,73659.44536087725,73660.71679231287,25750.63621302799,99411.35300534086,99411.35300534086,99411.35300534086,125262.46608140999,123343.66154102325,1918.8045403867409,0.0,90637.58125898197,58106.83600440358,36145.2725050871,25851.113076069127,61996.385581156224,19705.276296298474,1450.0,0.0,0.8865195791976456,2.8544307419348307,0.001494314320929203,1.0,1.0,-5.286045570936324,350719.0896817829,1541981.2166129572,4.396627563136182,1541981.2166129572,4.396627563136182,0.7622602647055855,0.09139046004646183,4.232158968647065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232158968647065,1.2824416634630014,1.2826397972042523,3.3000791296961505,6992.471677185581,16243.107769423557,6465.58868658354,0.00018830679365149078,21416.39336576172,2183.864353858017,19326.077261393108,1970.7114316706632,0.9023964460930013,0.9023964460930014,37690.656938503256,35405.22815468563,1.0813290916582923,0.8,4548.862996531823,4273.035954225843,1.0813290916582923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761210696829,4.714201502089498,-2.6065195250684234,7.320721027157921,3.5,3.5,1.0,0.6,0.00015448923127379962,1.0000845676712022,0.0001544761675840508,202.19322197289074,0.0,1.0994993953437555e-06,3.115981286404203,0.015824387371189557,5.4061759728806066e-05,0.00010042747154499356,0.0004250250243976924,0.09139047585510336,0.09139047585510336,0.09139047585510336,0.09138324003443535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513683.3405954324,587.1093550821342,0.0,0.09139047585510336,0.09139046004646183,0.09139046004646183,0.375,0.375,0.5,4.281758942805064,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25851.113076069127,19705.276296298474,0.7622602647055855,1.1378678302957432,3.845485541817194,1.0787593242236968,0.663402267975326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.090288376094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20661089172137,259.20661089172137,-13.943389108278609,241.24407892592964,277.1691427401771,152792.2161778442,152820.35981975956,-28.14364191535226,0.0,nan,277.1691427401771,4.019142740177131,269.9841300662129,-3.1658699337870644,262.79911737212547,-10.350882627874512,255.61410451887463,-17.53589548112535,248.4290917270082,-24.720908272991778,241.24407892592964,-31.905921074070335,1.0,1.0,26022.012520719443,26022.012520719443,276.4832028488564,3.3332028488564447,276.4832028488564,276.4832028488564,73660.85681783826,73660.71679231287,0.14002552538295276,0.0,8546.071908451686,8546.071908451686,0.8659136073707312,4253.3197634903,276.4832028488564,3.3332028488564447,1.0,0.002,0.3200813576217424,0.004294027519991047,0.0004956625517533422,0.0015043376011822335,0.24783127587667111,0.24783127587667111,0.0,1.5293557566187221e-10,0.9999206558643492,0.9999206558643492,0.0,0.09138320874940271,7.251297059115952e-06,0.0,0.0,0.0,1601550.0197334527,267.86395442906365,0.0,1.0,1280222.0380434585,2615.554810401987,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4912.5,-33.90404585482243,4.714189129152385,34.854047730389915,23.333299706596904,6.014922541131306,-29.912149015224408,-43.28960676267741,2.0230257015577506,-5.286041511959979,-5.286041511963193,39.7079766354152,41127.98288394158,25750.59390087261,25750.59390087261,66878.57678481418,73659.16146225914,73660.57173797075,25750.59390087261,99411.16563884336,99411.16563884336,99411.16563884336,125262.27408619305,123343.70931574803,1918.5647704450182,0.0,90637.64453590034,58106.62807851875,36145.5738415351,25851.108447349685,61996.68228888478,19705.271611969332,1450.0,0.0,0.8865196595984248,2.854431169640472,0.001494314320929203,1.0,1.0,-5.286041511959979,350719.1453017874,1541980.5132072892,4.3966248602722935,1541980.5132072892,4.3966248602722935,0.7622602199864108,0.0913903814729342,4.232161507191383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232161507191383,1.2824421466163571,1.2826402636779555,3.3000798658697192,6992.473237049035,16243.107769423557,6465.586873898404,0.0001883063939543996,21416.395471176336,2183.864568550559,19326.07184315593,1970.7108791642336,0.9023961043848995,0.9023961043848995,37690.67502466647,35405.22815468563,1.0813297402638484,0.8,4548.865179340117,4273.035954225843,1.0813297402638484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752076818889,4.714189129152385,-2.6065198689634954,7.32070899811588,3.5,3.5,1.0,0.6,0.0001544761675840508,1.0000872370627296,0.00015446269271243726,202.19391220484636,0.0,1.0565558084680206e-06,2.9942791611983703,0.015827028760710727,5.405735449017361e-05,0.00010041881309387718,0.000424988635373753,0.09139038147153135,0.09139038147153135,0.09139038147153135,0.09138326201501393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513685.86508066766,587.1085164902437,0.0,0.09139038147153135,0.0913903814729342,0.0913903814729342,0.375,0.375,0.5,4.281224982258849,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,25851.108447349685,19705.271611969332,0.7622602199864108,1.1378428535745408,3.8454736115318675,1.0787444475364234,0.6633900616213346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.968586250885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20619212437225,259.20619212437225,-13.943807875627726,241.2433016541542,277.16908251916084,152795.41238059508,152823.41792633446,-28.005545739364557,0.0,nan,277.16908251916084,4.019082519160861,269.98392640329814,-3.1660735967018354,262.79877027449953,-10.351229725500446,255.6136140433862,-17.53638595661377,248.42845785173444,-24.72154214826554,241.2433016541542,-31.90669834584577,1.0,1.0,26022.012520719443,26022.012520719443,276.48318993460623,3.333189934606253,276.48318993460623,276.48318993460623,73660.5839214625,73660.57173797075,0.012183491751784459,0.0,8546.071908451686,8546.071908451686,0.8659134457690055,4253.322314727339,276.48318993460623,3.333189934606253,1.0,0.002,0.3200992351330947,0.004293948691566969,0.0004956902401679382,0.0015043097596150077,0.24784512008396908,0.24784512008396908,0.0,-2.1705423916551503e-13,0.9999217531999871,0.9999217531999871,0.0,0.09138323046803198,7.151004902214712e-06,0.0,0.0,0.0,1601550.0244206467,267.86395848804,0.0,1.0,1280222.0240915858,2615.554867400956,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4915.0,-33.90481823599992,4.714176726059256,34.854036700026505,23.333156934846215,6.014844849143364,-29.912851927384956,-43.2902836712077,2.022878581220608,-5.2860548309022874,-5.2860548309741775,39.70795437715079,41127.51233872886,25750.59625936109,25750.59625936109,66878.10859808995,73658.95373275908,73660.305837786,25750.59625936109,99410.90209714709,99410.90209714709,99410.90209714709,125261.99775226208,123343.6716279727,1918.3261242893773,0.0,90637.7480233574,58106.46108899482,36145.87437151398,25851.095655114987,61996.970026628966,19705.260200859368,1450.0,0.0,0.8865196724416906,2.8544297661866196,0.001494314320929203,1.0,1.0,-5.2860548309022874,350718.962792833,1541979.5593585277,4.396624428515327,1541979.5593585277,4.396624428515327,0.7622601557686943,0.0913902742941221,4.232165581419339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232165581419339,1.2824428600482431,1.2826409599384028,3.3000812069398027,6992.476078615618,16243.107769423557,6465.583571747442,0.00018830566583467423,21416.399306607535,2183.8649596556966,19326.061972805725,1970.7098726686204,0.9023954818979826,0.9023954818979825,37690.704051987246,35405.22815468563,1.0813307812411008,0.8,4548.868682630218,4273.035954225843,1.0813307812411008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752585943175,4.714176726059256,-2.6065329425579686,7.320709668617225,3.5,3.5,1.0,0.6,0.00015446269271243726,1.00008302827459,0.000154449869006303,202.1945691373473,0.0,1.0898148031995836e-06,3.0885351522676197,0.015829753297718727,5.4053094848315724e-05,0.00010040959786412153,0.00042495004412469186,0.09139028782461688,0.09139028782461688,0.09139028782461688,0.09138321840799853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513688.34184895747,587.1076934323473,0.0,0.09139028782461688,0.0913902742941221,0.0913902742941221,0.375,0.375,0.5,4.280694946941702,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,25851.095655114987,19705.260200859368,0.7622601557686943,1.1378203751834217,3.8454675700544496,1.0787318891449766,0.6633793929132948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.062842241954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20577111887656,259.20577111887656,-13.944228881123422,241.24253853646007,277.1690036533848,152798.14386911533,152826.299183501,-28.155314385677016,0.0,nan,277.1690036533848,4.0190036533848,269.9837106663728,-3.1662893336271623,262.79841767126567,-10.35158232873431,255.61312461049434,-17.53687538950564,248.42783157528143,-24.722168424718546,241.24253853646007,-31.907461463539903,1.0,1.0,26022.012520719443,26022.012520719443,276.483145501864,3.33314550186401,276.483145501864,276.483145501864,73660.27058637107,73660.305837786,-0.03525141492718831,0.0,8546.071908451686,8546.071908451686,0.8659131864068708,4253.326409326435,276.483145501864,3.33314550186401,1.0,0.002,0.32011695451341093,0.00429386878555289,0.0004957176658854394,0.0015042825055605544,0.24785883294271968,0.24785883294271968,0.0,1.7144599368662528e-10,0.999922443816543,0.999922443816543,0.0,0.09138318641324276,7.087880879335959e-06,0.0,0.0,0.0,1601550.0090402965,267.8639451690977,0.0,1.0,1280222.0698726347,2615.5546803671177,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4917.5,-33.90561925729904,4.714165817646053,34.854026444094714,23.333140171039872,6.014912987925225,-29.91356603277688,-43.290969520434714,2.0228597633065895,-5.286037523407174,-5.2860375234377255,39.707942699532964,41126.92391556094,25750.523603290723,25750.523603290723,66877.44751885167,73658.60959938561,73660.26458980945,25750.523603290723,99410.78819310018,99410.78819310018,99410.78819310018,125261.88554646165,123343.79201508324,1918.0935313784178,0.0,90637.77764917703,58106.25196009758,36146.13965453273,25851.09735336148,61997.23700789421,19705.260743749477,1450.0,0.0,0.8865198033251095,2.8544315899254036,0.001494314320929203,1.0,1.0,-5.286037523407174,350719.19995678304,1541979.0589298103,4.396620028557943,1541979.0589298103,4.396620028557943,0.7622601266938926,0.09139019570545867,4.232166656810617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232166656810617,1.2824429741848735,1.282641057646136,3.300081751783623,6992.477233074293,16243.107769423557,6465.582230155413,0.0001883053700171802,21416.400864866257,2183.8651185538647,19326.05796269737,1970.7094637513699,0.9023952289948911,0.9023952289948911,37690.71171373915,35405.22815468563,1.0813310560067424,0.8,4548.869607322505,4273.035954225843,1.0813310560067424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736901758043,4.714165817646053,-2.606523195371922,7.320689013017974,3.5,3.5,1.0,0.6,0.000154449869006303,1.000086107684245,0.000154436570830826,202.19525043324245,0.0,1.0371534946235904e-06,2.939293003763255,0.015832346181455285,5.404877926140425e-05,0.00010040108974489876,0.0004249141443258109,0.0913901957059285,0.0913901957059285,0.0913901957059285,0.09138329028571801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513690.8111948372,587.1068733776896,0.0,0.0913901957059285,0.09139019570545867,0.09139019570545867,0.375,0.375,0.5,4.2801770380536714,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,25851.09735336148,19705.260743749477,0.7622601266938926,1.1377957455106447,3.8454511947342898,1.0787165807136865,0.6633670450559624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91360009345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2053695997405,259.2053695997405,-13.944630400259484,241.24177740021028,277.16896176847433,152802.16147030125,152829.0135217803,-26.852051479066027,0.0,nan,277.16896176847433,4.018961768474355,269.98352491820526,-3.166475081794715,262.79808806272655,-10.351911937273428,255.61265116503745,-17.53734883496253,248.42721428378903,-24.72278571621095,241.24177740021028,-31.908222599789696,1.0,1.0,26022.012520719443,26022.012520719443,276.4831579828583,3.3331579828583244,276.4831579828583,276.4831579828583,73660.17577092041,73660.26458980945,-0.08881888903852087,0.0,8546.071908451686,8546.071908451686,0.8659131179483107,4253.32749009467,276.4831579828583,3.3331579828583244,1.0,0.002,0.3201342925685586,0.004293794349569822,0.0004957445325130439,0.0015042554671122503,0.24787226625652192,0.24787226625652192,0.0,-3.7470590866228726e-13,0.9999241141517189,0.9999241141517189,0.0,0.09138326048293298,6.935222525685367e-06,0.0,0.0,0.0,1601550.0290265174,267.8639624765928,0.0,1.0,1280222.0103817824,2615.5549234109826,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4920.0,-33.906377894378245,4.7141539130850285,34.854015720508954,23.332920006383233,6.01474543884886,-29.914265560911144,-43.29164206339044,2.0226331507592703,-5.286068369808902,-5.286068369814441,39.7079157737247,41126.51686497343,25750.57237846613,25750.57237846613,66877.08924343956,73658.49276656062,73659.86826837798,25750.57237846613,99410.4406468441,99410.4406468441,99410.4406468441,125261.5174252283,123343.65764963692,1917.8597755913804,0.0,90637.93667604403,58106.11248535029,36146.47132299304,25851.076778384202,61997.548101377244,19705.242979674877,1450.0,0.0,0.8865197435701415,2.854428339555061,0.001494314320929203,1.0,1.0,-5.286068369808902,350718.77726979175,1541977.9050614373,4.396622037363186,1541977.9050614373,4.396622037363186,0.7622600462102118,0.09139009339078942,4.232172904669642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232172904669642,1.2824440577272964,1.2826421243008665,3.3000838353680346,6992.481647939638,16243.107769423557,6465.577099607948,0.00018830423875406887,21416.40682403053,2183.8657262195075,19326.042627147664,1970.7078999605028,0.9023942618358674,0.9023942618358674,37690.75622733943,35405.22815468563,1.0813326523531401,0.8,4548.87497964248,4273.035954225843,1.0813326523531401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874743080093,4.7141539130850285,-2.6065489663651866,7.320702879450215,3.5,3.5,1.0,0.6,0.000154436570830826,1.0000815518359338,0.00015442397727196728,202.1958956838052,0.0,1.0755311683508899e-06,3.048055331106422,0.015835035009376164,5.404454771158123e-05,0.00010039202311924478,0.00042487640009023604,0.09139010552874659,0.09139010552874659,0.09139010552874659,0.09138318006704307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513693.2125348457,587.1060751085959,0.0,0.09139010552874659,0.09139009339078942,0.09139009339078942,0.375,0.375,0.5,4.279657788431477,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25851.076778384202,19705.242979674877,0.7622600462102118,1.1377740443176412,3.8454516226631323,1.0787053890273754,0.6633571507977075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.022362420794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20494609075143,259.20494609075143,-13.945053909248543,241.2410277138425,277.1688644484115,152803.91441184058,152832.23714735892,-28.322735518352246,0.0,nan,277.1688644484115,4.018864448411534,269.98329711619266,-3.166702883807318,262.7977297808467,-10.352270219153297,255.61216241842695,-17.53783758157303,248.42659506678817,-24.72340493321181,241.2410277138425,-31.90897228615748,1.0,1.0,26022.012520719443,26022.012520719443,276.48308076179205,3.3330807617920755,276.48308076179205,276.48308076179205,73659.72421653179,73659.86826837798,-0.1440518461895408,0.0,8546.071908451686,8546.071908451686,0.8659127202145329,4253.33376919299,276.48308076179205,3.3330807617920755,1.0,0.002,0.32015165673750545,0.004293713255499795,0.000495771390187305,0.0015042287701091592,0.2478856950936525,0.2478856950936525,0.0,1.6029646403639686e-10,0.999923998446652,0.999923998446652,0.0,0.09138314760173111,6.945789058316112e-06,0.0,0.0,0.0,1601549.993405936,267.8639316301911,0.0,1.0,1280222.1164097588,2615.5544902444203,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4922.5,-33.907181672812435,4.714143129658679,34.8540055945684,23.332903312426083,6.0148139290649265,-29.91498211259658,-43.292328192014224,2.0226143688874756,-5.2860578817249575,-5.286057881730819,39.70790239718743,41125.91737426149,25750.517604327953,25750.517604327953,66876.43497858944,73658.14737765028,73659.7804019891,25750.517604327953,99410.29800631705,99410.29800631705,99410.29800631705,125261.37349794798,123343.74243270828,1917.6310652396978,0.0,90637.96640677672,58105.89692486284,36146.74386879319,25851.075491630927,61997.819360424124,19705.24109200807,1450.0,0.0,0.8865198457821404,2.8544294447130483,0.001494314320929203,1.0,1.0,-5.2860578817249575,350718.9209875374,1541977.331829071,4.396618601264071,1541977.331829071,4.396618601264071,0.7622600111313542,0.09139001550814659,4.232173982805827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232173982805827,1.282444171221694,1.2826422216614157,3.3000843840041267,6992.482810433684,16243.107769423557,6465.575748652081,0.00018830394087663476,21416.408393183774,2183.8658862286075,19326.038589050168,1970.7074881891542,0.9023940071670041,0.9023940071670042,37690.76390864509,35405.22815468563,1.0813329278201136,0.8,4548.875906694698,4273.035954225843,1.0813329278201136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735606768619,4.714143129658679,-2.6065441778972422,7.320687307555922,3.5,3.5,1.0,0.6,0.00015442397727196728,1.000086405205278,0.00015441063538931935,202.19657933298808,0.0,1.0185463653142194e-06,2.886560399300498,0.01583758137528945,5.404023099855237e-05,0.00010038374627341492,0.00042484147927492803,0.0913900155043385,0.0913900155043385,0.0913900155043385,0.09138322598425648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513695.6311805286,587.1052717887519,0.0,0.0913900155043385,0.09139001550814659,0.09139001550814659,0.375,0.375,0.5,4.279148571311461,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25851.075491630927,19705.24109200807,0.7622600111313542,1.1377488806057299,3.8454363345215934,1.0786901163378586,0.663344578866171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86086748899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2045425326846,259.2045425326846,-13.94545746731535,241.24027428293226,277.1688107700628,152807.95955054686,152834.94795992205,-26.988409375215888,0.0,nan,277.1688107700628,4.018810770062828,269.98310348208736,-3.166896517912619,262.79739619208834,-10.352603807911635,255.61168888470044,-17.538311115299535,248.42598158423655,-24.724018415763425,241.24027428293226,-31.909725717067715,1.0,1.0,26022.012520719443,26022.012520719443,276.48308096838144,3.3330809683814664,276.48308096838144,276.48308096838144,73659.67489782245,73659.7804019891,-0.10550416665500961,0.0,8546.071908451686,8546.071908451686,0.8659126515812332,4253.334852719857,276.48308096838144,3.3330809683814664,1.0,0.002,0.3201687048226262,0.00429363907171498,0.0004957978007871073,0.0015042021987062575,0.24789890039355364,0.24789890039355364,0.0,-5.066355321381444e-13,0.9999253831533683,0.9999253831533683,0.0,0.09138319627337575,6.819234770838322e-06,0.0,0.0,0.0,1601550.005517291,267.863942118275,0.0,1.0,1280222.0803591907,2615.554637525352,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4925.0,-33.90793184928688,4.714153516477713,34.853998457411905,23.333316714875423,6.015088408773932,-29.915629843783304,-43.29295149128882,2.02303918145332,-5.2859865559833,-5.285986555998706,39.707993500386635,41125.15927917185,25750.360686626776,25750.360686626776,66875.51996579862,73658.53081810489,73659.9300986622,25750.360686626776,99410.29078528898,99410.29078528898,99410.29078528898,125261.42445471056,123343.99806102777,1917.4263936827883,0.0,90637.66261738421,58105.516008589846,36146.82956532707,25851.13366942159,61997.96323474866,19705.292315969647,1450.0,0.0,0.8865198791179139,2.8544369605097812,0.001494314320929203,1.0,1.0,-5.2859865559833,350719.89836221153,1541981.2359346007,4.396617480602983,1541981.2359346007,4.396617480602983,0.7622602771683609,0.09139047897323081,4.232162166169563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232162166169563,1.2824422188863416,1.2826402519134759,3.300080193745279,6992.473931778,16243.107769423557,6465.586066565066,0.00018830621593796592,21416.396408887693,2183.8646641705063,19326.069429982555,1970.7106330890322,0.9023959521949424,0.9023959521949424,37690.67971963513,35405.22815468563,1.0813299086347161,0.8,4548.865745973096,4273.035954225843,1.0813299086347161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587017331189195,4.714153516477713,-2.6064891805021806,7.320642696979894,3.5,3.5,1.0,0.6,0.00015441063538931935,1.0000806433492835,0.00015439818420262197,202.19721739516118,0.0,1.079073213310179e-06,3.058093486521047,0.015840279058322724,5.4036309847037414e-05,0.00010037432554228193,0.0004248004230148328,0.09139005592239989,0.09139005592239989,0.09139005592239989,0.09138347003526903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513698.4269319063,587.1043486728834,0.0,0.09139005592239989,0.09139047897323081,0.09139047897323081,0.375,0.375,0.5,4.278666762954926,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,25851.13366942159,19705.292315969647,0.7622602771683609,1.1377252105844469,3.8454364429796364,1.0786728543417081,0.6633308117470864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03240057621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2041985087223,259.2041985087223,-13.945801491277678,241.23954025599082,277.16885682427994,152813.42762532813,152836.47124942503,-23.04362409687264,0.0,nan,277.16885682427994,4.018856824279965,269.98299348460176,-3.1670065153982137,262.79713009605086,-10.352869903949113,255.61126684510867,-17.538733154891304,248.4254035463018,-24.724596453698183,241.23954025599082,-31.91045974400916,1.0,1.0,26022.012520719443,26022.012520719443,276.48316981054387,3.333169810543893,276.48316981054387,276.48316981054387,73660.72858114817,73659.9300986622,0.7984824859740911,0.0,8546.071908451686,8546.071908451686,0.8659134038189751,4253.322977000411,276.48316981054387,3.333169810543893,1.0,0.002,0.3201862007633449,0.0042935989103218535,0.0004958249673265797,0.0015041841682955064,0.24791248366328983,0.24791248366328983,0.0,9.135622086077488e-09,0.9999231320160283,0.9999231320160283,0.0,0.09138345397135794,7.025001872876855e-06,0.0,0.0,0.0,1601550.087882275,267.8640134440167,0.0,1.0,1280221.8351920045,2615.5556391313003,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4927.5,-33.9086755325287,4.714159612622565,34.853988457942044,23.332907852623634,6.014873491586558,-29.916314521158878,-43.29360636239869,2.0226191614231217,-5.286009733098979,-5.2860097330797595,39.707793888618745,41124.79197908441,25750.43606518348,25750.43606518348,66875.22804426789,73657.9018260112,73659.7774033095,25750.43606518348,99410.21346849299,99410.21346849299,99410.21346849299,125261.26573909471,123344.018428907,1917.2473101877138,0.0,90637.9511338742,58105.44352597278,36147.23067544602,25851.052270601722,61998.282946047744,19705.215854117814,1450.0,0.0,0.8865204862069196,2.85443451826932,0.001494314320929203,1.0,1.0,-5.286009733098979,350719.58076659986,1541972.6818480857,4.396597071876212,1541972.6818480857,4.396597071876212,0.7622597195599243,0.09139038911169842,4.232173518945062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232173518945062,1.282444202057886,1.2826422194224754,3.300083942953515,6992.48187590036,16243.107769423557,6465.5768346909945,0.00018830418034143672,21416.4071317348,2183.8657575966104,19326.04183529316,1970.7078192138151,0.9023942118963484,0.9023942118963484,37690.76060381559,35405.22815468563,1.0813328093023207,0.8,4548.875507836788,4273.035954225843,1.0813328093023207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718005004154,4.714159612622565,-2.6065045139399032,7.320664126562468,3.5,3.5,1.0,0.6,0.00015439818420262197,1.0000799458016238,0.00015438584170274767,202.19784993817166,0.0,1.0070381213909527e-06,2.8539460360219597,0.0158427966536262,5.403219036202289e-05,0.00010036599384059908,0.0004247663013347867,0.09138971456308541,0.09138971456308541,0.09138971456308541,0.09138345442744455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513699.38028282614,587.1040220787436,0.0,0.09138971456308541,0.09139038911169842,0.09139038911169842,0.375,0.375,0.5,4.278271273800015,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,25851.052270601722,19705.215854117814,0.7622597195599243,1.1377024245184992,3.8454271358324403,1.0786625833245118,0.6633214667392014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82825312571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20380660287805,259.20380660287805,-13.946193397121931,241.2388126261261,277.1688008586023,152814.23819561495,152840.5288189425,-26.29062332753732,0.0,nan,277.1688008586023,4.018800858602333,269.9828028878739,-3.1671971121260754,262.796805285432,-10.353194714567962,255.61080776200382,-17.53919223799616,248.42481019722982,-24.72518980277016,241.2388126261261,-31.911187373873872,1.0,1.0,26022.012520719443,26022.012520719443,276.4831287661485,3.3331287661485476,276.4831287661485,276.4831287661485,73659.51001805418,73659.7774033095,-0.267385255327099,0.0,8546.071908451686,8546.071908451686,0.8659126811102439,4253.334386539787,276.4831287661485,3.3331287661485476,1.0,0.002,0.32020348037644036,0.0042935881878541126,0.0004958517019274557,0.0015041816988437809,0.24792585096372782,0.24792585096372782,0.0,3.340077123648727e-08,0.9999240722217313,0.9999240722217313,0.0,0.09138345004249805,6.939069200363516e-06,0.0,0.0,0.0,1601550.061117994,267.863990266901,0.0,1.0,1280221.9148584602,2615.5553136619305,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4930.0,-33.90945354560066,4.714153065744496,34.853981014616636,23.332844499405496,6.01499821536677,-29.917008369451178,-43.294273876212515,2.0225530366927167,-5.2859689694276994,-5.285968969464248,39.70788205659507,41124.23695369116,25750.314240662516,25750.314240662516,66874.55119435367,73657.13709968554,73659.86266899716,25750.314240662516,99410.17690965967,99410.17690965967,99410.17690965967,125261.27570037733,123344.2479277089,1917.027772668428,0.0,90638.00626640569,58105.26145031695,36147.4942400986,25851.098790717664,61998.593030816264,19705.25783140618,1450.0,0.0,0.8865203740430547,2.8544388136576835,0.001494314320929203,1.0,1.0,-5.2859689694276994,350720.13935062813,1541976.4601602552,4.396600842527276,1541976.4601602552,4.396600842527276,0.7622599716528,0.09138976871469572,4.232175642559922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232175642559922,1.2824445356765952,1.282642537263302,3.300084740372106,6992.483565534668,16243.107769423557,6465.574871132339,0.0001883037473894775,21416.409412436707,2183.865990163482,19326.035966084935,1970.7072207211368,0.9023938417455788,0.9023938417455788,37690.77573375389,35405.22815468563,1.0813333518921773,0.8,4548.877333860054,4273.035954225843,1.0813333518921773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691706880252,4.714153065744496,-2.6064764269811653,7.320629492725661,3.5,3.5,1.0,0.6,0.00015438584170274767,1.0000836369359445,0.00015437293042385423,202.19851168446084,0.0,9.982507749782263e-07,2.829042696288293,0.015845292280563646,5.402799164687568e-05,0.000100357850055872,0.0004247320485461424,0.09138976880760546,0.09138976880760546,0.09138976880760546,0.09138358038041157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513702.07540161035,587.1031322052171,0.0,0.09138976880760546,0.09138976871469572,0.09138976871469572,0.375,0.375,0.5,4.277807153821845,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,25851.098790717664,19705.25783140618,0.7622599716528,1.1376787746485575,3.8453859213149664,1.0786462712325395,0.6633091969240407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80334978597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20343722146544,259.20343722146544,-13.946562778534542,241.238082774822,277.1687918474535,152818.5644688083,152843.26727534435,-24.70280653605233,0.0,nan,277.1687918474535,4.018791847453542,269.98264982450996,-3.1673501754900144,262.79650803824705,-10.353491961752923,255.6103663028578,-17.539633697142165,248.42422454090212,-24.72577545909786,241.238082774822,-31.911917225177973,1.0,1.0,26022.012520719443,26022.012520719443,276.48317950694286,3.3331795069428836,276.48317950694286,276.48317950694286,73659.11526874937,73659.86266899716,-0.7474002477829345,0.0,8546.071908451686,8546.071908451686,0.8659125459225954,4253.336520772722,276.48317950694286,3.3331795069428836,1.0,0.002,0.32021910893273375,0.004293430113809645,0.0004958759453798518,0.0015041240570098301,0.24793797268992587,0.24793797268992587,0.0,2.3896817684387894e-12,0.9999315960656396,0.9999315960656396,0.0,0.09138351729495535,6.251419740368666e-06,0.0,0.0,0.0,1601550.10819073,267.8640310305723,0.0,1.0,1280221.7747419132,2615.55588609416,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4932.5,-33.91021424899425,4.714145029794576,34.85397294250712,23.332593077234947,6.014794821093139,-29.917713341985433,-43.294950854592,2.022293914077294,-5.286004766563053,-5.286004766558294,39.7078591592073,41123.85027812815,25750.385725608638,25750.385725608638,66874.23600373679,73657.05831696653,73659.47792557372,25750.385725608638,99409.86365118236,99409.86365118236,99409.86365118236,125260.94163409891,123344.12432404305,1916.8173100558656,0.0,90638.19344441204,58105.13727876422,36147.84018405314,25851.077982916562,61998.9181669697,19705.24015418217,1450.0,0.0,0.8865202743489712,2.8544350416075717,0.001494314320929203,1.0,1.0,-5.286004766563053,350719.648822933,1541975.4789253892,4.396604193977973,1541975.4789253892,4.396604193977973,0.7622599013938294,0.0913896937749203,4.23218295490237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23218295490237,1.2824457699377176,1.2826437551561096,3.3000872661523206,6992.488917359856,16243.107769423557,6465.568651591105,0.00018830237603478724,21416.416636577782,2183.8667268208596,19326.017375459975,1970.7053250049687,0.9023926692970874,0.9023926692970874,37690.82783136703,35405.22815468563,1.0813352202172275,0.8,4548.883621490037,4273.035954225843,1.0813352202172275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707138256098,4.714145029794576,-2.6065047855881214,7.320649815382698,3.5,3.5,1.0,0.6,0.00015437293042385423,1.000081776581669,0.0001543603073655725,202.19915871168982,0.0,1.044256550478293e-06,2.9594230640554824,0.01584790292193984,5.4023733707298626e-05,0.0001003491967165556,0.0004246961598819515,0.09138969377660985,0.09138969377660985,0.09138969377660985,0.09138344934334462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513704.2480613939,587.1024100239518,0.0,0.09138969377660985,0.0913896937749203,0.0913896937749203,0.375,0.375,0.5,4.277338822407564,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25851.077982916562,19705.24015418217,0.7622599013938294,1.1376571897169727,3.8453887342054993,1.0786355307626068,0.6632994815712305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.933730153745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20302760167607,259.20302760167607,-13.946972398323908,241.23735185685516,277.16870346178877,152819.61642113922,152847.01021395088,-27.393792811640026,0.0,nan,277.16870346178877,4.018703461788789,269.9824330068219,-3.1675669931780703,262.7961627040014,-10.353837295998574,255.60989243389088,-17.5401075661091,248.42362214669828,-24.7263778533017,241.23735185685516,-31.91264814314482,1.0,1.0,26022.012520719443,26022.012520719443,276.4830986899347,3.3330986899347295,276.4830986899347,276.4830986899347,73658.57459644997,73659.47792557372,-0.9033291237574304,0.0,8546.071908451686,8546.071908451686,0.8659120804246327,4253.343869676883,276.4830986899347,3.3330986899347295,1.0,0.002,0.32023479489081214,0.004293355203002336,0.0004959001991733443,0.0015040998010101179,0.24795009958667216,0.24795009958667216,0.0,1.8346218641496215e-13,0.9999313447419009,0.9999313447419009,0.0,0.09138341939190658,6.2743830137121875e-06,0.0,0.0,0.0,1601550.066853211,267.8639952334369,0.0,1.0,1280221.8977870382,2615.5553834055077,,,,,,,,,,,,,,,,,3.0,16243.107769423557
