time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4935.0,-33.91097474421517,4.714137531201453,34.853965061902656,23.332556790579133,6.014837226135027,-29.91839354716216,-43.29560136012731,2.022256028310794,-5.286002246445435,-5.286002246431226,39.707845454290045,41123.290136479765,25750.359927404144,25750.359927404144,66873.6500638839,73656.74199678884,73659.34282064576,25750.359927404144,99409.70274804991,99409.70274804991,99409.70274804991,125260.77656541382,123344.166603069,1916.6099623448213,0.0,90638.22287248529,58104.92282915457,36148.111159256354,25851.073817363907,61999.184976620265,19705.23600945723,1450.0,0.0,0.8865203370391035,2.854435307159681,0.001494314320929203,1.0,1.0,-5.286002246445435,350719.68335605395,1541974.8916205198,4.396602086501921,1541974.8916205198,4.396602086501921,0.7622598638908926,0.09138961344236719,4.232184113164718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232184113164718,1.282445972527279,1.282643941587714,3.300087648000076,6992.48972644943,16243.107769423557,6465.567711310127,0.0001883021687128503,21416.41772874299,2183.8668381907164,19326.01456489721,1970.7050384073268,0.902392492044071,0.9023924920440711,37690.83608353684,35405.22815468563,1.0813355161566713,0.8,4548.8846174395085,4273.035954225843,1.0813355161566713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701569226375,4.714137531201453,-2.6065049499368973,7.32064248113835,3.5,3.5,1.0,0.6,0.0001543603073655725,1.0000817547198726,0.00015434768871351874,202.19980556565835,0.0,1.0209487059733656e-06,2.893368632728518,0.015850455293704775,5.401964256457562e-05,0.00010034066480099689,0.00042466016747516524,0.09138961349206762,0.09138961349206762,0.09138961349206762,0.09138346430704139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513706.4307905721,587.1016849705073,0.0,0.09138961349206762,0.09138961344236719,0.09138961344236719,0.375,0.375,0.5,4.2768776402775615,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,25851.073817363907,19705.23600945723,0.7622598638908926,1.1376331658189403,3.845376119634235,1.0786214381544175,0.6632875924415338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86767572242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2026360442937,259.2026360442937,-13.947363955706294,241.2366247131045,277.1686474495993,152823.33573050823,152849.52158063874,-26.18585013051611,0.0,nan,277.1686474495993,4.018647449599314,269.9822428161751,-3.1677571838249037,262.79583828056025,-10.35416171943973,255.60943376594514,-17.540566234054836,248.42302924037773,-24.726970759622247,241.2366247131045,-31.913375286895473,1.0,1.0,26022.012520719443,26022.012520719443,276.48308540105273,3.333085401052756,276.48308540105273,276.48308540105273,73658.50378181349,73659.34282064576,-0.8390388322732178,0.0,8546.071908451686,8546.071908451686,0.8659120066905631,4253.345033730541,276.48308540105273,3.333085401052756,1.0,0.002,0.32025023538763914,0.004293287347237658,0.0004959241121698055,0.0015040758890367074,0.24796205608490274,0.24796205608490274,0.0,1.2065127542870702e-12,0.9999324190418479,0.9999324190418479,0.0,0.09138343724472561,6.176197641582399e-06,0.0,0.0,0.0,1601550.069763372,267.86399775355454,0.0,1.0,1280221.889124665,2615.555418794769,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4937.5,-33.911761664114835,4.714108319755983,34.853953543044206,23.331920394580834,6.014494924594025,-29.919136627171003,-43.29631410129366,2.021600857641264,-5.286060793026763,-5.286060793024845,39.707673866437,41123.04948819694,25750.43546541063,25750.43546541063,66873.48495360758,73655.81003128416,73658.8627028773,25750.43546541063,99409.29816828793,99409.29816828793,99409.29816828793,125260.28864534805,123343.87571429733,1916.4129310507096,0.0,90638.69511373717,58104.94739560944,36148.60857569747,25850.99047706011,61999.59905275758,19705.15990189143,1450.0,0.0,0.8865206615374661,2.8544291379412114,0.001494314320929203,1.0,1.0,-5.286060793026763,350718.8810940947,1541967.5384817985,4.39659117773047,1541967.5384817985,4.39659117773047,0.7622593772326665,0.09138993601059965,4.232202526852743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232202526852743,1.2824490519841356,1.2826470053363204,3.3000940819480578,6992.50335921315,16243.107769423557,6465.5518676409365,0.00018829867542495524,21416.436131930623,2183.8687147935966,19325.96720710974,1970.7002092569576,0.9023895053339842,0.9023895053339842,37690.96727385872,35405.22815468563,1.08134022090824,0.8,4548.900450721525,4273.035954225843,1.08134022090824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717875531854,4.714108319755983,-2.6065556362953686,7.320663956051352,3.5,3.5,1.0,0.6,0.00015434768871351874,1.0000845960897167,0.00015433463260709234,202.2004748996541,0.0,1.0205955967088248e-06,2.8923679210728097,0.015853006782696546,5.4015160340341594e-05,0.00010033252837317715,0.00042462758010648483,0.09138932581083861,0.09138932581083861,0.09138932581083861,0.09138330025184889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513707.81355533324,587.1012173052719,0.0,0.09138932581083861,0.09138993601059965,0.09138993601059965,0.375,0.375,0.5,4.276422211165089,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25850.99047706011,19705.15990189143,0.7622593772326665,1.1376108544283987,3.8453553872493518,1.0786115712893989,0.66327928109993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86667501076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20218233510826,259.20218233510826,-13.947817664891716,241.23588413895442,277.16848053324577,152823.64252796362,152853.9487487473,-30.306220783661104,0.0,nan,277.16848053324577,4.018480533245793,269.98196122708464,-3.168038772915338,262.79544197135357,-10.354558028646409,255.6089227096726,-17.541077290327365,248.42240343033845,-24.72759656966153,241.23588413895442,-31.91411586104556,1.0,1.0,26022.012520719443,26022.012520719443,276.48297067452364,3.332970674523665,276.48297067452364,276.48297067452364,73656.80322101127,73658.8627028773,-2.0594818660320016,0.0,8546.071908451686,8546.071908451686,0.8659108344896462,4253.363539487006,276.48297067452364,3.332970674523665,1.0,0.002,0.3202670100918847,0.0042932185946542144,0.0004959500285942488,0.0015040550534834638,0.2479750142971244,0.2479750142971244,0.0,5.082077712652289e-09,0.9999270950413836,0.9999270950413836,0.0,0.09138327323109684,6.662779502812667e-06,0.0,0.0,0.0,1601550.002155399,267.8639392069732,0.0,1.0,1280222.0903661747,2615.5545966428353,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4940.0,-33.912516257320924,4.71409815748039,34.85394412792978,23.332210757676535,6.014612381328152,-29.919803393398993,-43.29695521211249,2.0218995165500844,-5.286091272559418,-5.286091272526304,39.707787099259,41122.381331165634,25750.487782267235,25750.487782267235,66872.86911343287,73656.39585793635,73658.4201305083,25750.487782267235,99408.90791277552,99408.90791277552,99408.90791277552,125259.92946363066,123343.73730365142,1916.1921599792392,0.0,90638.47577377997,58104.61186268895,36148.737678990015,25851.021550855134,61999.75922984515,19705.191550772248,1450.0,0.0,0.8865200942286706,2.854425926231,0.001494314320929203,1.0,1.0,-5.286091272559418,350718.4634345863,1541972.3909012699,4.396610249146089,1541972.3909012699,4.396610249146089,0.7622596852510231,0.09138945440029307,4.232194040278345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232194040278345,1.2824476869879387,1.2826456233847834,3.3000909769804503,6992.496780159376,16243.107769423557,6465.559513751538,0.00018830036125890552,21416.4272505376,2183.8678091435504,19325.99006184601,1970.702539791469,0.9023909467140876,0.9023909467140876,37690.90681035112,35405.22815468563,1.0813380525634653,0.8,4548.89315341671,4273.035954225843,1.0813380525634653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729169113526,4.71409815748039,-2.606580671877743,7.320678829358133,3.5,3.5,1.0,0.6,0.00015433463260709234,1.0000811212596004,0.00015432211380283646,202.20111674121353,0.0,1.0559803679037733e-06,2.9926483626392937,0.015855646733616304,5.4011128872841484e-05,0.00010032350373425085,0.00042458853460393875,0.09138945443372976,0.09138945443372976,0.09138945443372976,0.09138313895174625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513710.67784106656,587.1002725698056,0.0,0.09138945443372976,0.09138945440029307,0.09138945440029307,0.375,0.375,0.5,4.275948536040488,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,25851.021550855134,19705.191550772248,0.7622596852510231,1.1375883079609264,3.845375450430325,1.0785988517394423,0.663266790742154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96695545233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2017772375438,259.2017772375438,-13.948222762456169,241.2351541516756,277.1684003246403,152828.28170393477,152855.37306474603,-27.091360811265638,0.0,nan,277.1684003246403,4.018400324640311,269.98175107258453,-3.1682489274154477,262.7951018527484,-10.35489814725156,255.60845262926802,-17.541547370731962,248.42180339434603,-24.72819660565395,241.2351541516756,-31.914845848324376,1.0,1.0,26022.012520719443,26022.012520719443,276.4828884083799,3.3328884083799153,276.4828884083799,276.4828884083799,73658.07388064901,73658.4201305083,-0.34624985928530805,0.0,8546.071908451686,8546.071908451686,0.8659113747383126,4253.355010479737,276.4828884083799,3.3328884083799153,1.0,0.002,0.3202828885676498,0.00429312915473845,0.0004959745859579932,0.0015040254120324479,0.2479872929789966,0.2479872929789966,0.0,-2.0095591857227646e-12,0.999930501899893,0.999930501899893,0.0,0.09138310300684244,6.351393450638873e-06,0.0,0.0,0.0,1601549.9669584578,267.86390872744056,0.0,1.0,1280222.1951331035,2615.5541686282245,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4942.5,-33.913229193869725,4.714089707466809,34.853935590083154,23.33200784577059,6.014459219999599,-29.920460352277775,-43.297587137762434,2.021690384428921,-5.28606782855843,-5.286067828572358,39.70777946359288,41121.99849829903,25750.405655300852,25750.405655300852,66872.40415359988,73656.28536166274,73658.4520058812,25750.405655300852,99408.85766118206,99408.85766118206,99408.85766118206,125259.88452009409,123343.8993818813,1915.9851382127806,0.0,90638.62661147927,58104.48206809085,36149.049492653794,25851.026858912017,62000.07635156581,19705.19516500679,1450.0,0.0,0.8865202417774606,2.8544283965880988,0.001494314320929203,1.0,1.0,-5.28606782855843,350718.78468652285,1541972.063685441,4.3966052889458895,1541972.063685441,4.3966052889458895,0.7622596685444052,0.0913893729154892,4.232199938781979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232199938781979,1.28244868746314,1.2826466079588408,3.300093001891446,6992.501070702795,16243.107769423557,6465.554527344495,0.00018829926183956523,21416.433042519475,2183.868399761333,19325.975157141667,1970.7010199346023,0.9023900067192571,0.9023900067192571,37690.948834874136,35405.22815468563,1.081339559648531,0.8,4548.89822533143,4273.035954225843,1.081339559648531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711440456599,4.714089707466809,-2.6065657737843217,7.320655481251131,3.5,3.5,1.0,0.6,0.00015432211380283646,1.0000766433283086,0.00015431028694885243,202.20172315391184,0.0,1.0125264803210674e-06,2.869500045229905,0.015858178049817106,5.4007155436556455e-05,0.00010031495836628,0.000424552960656687,0.09138937247621273,0.09138937247621273,0.09138937247621273,0.0913832332485478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513712.886717559,587.0995391461571,0.0,0.09138937247621273,0.0913893729154892,0.0913893729154892,0.375,0.375,0.5,4.2754880780668545,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,25851.026858912017,19705.19516500679,0.7622596685444052,1.1375679049778566,3.845367209569612,1.0785858355142335,0.6632572235092173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.843807134916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20136215727945,259.20136215727945,-13.94863784272053,241.23444025004548,277.1682840653846,152830.30375766597,152858.06271607254,-27.758958406550875,0.0,nan,277.1682840653846,4.018284065384648,269.981515291024,-3.1684847089759955,262.7947465372784,-10.355253462721578,255.60797778152983,-17.54202221847015,248.42120901841417,-24.728790981585803,241.23444025004548,-31.915559749954497,1.0,1.0,26022.012520719443,26022.012520719443,276.4829155821612,3.332915582161206,276.4829155821612,276.4829155821612,73657.29718544547,73658.4520058812,-1.1548204357386567,0.0,8546.071908451686,8546.071908451686,0.8659109992442011,4253.360938475888,276.4829155821612,3.332915582161206,1.0,0.002,0.32029830270011056,0.004293064662406973,0.0004959984795964698,0.001504001516596487,0.2479992397982349,0.2479992397982349,0.0,-3.8070432223369366e-12,0.9999325342021511,0.9999325342021511,0.0,0.09138320725853054,6.165656958652929e-06,0.0,0.0,0.0,1601549.994030958,267.86393217144155,0.0,1.0,1280222.1145493225,2615.5544978450357,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4945.0,-33.91393455184877,4.714078367632341,34.85392562485963,23.33187087150293,6.014378419655993,-29.921103254390044,-43.298205303121335,2.0215475050306217,-5.286133739923741,-5.286133739921353,39.707744087959,41121.57875305209,25750.54617695076,25750.54617695076,66872.12493000284,73656.12715896695,73657.80516815778,25750.54617695076,99408.35134510853,99408.35134510853,99408.35134510853,125259.34238559387,123343.56983089975,1915.7725546941288,0.0,90638.75105626964,58104.34505068275,36149.340006207654,25850.991040485347,62000.331046693,19705.16500388821,1450.0,0.0,0.8865200335577256,2.854421451335499,0.001494314320929203,1.0,1.0,-5.286133739923741,350717.88150706916,1541970.5477159515,4.396612288743171,1541970.5477159515,4.396612288743171,0.7622595579808862,0.09138929235664009,4.232204668740433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232204668740433,1.2824493777395456,1.2826472831736457,3.3000949138438096,6992.5051219004245,16243.107769423557,6465.549819033925,0.00018829822374826432,21416.438511525266,2183.8689574447203,19325.961083686292,1970.6995848415404,0.9023891191472391,0.9023891191472391,37690.982533962975,35405.22815468563,1.0813407681668585,0.8,4548.902292454443,4273.035954225843,1.0813407681668585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587417747089365,4.714078367632341,-2.606617062915139,7.32069543054748,3.5,3.5,1.0,0.6,0.00015431028694885243,1.0000758290209275,0.00015429858663809718,202.20232312368665,0.0,9.56564102024082e-07,2.7109026651362487,0.015860569460072166,5.4003268784324636e-05,0.0001003070181645278,0.00042451983058334596,0.09138929373671324,0.09138929373671324,0.09138929373671324,0.09138298943602038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513715.01970493497,587.0988294852623,0.0,0.09138929373671324,0.09138929235664009,0.09138929235664009,0.375,0.375,0.5,4.275015375465732,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25850.991040485347,19705.16500388821,0.7622595579808862,1.1375471515106663,3.8453718536452426,1.078576901140106,0.6632477288239488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.685209754825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20095493540697,259.20095493540697,-13.949045064593008,241.23374055432342,277.1681693174843,152833.12812801488,152860.36163641853,-27.233508403624743,0.0,nan,277.1681693174843,4.018169317484308,269.9812835573416,-3.168716442658365,262.7943978105514,-10.355602189448575,255.60751206264575,-17.542487937354224,248.42062631009534,-24.729373689904634,241.23374055432342,-31.91625944567656,1.0,1.0,26022.012520719443,26022.012520719443,276.4827739825041,3.3327739825041363,276.4827739825041,276.4827739825041,73657.37092814385,73657.80516815778,-0.43424001392850187,0.0,8546.071908451686,8546.071908451686,0.8659106981387551,4253.365692084135,276.4827739825041,3.3327739825041363,1.0,0.002,0.3203141399421907,0.004292984668850789,0.0004960229367416991,0.0015039771516292036,0.24801146837084956,0.24801146837084956,0.0,8.837090260949143e-11,0.999930681200388,0.999930681200388,0.0,0.09138295736059654,6.334996043554989e-06,0.0,0.0,0.0,1601549.9179182702,267.86386626007624,0.0,1.0,1280222.3411056339,2615.5535722724994,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4947.5,-33.914653677334,4.714074794613384,34.85391699410902,23.332018043752782,6.014524713461714,-29.921735827655123,-43.298810546379514,2.0216992954462074,-5.28611472891572,-5.28611472887135,39.7077708764791,41120.95143304374,25750.488022973186,25750.488022973186,66871.43945601693,73656.04963704615,73657.74381186512,25750.488022973186,99408.23183483831,99408.23183483831,99408.23183483831,125259.2393030982,123343.67600639082,1915.56329670739,0.0,90638.63146782827,58104.0699104483,36149.512841533295,25851.0074682599,62000.520309793195,19705.179538708035,1450.0,0.0,0.8865200333342168,2.8544234545736575,0.001494314320929203,1.0,1.0,-5.28611472891572,350718.14201357454,1541971.6956972717,4.396612296256946,1541971.6956972717,4.396612296256946,0.7622596358343957,0.09138921054014333,4.232200103206907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232200103206907,1.2824486944338955,1.2826465847567197,3.300093112165477,6992.501304360232,16243.107769423557,6465.554255789108,0.0001882992019665334,21416.433357947266,2183.8684319260165,19325.97434544444,1970.7009371645202,0.902389955527908,0.902389955527908,37690.950006337036,35405.22815468563,1.0813396016595846,0.8,4548.89836671459,4273.035954225843,1.0813396016595846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729221074453,4.714074794613384,-2.606604103175724,7.320678897789108,3.5,3.5,1.0,0.6,0.00015429858663809718,1.0000773096029867,0.00015428665879775938,202.20293480731988,0.0,9.463320063923827e-07,2.6819049061160127,0.015862935290088146,5.3999463629323026e-05,0.00010029912300877416,0.0004244859587492962,0.0913892658122343,0.0913892658122343,0.0913892658122343,0.0913830535457289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513717.4229485866,587.0980333191677,0.0,0.0913892658122343,0.09138921054014333,0.09138921054014333,0.375,0.375,0.5,4.274549575533957,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,25851.0074682599,19705.179538708035,0.7622596358343957,1.1375243592715474,3.8453641616123306,1.0785625527315834,0.6632355862108554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6562119958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2005909768065,259.2005909768065,-13.949409023193482,241.23304935379056,277.16813264627683,152837.71657887066,152862.06910897448,-24.352530103794447,0.0,nan,277.16813264627683,4.018132646276854,269.981115921143,-3.1688840788569905,262.79409928699783,-10.355900713002143,255.60708264877087,-17.542917351229107,248.42006600385983,-24.729933996140147,241.23304935379056,-31.916950646209415,1.0,1.0,26022.012520719443,26022.012520719443,276.4827858140811,3.3327858140811486,276.4827858140811,276.4827858140811,73657.81465623128,73657.74381186512,0.07084436615696177,0.0,8546.071908451686,8546.071908451686,0.8659109887770392,4253.361103722941,276.4827858140811,3.3327858140811486,1.0,0.002,0.32032957406390855,0.004292905307452234,0.000496046856785148,0.0015039482931841184,0.24802342839257402,0.24802342839257402,0.0,-4.8500307337981385e-09,0.999932280444187,0.999932280444187,0.0,0.09138302170339946,6.188836743876762e-06,0.0,0.0,0.0,1601549.9398716828,267.86388527108426,0.0,1.0,1280222.2757593417,2615.5538392380113,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4950.0,-33.91534368455887,4.714064839112184,34.85390790604056,23.331739415321522,6.014384718348133,-29.922370844228404,-43.29942005043847,2.0214118837340798,-5.286120985185107,-5.286120985173582,39.70771776389106,41120.59673253833,25750.478497535845,25750.478497535845,66871.07523007417,73655.60224943848,73657.59774504766,25750.478497535845,99408.07624258351,99408.07624258351,99408.07624258351,125259.06202138404,123343.70413502718,1915.357886356868,0.0,90638.84385603933,58103.97605264098,36149.853114887046,25850.98577880054,62000.838893687585,19705.1591698525,1450.0,0.0,0.8865201944119444,2.8544227953345898,0.001494314320929203,1.0,1.0,-5.286120985185107,350718.0562843427,1541969.4196380805,4.396606881249186,1541969.4196380805,4.396606881249186,0.7622594874510352,0.09138912047771793,4.232208363534763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232208363534763,1.282450058518154,1.2826479337538093,3.300096043057612,6992.507514568971,16243.107769423557,6465.547038238516,0.00018829761064239475,21416.441741620038,2183.8692868227213,19325.952771702723,1970.6987372550998,0.9023885949338296,0.9023885949338295,37691.00885791038,35405.22815468563,1.081341712197701,0.8,4548.905469476019,4273.035954225843,1.081341712197701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727164828882,4.714064839112184,-2.6066113506634654,7.320676189775649,3.5,3.5,1.0,0.6,0.00015428665879775938,1.0000741795629289,0.00015427521472975998,202.20352172634054,0.0,9.64737728886667e-07,2.734066723664814,0.015865347134410363,5.399563193752272e-05,0.00010029102686023666,0.00042445252266538316,0.09138913083521025,0.09138913083521025,0.09138913083521025,0.09138304904448509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513719.38769982004,587.0973785782667,0.0,0.09138913083521025,0.09138912047771793,0.09138912047771793,0.375,0.375,0.5,4.274093584550868,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,25850.98577880054,19705.1591698525,0.7622594874510352,1.137503839970079,3.84534971306563,1.0785511361344247,0.6632264573556422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70837381335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.20020867036766,259.20020867036766,-13.949791329632319,241.23236842054078,277.168048950536,152839.51301218156,152865.08026314102,-25.567250959446092,0.0,nan,277.168048950536,4.018048950536013,269.98091280143035,-3.1690871985696276,262.79377671092914,-10.35622328907084,255.60664061794176,-17.543359382058213,248.4195045208277,-24.730495479172276,241.23236842054078,-31.917631579459197,1.0,1.0,26022.012520719443,26022.012520719443,276.4827624660882,3.3327624660882407,276.4827624660882,276.4827624660882,73656.97348221025,73657.59774504766,-0.6242628374166088,0.0,8546.071908451686,8546.071908451686,0.8659104629310433,4253.369405352437,276.4827624660882,3.3327624660882407,1.0,0.002,0.3203448065137205,0.004292851183885782,0.0004960704385976027,0.0015039296792265953,0.24803521929880135,0.24803521929880135,0.0,1.1782419788095022e-10,0.9999333282367262,0.9999333282367262,0.0,0.09138302740391163,6.093073806290799e-06,0.0,0.0,0.0,1601549.9326471074,267.86387901481487,0.0,1.0,1280222.2972639357,2615.5537513832196,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4952.5,-33.91603318653979,4.714053631455009,34.85389820457878,23.331588960159593,6.014288994942237,-29.923000968317325,-43.3000248047523,2.021256810530524,-5.286155562409817,-5.286155562435972,39.70769185415153,41120.18588763229,25750.53867426927,25750.53867426927,66870.72456190156,73655.44350593674,73657.18563386357,25750.53867426927,99407.72430813283,99407.72430813283,99407.72430813283,125258.68859412713,123343.53730766765,1915.1512864594772,0.0,90638.9546118854,58103.83471649362,36150.13321710198,25850.9642859943,62001.09750309629,19705.140760666163,1450.0,0.0,0.8865201119000845,2.854419151846144,0.001494314320929203,1.0,1.0,-5.286155562409817,350717.5824752671,1541968.3093170116,4.396609655079818,1541968.3093170116,4.396609655079818,0.7622594090752018,0.09138904200140312,4.232212706414636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232212706414636,1.2824508048367629,1.282648665510353,3.300097508967086,6992.510620655242,16243.107769423557,6465.543428264065,0.00018829681472657067,21416.445934890442,2183.869714417303,19325.94198124751,1970.6976369348872,0.9023879144094024,0.9023879144094024,37691.03979920493,35405.22815468563,1.08134282181631,0.8,4548.909203762478,4273.035954225843,1.08134282181631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587401551134255,4.714053631455009,-2.6066396661339817,7.32069329758899,3.5,3.5,1.0,0.6,0.00015427521472975998,1.0000741256702903,0.00015426377982367904,202.20410821872932,0.0,9.256123409414907e-07,2.6231853742281848,0.01586766116526272,5.399183035406332e-05,0.00010028338437569667,0.0004244206135970864,0.09138905169448659,0.09138905169448659,0.09138905169448659,0.09138292389449511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513721.50243986765,587.096675453891,0.0,0.09138905169448659,0.09138904200140312,0.09138904200140312,0.375,0.375,0.5,4.2736341109038785,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,25850.9642859943,19705.140760666163,0.7622594090752018,1.1374836612823065,3.8453490972506126,1.0785409816102383,0.663217064594361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.597492463916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1998226831426,259.1998226831426,-13.950177316857378,241.23169503013136,277.16795035603764,152841.81978814836,152867.63319787834,-25.813409729984883,0.0,nan,277.16795035603764,4.017950356037659,269.98069926298643,-3.1693007370135433,262.79344820758524,-10.356551792414734,255.6061971507429,-17.543802849257077,248.4189460913721,-24.73105390862787,241.23169503013136,-31.918304969868615,1.0,1.0,26022.012520719443,26022.012520719443,276.48267966653276,3.3326796665327834,276.48267966653276,276.48267966653276,73656.77637009801,73657.18563386357,-0.40926376555580646,0.0,8546.071908451686,8546.071908451686,0.8659101864667113,4253.373769946709,276.48267966653276,3.3326796665327834,1.0,0.002,0.3203601749774517,0.004292777832098496,0.0004960942019648983,0.0015039059012763908,0.24804710098244917,0.24804710098244917,0.0,1.0324128921559983e-10,0.9999327328574457,0.9999327328574457,0.0,0.09138289452168691,6.147479716212875e-06,0.0,0.0,0.0,1601549.8927182315,267.86384443759016,0.0,1.0,1280222.4161157724,2615.5532658263883,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4955.0,-33.916759280357745,4.7140432445876534,34.85388896043798,23.33157017072665,6.0143458188207495,-29.923648770408285,-43.30064733568577,2.0212353088167974,-5.286150374540057,-5.286150374500461,39.70767860278181,41119.660429532414,25750.498569151892,25750.498569151892,66870.1589986843,73655.14475224736,73657.0801932311,25750.498569151892,99407.578762383,99407.578762383,99407.578762383,125258.53997295888,123343.59159435946,1914.9483785994214,0.0,90638.99430350031,58103.654850864026,36150.37716959587,25850.96121057588,62001.33838017175,19705.13749252839,1450.0,0.0,0.8865201865737016,2.854419698504683,0.001494314320929203,1.0,1.0,-5.286150374540057,350717.6535642177,1541967.7414504564,4.396607144750176,1541967.7414504564,4.396607144750176,0.7622593733368346,0.09138897188753606,4.232214117713736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232214117713736,1.2824509286196277,1.282648774646846,3.3000982909101246,6992.512277498709,16243.107769423557,6465.541502621574,0.00018829639016986475,21416.448171687487,2183.869942507124,19325.93622537324,1970.697049999056,0.9023875514018286,0.9023875514018286,37691.04985414923,35405.22815468563,1.08134318240739,0.8,4548.910417287731,4273.035954225843,1.08134318240739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731497666324,4.7140432445876534,-2.6066386514043556,7.320681895992009,3.5,3.5,1.0,0.6,0.00015426377982367904,1.0000780601298065,0.00015425173891291664,202.204725839621,0.0,9.24873994664536e-07,2.621092900879295,0.01586997335024938,5.398791728265941e-05,0.00010027586254101963,0.00042438892111202524,0.09138897188992186,0.09138897188992186,0.09138897188992186,0.09138294909291245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513723.64120140026,587.0959650046838,0.0,0.09138897188992186,0.09138897188753606,0.09138897188753606,0.375,0.375,0.5,4.273182400089073,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,25850.96121057588,19705.13749252839,0.7622593733368346,1.137461449893694,3.8453364465508324,1.0785276696554282,0.6632060130283031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59539999057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1994550353231,259.1994550353231,-13.950544964676851,241.23101679601606,277.1678932874232,152845.48106847735,152870.0679381301,-24.586869652707414,0.0,nan,277.1678932874232,4.017893287423249,269.9805179712035,-3.1694820287964944,262.7931426792328,-10.356857320767176,255.60576738630252,-17.54423261369746,248.41839209176064,-24.73160790823934,241.23101679601606,-31.918983203983913,1.0,1.0,26022.012520719443,26022.012520719443,276.4826725165622,3.3326725165622406,276.4826725165622,276.4826725165622,73656.75042128337,73657.0801932311,-0.32977194772684015,0.0,8546.071908451686,8546.071908451686,0.8659100966245151,4253.375188302304,276.4826725165622,3.3326725165622406,1.0,0.002,0.32037529833153805,0.004292711495405546,0.0004961176265814218,0.0015038823732662686,0.24805881329071086,0.24805881329071086,0.0,-1.5230958855250165e-13,0.9999338066489336,0.9999338066489336,0.0,0.0913829225452363,6.049342299748153e-06,0.0,0.0,0.0,1601549.8987090485,267.8638496254599,0.0,1.0,1280222.3982835794,2615.553338677954,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4957.5,-33.917468630412564,4.714034161292572,34.85388036942281,23.33153161397206,6.014382169927094,-29.92428355036939,-43.301256839744724,2.0211970895146556,-5.286135157629587,-5.286135157587234,39.70766843745926,41119.142463385404,25750.435996115495,25750.435996115495,66869.5784595009,73654.83008552817,73657.05015885993,25750.435996115495,99407.48615497543,99407.48615497543,99407.48615497543,125258.44889598642,123343.69884321553,1914.7500527708944,0.0,90638.99769048551,58103.45158631058,36150.606782416595,25850.96274101099,62001.569523427584,19705.138005603018,1450.0,0.0,0.8865203012774997,2.8544213019482862,0.001494314320929203,1.0,1.0,-5.286135157629587,350717.86208035285,1541967.3058325944,4.3966032887122095,1541967.3058325944,4.3966032887122095,0.762259348056775,0.09138889283496793,4.23221443237692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23221443237692,1.2824511315650589,1.2826489621809023,3.3000980140366614,6992.511690837065,16243.107769423557,6465.542184461892,0.00018829654049861813,21416.447379671245,2183.8698617439436,19325.93826343958,1970.697257823985,0.9023876799372429,0.902387679937243,37691.052095999075,35405.22815468563,1.0813432628047612,0.8,4548.9106878552575,4273.035954225843,1.0813432628047612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717990094523,4.714034161292572,-2.606629945634364,7.320664106926936,3.5,3.5,1.0,0.6,0.00015425173891291664,1.0000762604462141,0.00015423997650348444,202.20532922148954,0.0,9.738916238287535e-07,2.7600088619306873,0.015872408079308953,5.3984086349194495e-05,0.00010026765256372214,0.0004243542062807395,0.09138889285321314,0.09138889285321314,0.09138889285321314,0.0913830122501627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513725.743016368,587.0952669734096,0.0,0.09138889285321314,0.09138889283496793,0.09138889283496793,0.375,0.375,0.5,4.272741356411832,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,25850.96274101099,19705.138005603018,0.762259348056775,1.1374398972297601,3.845321626027615,1.0785142855816565,0.6631951865000505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73431595162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19909851193586,259.19909851193586,-13.950901488064119,241.23034076516947,277.16785626689875,152848.718984097,152872.56189701654,-23.842912919531358,0.0,nan,277.16785626689875,4.017856266898775,269.9803531550642,-3.1696468449357553,262.7928500587776,-10.35714994122236,255.60534696184016,-17.544653038159822,248.41784386386493,-24.732156136135046,241.23034076516947,-31.919659234830505,1.0,1.0,26022.012520719443,26022.012520719443,276.48268421906886,3.332684219068881,276.48268421906886,276.48268421906886,73656.56908681265,73657.05015885993,-0.4810720472742105,0.0,8546.071908451686,8546.071908451686,0.865910076593303,4253.375504538804,276.48268421906886,3.332684219068881,1.0,0.002,0.3203900626404796,0.0042926486021781975,0.0004961405054935077,0.0015038594948574232,0.24807025274675384,0.24807025274675384,0.0,3.509310897431561e-13,0.999935378107621,0.999935378107621,0.0,0.09138298711177051,5.9057231974164355e-06,0.0,0.0,0.0,1601549.916281141,267.8638648423704,0.0,1.0,1280222.3459786954,2615.5535523641142,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4960.0,-33.91817458252988,4.714026443060336,34.853872430850174,23.331492219027155,6.014413291045511,-29.924915795269005,-43.301862048078306,2.0211545025094337,-5.286117429172691,-5.286117429208843,39.70765956956305,41118.63715574789,25750.370471093134,25750.370471093134,66869.00762684102,73654.56267096038,73657.03843894157,25750.370471093134,99407.4089100347,99407.4089100347,99407.4089100347,125258.3745277122,123343.81775711628,1914.5567705959227,0.0,90639.05128027343,58103.266591456355,36150.87187646342,25850.965617677502,62001.83749414092,19705.139650140278,1450.0,0.0,0.8865204240993811,2.8544231700406857,0.001494314320929203,1.0,1.0,-5.286117429172691,350718.1050121365,1541966.9258112672,4.396599159766525,1541966.9258112672,4.396599159766525,0.7622593268494944,0.09138881585561727,4.232216393981308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232216393981308,1.2824513542923566,1.2826491698570548,3.3000989704725305,6992.513717409902,16243.107769423557,6465.539829096565,0.0001882960212004882,21416.450115635023,2183.870140734606,19325.931223094994,1970.696539908633,0.9023872359213327,0.9023872359213326,37691.06607164816,35405.22815468563,1.0813437640004646,0.8,4548.9123745680445,4273.035954225843,1.0813437640004646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703845280793,4.714026443060336,-2.6066190355731065,7.320645478633442,3.5,3.5,1.0,0.6,0.00015423997650348444,1.0000758955759717,0.00015422827126000604,202.2059297163163,0.0,9.513687486704666e-07,2.6961790337321023,0.01587478650118063,5.39802826647319e-05,0.00010025969383875254,0.00042432071991991524,0.0913888158816982,0.0913888158816982,0.0913888158816982,0.09138308471685644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513727.79652726534,587.0945850376689,0.0,0.0913888158816982,0.09138881585561727,0.09138881585561727,0.375,0.375,0.5,4.272311515433771,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,25850.965617677502,19705.139650140278,0.7622593268494944,1.137417578648188,3.8453083189309596,1.0785004175587545,0.6631841703019453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67048612342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1987488127269,259.1987488127269,-13.951251187273101,241.22966721012634,277.16783042059535,152851.8395705311,152875.22610170348,-23.386531172358744,0.0,nan,277.16783042059535,4.017830420595374,269.98019777110625,-3.1698022288937295,262.79256513165785,-10.357434868342125,255.60493249173263,-17.54506750826735,248.4172998511429,-24.732700148857077,241.22966721012634,-31.92033278987364,1.0,1.0,26022.012520719443,26022.012520719443,276.4827005760665,3.332700576066543,276.4827005760665,276.4827005760665,73656.3872672928,73657.03843894157,-0.6511716487730155,0.0,8546.071908451686,8546.071908451686,0.8659099517191023,4253.377475951214,276.4827005760665,3.332700576066543,1.0,0.002,0.32040445144079616,0.004292587755700297,0.0004961628054908299,0.0015038371940904233,0.24808140274541496,0.24808140274541496,0.0,-4.1874663458951744e-13,0.9999370215999585,0.9999370215999585,0.0,0.09138306033421299,5.755521404278316e-06,0.0,0.0,0.0,1601549.9367534963,267.8638825708273,0.0,1.0,1280222.2850409024,2615.5538013191654,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4962.5,-33.91887482376338,4.714019878561059,34.85386502183261,23.33143895901742,6.0144299089051225,-29.925544350610355,-43.30246673254294,2.021099434073892,-5.286102484736887,-5.286102484741191,39.70765043952901,41118.15066719077,25750.31508550329,25750.31508550329,66868.46575269406,73654.29053680402,73657.00670344887,25750.31508550329,99407.32178895216,99407.32178895216,99407.32178895216,125258.28922329884,123343.92111981078,1914.3681034880608,0.0,90639.08983255536,58103.0896386663,36151.111326543396,25850.967434346676,62002.07876089007,19705.140454227214,1450.0,0.0,0.8865205336477765,2.854424744774489,0.001494314320929203,1.0,1.0,-5.286102484736887,350718.3097947823,1541966.5345591584,4.3965954770408695,1541966.5345591584,4.3965954770408695,0.7622593043866568,0.09138874115552954,4.232217926861093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232217926861093,1.282451635072339,1.2826494356681568,3.3000994432217845,6992.514719108843,16243.107769423557,6465.53866487526,0.00018829576452042518,21416.45146798468,2183.870278635893,19325.927743159606,1970.6961850539794,0.9023870164508726,0.9023870164508726,37691.076992804505,35405.22815468563,1.0813441556557681,0.8,4548.913692635916,4273.035954225843,1.0813441556557681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586918892550905,4.714019878561059,-2.606609854346771,7.32062973290783,3.5,3.5,1.0,0.6,0.00015422827126000604,1.0000752820274417,0.00015421666151706174,202.20652535660676,0.0,9.467478560422766e-07,2.683083424023812,0.015877153370820737,5.397648252048063e-05,0.0001002517887395254,0.0004242874175033105,0.09138874126579473,0.09138874126579473,0.09138874126579473,0.09138314642358077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513729.79877056106,587.0939201011728,0.0,0.09138874126579473,0.09138874115552954,0.09138874115552954,0.375,0.375,0.5,4.271891921582394,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25850.967434346676,19705.140454227214,0.7622593043866568,1.1373965877779364,3.8452953791676747,1.078487481211253,0.6631737433475771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.65739051371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1984019305832,259.1984019305832,-13.951598069416775,241.2289969253903,277.1678069391701,152854.73329512775,152877.93144151976,-23.198146392030303,0.0,nan,277.1678069391701,4.0178069391701,269.98004493168577,-3.1699550683142093,262.7922829305604,-10.357717069439559,255.60452092922523,-17.545479070774746,248.41675892746736,-24.73324107253262,241.2289969253903,-31.921003074609672,1.0,1.0,26022.012520719443,26022.012520719443,276.48271180707457,3.3327118070745883,276.48271180707457,276.48271180707457,73656.16812139569,73657.00670344887,-0.8385820531839272,0.0,8546.071908451686,8546.071908451686,0.8659098541371741,4253.379016495399,276.48271180707457,3.3327118070745883,1.0,0.002,0.32041849745512724,0.0042925280042858316,0.0004961845718099192,0.0015038154315417673,0.24809228590495958,0.24809228590495958,0.0,3.3516865498295356e-12,0.9999385219548315,0.9999385219548315,0.0,0.09138312275437288,5.61840115665559e-06,0.0,0.0,0.0,1601549.9540109362,267.8638975152631,0.0,1.0,1280222.233672576,2615.5540111791497,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4965.0,-33.9195719048784,4.714014181061497,34.85385798780756,23.331374243740015,6.0144328297367835,-29.926171431406672,-43.303067330829776,2.0210323544996047,-5.286092021355387,-5.28609202135591,39.70764040075674,41117.664931993844,25750.27347122482,25750.27347122482,66867.93840321866,73654.03533722494,73656.94187334832,25750.27347122482,99407.21534457314,99407.21534457314,99407.21534457314,125258.18271046624,123343.9993218693,1914.183388596937,0.0,90639.13987211758,58102.908502302846,36151.36818868304,25850.967365893102,62002.335554576144,19705.13973424537,1450.0,0.0,0.8865206236015674,2.8544258473283888,0.001494314320929203,1.0,1.0,-5.286092021355387,350718.45317387726,1541966.104364082,4.396592453034157,1541966.104364082,4.396592453034157,0.7622592785538722,0.09138866864913145,4.232219888336001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232219888336001,1.2824519716342293,1.2826497573922442,3.3001001066284616,6992.516124787985,16243.107769423557,6465.5370311225115,0.0001882954043223178,21416.4533657429,2183.8704721533754,19325.92285976331,1970.6956870861416,0.9023867084676336,0.9023867084676337,37691.09096752881,35405.22815468563,1.081344656818389,0.8,4548.915379237091,4273.035954225843,1.081344656818389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682906027062,4.714014181061497,-2.6066037212056874,7.320617902267184,3.5,3.5,1.0,0.6,0.00015421666151706174,1.000074942710609,0.00015420510496850565,202.20711831203556,0.0,9.390263124198625e-07,2.66120056939789,0.015879500936601787,5.3972708300957516e-05,0.00010024395321610422,0.0004242544524866199,0.09138866872757115,0.09138866872757115,0.09138866872757115,0.0913831909938587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513731.7537869309,587.0932707899408,0.0,0.09138866872757115,0.09138866864913145,0.09138866864913145,0.375,0.375,0.5,4.271481098480124,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25850.967365893102,19705.13973424537,0.7622592785538722,1.137375070215613,3.845283907618887,1.078474509147477,0.6631631625521744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.635507659084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1980549777038,259.1980549777038,-13.951945022296172,241.22832957057983,277.1677803870385,152857.48141632267,152880.68429094247,-23.202874619785216,0.0,nan,277.1677803870385,4.017780387038499,269.97989022063166,-3.1701097793683175,262.7920000584837,-10.357999941516255,255.6041098960643,-17.545890103935676,248.4162197334246,-24.733780266575366,241.22832957057983,-31.921670429420146,1.0,1.0,26022.012520719443,26022.012520719443,276.4827146845068,3.3327146845068114,276.4827146845068,276.4827146845068,73655.94268998198,73656.94187334832,-0.9991833663370926,0.0,8546.071908451686,8546.071908451686,0.8659097292712151,4253.380987777681,276.4827146845068,3.3327146845068114,1.0,0.002,0.3204322505593716,0.004292468834396836,0.0004962058799434946,0.0015037941215027377,0.2481029399717473,0.2481029399717473,0.0,1.4462320230279602e-12,0.9999398039083373,0.9999398039083373,0.0,0.0913831674084565,5.5012406749393755e-06,0.0,0.0,0.0,1601549.9660937686,267.8639079786446,0.0,1.0,1280222.1977069292,2615.5541581131183,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4967.5,-33.9202632364664,4.714009254824536,34.8538512785496,23.33131228750574,6.014438740102747,-29.926793038764707,-43.30366712585089,2.02096854035737,-5.2860825707553545,-5.286082570705684,39.70763047148247,41117.198677328706,25750.236450740314,25750.236450740314,66867.43512806902,73653.77475687444,73656.8710823892,25750.236450740314,99407.10753312951,99407.10753312951,99407.10753312951,125258.07452024845,123344.07208479,1914.0024354584548,0.0,90639.18230833158,58102.74410676212,36151.59800174385,25850.966987118933,62002.56498886278,19705.138780588342,1450.0,0.0,0.8865207079821901,2.8544268431631616,0.001494314320929203,1.0,1.0,-5.2860825707553545,350718.5826749306,1541965.6788611216,4.396589616382883,1541965.6788611216,4.396589616382883,0.7622592528320915,0.09138859785528336,4.232221587926044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232221587926044,1.282452292867865,1.2826500638539284,3.300100605272264,6992.517181354367,16243.107769423557,6465.5358031213955,0.00018829513358238113,21416.454792185956,2183.870617610087,19325.919189185795,1970.6953127914014,0.9023864769736345,0.9023864769736345,37691.10307642712,35405.22815468563,1.0813450910686548,0.8,4548.916840652835,4273.035954225843,1.0813450910686548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867491445623,4.714009254824536,-2.606598122784651,7.3206073776091865,3.5,3.5,1.0,0.6,0.00015420510496850565,1.0000743249897244,0.00015419364452746057,202.20770637992283,0.0,9.347265524636357e-07,2.6490150496819433,0.015881837752982946,5.396893937301278e-05,0.00010023616559549288,0.00042422166392417477,0.09138859794102824,0.09138859794102824,0.09138859794102824,0.09138323157309101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513733.66857741453,587.0926348327957,0.0,0.09138859794102824,0.09138859785528336,0.09138859785528336,0.375,0.375,0.5,4.271078631454959,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,25850.966987118933,19705.138780588342,0.7622592528320915,1.1373549427979734,3.845272451786657,1.0784624013551711,0.6631531886578304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62332213937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19770953986506,259.19770953986506,-13.952290460134918,241.22766610339272,277.1677529777563,152860.26254212204,152883.3640909231,-23.10154880106324,0.0,nan,277.1677529777563,4.017752977756345,269.97973560085273,-3.170264399147243,262.7917182268126,-10.3582817731874,255.60370085242616,-17.54629914757382,248.41568347794984,-24.734316522050136,241.22766610339272,-31.922333896607256,1.0,1.0,26022.012520719443,26022.012520719443,276.48271585170704,3.3327158517070643,276.48271585170704,276.48271585170704,73655.73057930804,73656.8710823892,-1.1405030811583856,0.0,8546.071908451686,8546.071908451686,0.8659096210766415,4253.382695865674,276.48271585170704,3.3327158517070643,1.0,0.002,0.32044572404304333,0.004292410750218925,0.0004962267540312797,0.0015037732480625233,0.24811337701563985,0.24811337701563985,0.0,2.0938029955674953e-12,0.9999410277479089,0.9999410277479089,0.0,0.0913832084638524,5.3893914309703415e-06,0.0,0.0,0.0,1601549.9770070682,267.8639174292446,0.0,1.0,1280222.1652224984,2615.554290824938,,,,,,,,,,,,,,,,,3.0,16243.107769423557
