time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4970.0,-33.92094997580313,4.714005031070842,34.85384485595554,23.331249912176304,6.014443793968039,-29.92741059879126,-43.30425871359182,2.0209044144410235,-5.286073698834002,-5.2860736988445565,39.707620705556735,41116.7168661315,25750.20272953215,25750.20272953215,66866.91959566365,73653.51508082962,73656.79692911587,25750.20272953215,99406.99965864801,99406.99965864801,99406.99965864801,125257.96612672825,123344.1410224129,1913.8251043153375,0.0,90639.22313034344,58102.561866389384,36151.84584883784,25850.96646808023,62002.81231691807,19705.137728872618,1450.0,0.0,0.8865207888121249,2.8544277780213028,0.001494314320929203,1.0,1.0,-5.286073698834002,350718.70424641884,1541965.2603579406,4.396586899096601,1541965.2603579406,4.396586899096601,0.7622592274530144,0.09138852864154787,4.2322232364696335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2322232364696335,1.2824526153565703,1.2826503716941278,3.300101060882406,6992.518146737585,16243.107769423557,6465.5346810945875,0.00018829488620753583,21416.45609553228,2183.870750514425,19325.91583537258,1970.6949707976303,0.9023862654570654,0.9023862654570655,37691.11482163897,35405.22815468563,1.0813455122764015,0.8,4548.918258175476,4273.035954225843,1.0813455122764015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667635096513,4.714005031070842,-2.6065927598409275,7.320597790911769,3.5,3.5,1.0,0.6,0.00015419364452746057,1.0000738316827837,0.00015418226099167616,202.20829054461245,0.0,9.269557991315002e-07,2.6269927347386717,0.015884155142480774,5.396522225572136e-05,0.00010022842227173921,0.00042418905769314524,0.09138852872115152,0.09138852872115152,0.09138852872115152,0.09138326983418119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513735.5449066101,587.0920116469512,0.0,0.09138852872115152,0.09138852864154787,0.09138852864154787,0.375,0.375,0.5,4.2706842127275175,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25850.96646808023,19705.137728872618,0.7622592274530144,1.1373338179758052,3.8452611794263714,1.0784497847272383,0.663142772556341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.601299824426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19736574311287,259.19736574311287,-13.952634256887109,241.22700667811924,277.1677248090059,152863.02518110484,152886.0169781074,-22.99179700257985,0.0,nan,277.1677248090059,4.0177248090059265,269.97958118156544,-3.170418818434541,262.7914375558235,-10.35856244417647,255.60329393003263,-17.546706069967343,248.41515030413044,-24.734849695869542,241.22700667811924,-31.92299332188074,1.0,1.0,26022.012520719443,26022.012520719443,276.4827160466843,3.332716046684311,276.4827160466843,276.4827160466843,73655.51989372002,73656.79692911587,-1.2770353958476335,0.0,8546.071908451686,8546.071908451686,0.8659095161316447,4253.384352651981,276.4827160466843,3.332716046684311,1.0,0.002,0.32045892812049537,0.00429235375923355,0.0004962472103362789,0.0015037527897415377,0.24812360516813944,0.24812360516813944,0.0,7.781665936623661e-14,0.9999422068372443,0.9999422068372443,0.0,0.09138324700943809,5.281632109782229e-06,0.0,0.0,0.0,1601549.9872521241,267.863926301166,0.0,1.0,1280222.1347271474,2615.5544154105746,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4972.5,-33.92163099023606,4.713991081180904,34.853836240439136,23.330793622322403,6.014093814534493,-29.92805826323605,-43.304881209600694,2.0204327674246447,-5.2861518456976455,-5.286151845671271,39.70755511794304,41116.51480587955,25750.368036644348,25750.368036644348,66866.8828425239,73653.30591213547,73656.14549991133,25750.368036644348,99406.51353655568,99406.51353655568,99406.51353655568,125257.42884533579,123343.79271431935,1913.636131016436,0.0,90639.58748592636,58102.55653772495,36152.25660911267,25850.915308780106,62003.171917892774,19705.09364956363,1450.0,0.0,0.8865206278818057,2.8544195434852457,0.001494314320929203,1.0,1.0,-5.2861518456976455,350717.63340507145,1541962.4497099083,4.396592309143961,1541962.4497099083,4.396592309143961,0.7622590308386843,0.09138828389452738,4.232237287338467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232237287338467,1.282454836970275,1.2826525790507786,3.300106300302069,6992.5292484391375,16243.107769423557,6465.521777756641,0.0001882920414395137,21416.471084239936,2183.8722789372455,19325.87726643197,1970.6910378602245,0.9023838330047567,0.9023838330047567,37691.21492840653,35405.22815468563,1.0813491023148063,0.8,4548.930340001786,4273.035954225843,1.0813491023148063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703319759041,4.713991081180904,-2.606653705356224,7.3206447865371285,3.5,3.5,1.0,0.6,0.00015418226099167616,1.0000732165901132,0.00015417097311872996,202.20886984256038,0.0,9.207381245279134e-07,2.609371844912107,0.015886456987792095,5.396131118867894e-05,0.00010022094980299722,0.00042415884072872167,0.09138841812624586,0.09138841812624586,0.09138841812624586,0.09138298962029569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513737.23279724404,587.0914481378378,0.0,0.09138841812624586,0.09138828389452738,0.09138828389452738,0.375,0.375,0.5,4.270272476357547,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,25850.915308780106,19705.09364956363,0.7622590308386843,1.137315306495019,3.8452670925357126,1.078442937259272,0.6631356676450002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5836789346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1969605327959,259.1969605327959,-13.953039467204064,241.22634551197777,277.16757556887814,152862.75117967997,152889.84050100853,-27.089321328563532,0.0,nan,277.16757556887814,4.017575568878158,269.9793295483726,-3.170670451627359,262.7910835326372,-10.358916467362803,255.60283752100287,-17.54716247899711,248.41459151390677,-24.735408486093206,241.22634551197777,-31.92365448802221,1.0,1.0,26022.012520719443,26022.012520719443,276.48256167428735,3.3325616742873763,276.48256167428735,276.48256167428735,73654.57636472727,73656.14549991133,-1.5691351840650896,0.0,8546.071908451686,8546.071908451686,0.8659086216642986,4253.39847377516,276.48256167428735,3.3325616742873763,1.0,0.002,0.32047226829151915,0.004292273647513773,0.0004962677880411332,0.001503729061970726,0.2481338940205666,0.2481338940205666,0.0,-3.1499881409866037e-09,0.9999417162366847,0.9999417162366847,0.0,0.09138295744141908,5.326453108299361e-06,0.0,0.0,0.0,1601549.8970101941,267.86384815430233,0.0,1.0,1280222.4033403662,2615.5533180189777,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4975.0,-33.92230621573172,4.713968709677298,34.85382623304664,23.330569581035547,6.013907321670809,-29.92868494725818,-43.30548163326455,2.0202034486419382,-5.286225991570859,-5.28622599158141,39.707549532383084,41116.16279313092,25750.50135574117,25750.50135574117,66866.66414887209,73653.24549409513,73655.42928574857,25750.50135574117,99405.93064148974,99405.93064148974,99405.93064148974,125256.81823244995,123343.37360632746,1913.4446261224887,0.0,90639.73210007651,58102.43270340345,36152.55488519229,25850.887590960207,62003.44247615249,19705.071757002926,1450.0,0.0,0.8865202693084444,2.8544117305611345,0.001494314320929203,1.0,1.0,-5.286225991570859,350716.6173914009,1541962.210349436,4.396604363427128,1541962.210349436,4.396604363427128,0.762259001269016,0.09138836979656177,4.232243076450323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232243076450323,1.2824559290004716,1.2826536567724023,3.3001080042952236,6992.53285899616,16243.107769423557,6465.517581154977,0.00018829111624431633,21416.475959149793,2183.8727760397073,19325.864722508755,1970.689758736037,0.9023830418865965,0.9023830418865966,37691.25617347188,35405.22815468563,1.08135058144995,0.8,4548.9353178442225,4273.035954225843,1.08135058144995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558732099204253,4.713968709677298,-2.60671397852204,7.320682688199337,3.5,3.5,1.0,0.6,0.00015417097311872996,1.000072594602742,0.00015415978195060047,202.20944421921996,0.0,9.130032125505619e-07,2.5874511043682924,0.01588873949582347,5.3957539048074696e-05,0.00010021343407065527,0.00042412761251284166,0.09138839397308304,0.09138839397308304,0.09138839397308304,0.09138270253113712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513739.32040784246,587.0907550473316,0.0,0.09138839397308304,0.09138836979656177,0.09138836979656177,0.375,0.375,0.5,4.2698389372463845,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25850.887590960207,19705.071757002926,0.762259001269016,1.1372961862225586,3.845274035565293,1.0784347042438824,0.663127096676041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56175819405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19654548676743,259.19654548676743,-13.953454513232543,241.22568808791033,277.16740297397143,152864.53743663477,152892.21427051938,-27.676833884603376,0.0,nan,277.16740297397143,4.017402973971457,269.97905994502804,-3.170940054971936,262.7907169401685,-10.359283059831455,255.6023739614903,-17.54762603850969,248.41403101203588,-24.7359689879641,241.22568808791033,-31.92431191208965,1.0,1.0,26022.012520719443,26022.012520719443,276.4824037221361,3.332403722136121,276.4824037221361,276.4824037221361,73654.40235642978,73655.42928574857,-1.0269293187884614,0.0,8546.071908451686,8546.071908451686,0.865908253133947,4253.404291832575,276.4824037221361,3.332403722136121,1.0,0.002,0.3204866197223602,0.004292192294583839,0.0004962899358352361,0.001503704677118438,0.24814496791761806,0.24814496791761806,0.0,-5.38704632594908e-09,0.9999376330330908,0.9999376330330908,0.0,0.09138267018112678,5.699615434987877e-06,0.0,0.0,0.0,1601549.811388422,267.8637740084291,0.0,1.0,1280222.6582009192,2615.5522768130622,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4977.5,-33.922968938841656,4.713958066378719,34.85381657054903,23.330633981991582,6.01396254934805,-29.929275790024175,-43.306046433839924,2.0202694005275954,-5.286240332964667,-5.286240332968932,39.70752932835185,41115.638191558,25750.5108783202,25750.5108783202,66866.1490698782,73653.25080796331,73655.20211414984,25750.5108783202,99405.71299247004,99405.71299247004,99405.71299247004,125256.58819244159,123343.33410782609,1913.2540846155036,0.0,90639.68404628927,58102.203575545514,36152.75607860417,25850.875199971553,62003.631278575725,19705.060793964305,1450.0,0.0,0.8865202694606259,2.8544102193769065,0.001494314320929203,1.0,1.0,-5.286240332964667,350716.42087295145,1541961.3445413203,4.396604358311191,1541961.3445413203,4.396604358311191,0.7622589425516235,0.09138831725255,4.23224123211817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23224123211817,1.2824556446963042,1.2826533580714774,3.300107297761864,6992.531361936753,16243.107769423557,6465.519321214713,0.00018829149986186202,21416.47393783495,2183.872569922956,19325.869923663755,1970.6902891062448,0.902383369912361,0.902383369912361,37691.24303335729,35405.22815468563,1.0813501102176484,0.8,4548.933731971599,4273.035954225843,1.0813501102176484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558734154832801,4.713958066378719,-2.6067273290214796,7.320685395400199,3.5,3.5,1.0,0.6,0.00015415978195060047,1.0000712507998475,0.00015414879872539578,202.2100079637135,0.0,9.051839550509587e-07,2.565291328614417,0.0158910024557111,5.395399093104945e-05,0.00010020579101955102,0.0004240950804499605,0.09138831725346507,0.09138831725346507,0.09138831725346507,0.09138265416694338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513741.29358011455,587.0900991852494,0.0,0.09138831725346507,0.09138831725255,0.09138831725255,0.375,0.375,0.5,4.2694142062676015,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25850.875199971553,19705.060793964305,0.7622589425516235,1.1372753463709215,3.8452764526283003,1.0784231131472881,0.663116616619272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.539598418305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19617095765517,259.19617095765517,-13.953829042344807,241.22504149778737,277.167300474317,152868.53406062885,152893.5811239992,-25.047063370358863,0.0,nan,277.167300474317,4.0173004743170395,269.97884864575633,-3.171151354243648,262.79039683267615,-10.359603167323826,255.60194503642785,-17.548054963572127,248.4134932589663,-24.73650674103368,241.22504149778737,-31.924958502212604,1.0,1.0,26022.012520719443,26022.012520719443,276.4823627987585,3.3323627987585382,276.4823627987585,276.4823627987585,73654.76816154028,73655.20211414984,-0.4339526095573092,0.0,8546.071908451686,8546.071908451686,0.8659083705426958,4253.402438278761,276.4823627987585,3.3323627987585382,1.0,0.002,0.3205008270740315,0.004292142641983731,0.0004963119219198488,0.001503688078164052,0.24815596095992437,0.24815596095992437,0.0,8.390076827735626e-14,0.999937815459168,0.999937815459168,0.0,0.09138263431200425,5.6829405457548955e-06,0.0,0.0,0.0,1601549.7948273364,267.8637596670353,0.0,1.0,1280222.7074963714,2615.55207542175,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4980.0,-33.923658230556775,4.713923893307496,34.85380371322246,23.32994065890091,6.013550023347389,-29.929937394232628,-43.30668216627089,2.0195545211279002,-5.286338624395114,-5.286338624396762,39.70739139452923,41115.52023214297,25750.675983088462,25750.675983088462,66866.19621523144,73652.41351383185,73654.54397976345,25750.675983088462,99405.2199628519,99405.2199628519,99405.2199628519,125256.01043671758,123342.96989565965,1913.0405410579308,0.0,90640.21508072704,58102.29098778714,36153.24899215544,25850.79047386568,62004.03946602112,19704.985846180847,1450.0,0.0,0.8865202685477827,2.854399862209378,0.001494314320929203,1.0,1.0,-5.286338624395114,350715.07399922627,1541955.4336329533,4.396604388998561,1541955.4336329533,4.396604388998561,0.7622585416141126,0.09138773485607676,4.232261828080598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232261828080598,1.2824589991062696,1.2826566989123154,3.300114725718336,6992.5471008851855,16243.107769423557,6465.5010270956955,0.00018828746678096824,21416.495189248228,2183.8747369640223,19325.815241317767,1970.684713058768,0.9023799212029777,0.9023799212029777,37691.38977112673,35405.22815468563,1.0813553725467597,0.8,4548.951441665826,4273.035954225843,1.0813553725467597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769795815569,4.713923893307496,-2.6068084401931326,7.3207323335006285,3.5,3.5,1.0,0.6,0.00015414879872539578,1.0000741077714062,0.0001541373759479739,202.21059431181925,0.0,8.883672224437834e-07,2.517632708405682,0.01589322337376721,5.394999747344383e-05,0.00010019880125195195,0.00042406756175807065,0.09138810231638682,0.09138810231638682,0.09138810231638682,0.09138232249280641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513742.81580490095,587.0895869477795,0.0,0.09138810231638682,0.09138773485607676,0.09138773485607676,0.375,0.375,0.5,4.268963923224019,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,25850.79047386568,19704.985846180847,0.7622585416141126,1.1372565779928727,3.8452630528808647,1.0784167739889727,0.663110348716469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49193979809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1957331340803,259.1957331340803,-13.954266865919692,241.22438467286838,277.1670816684495,152868.23677699224,152897.48534471265,-29.24856772042989,0.0,nan,277.1670816684495,4.017081668449521,269.9785422272467,-3.1714577727532856,262.7900028050376,-10.359997194962375,255.60146340411092,-17.54853659588906,248.4129240267687,-24.73707597323127,241.22438467286838,-31.925615327131595,1.0,1.0,26022.012520719443,26022.012520719443,276.4821874971682,3.3321874971682064,276.4821874971682,276.4821874971682,73653.10716373558,73654.54397976345,-1.4368160278681898,0.0,8546.071908451686,8546.071908451686,0.8659070594197378,4253.4231372210015,276.4821874971682,3.3321874971682064,1.0,0.002,0.3205145480557563,0.004292032946853107,0.0004963330686252823,0.0015036551040941298,0.24816653431264113,0.24816653431264113,0.0,-1.1827280588065647e-08,0.9999402937120915,0.9999402937120915,0.0,0.09138227843366814,5.456422408624688e-06,0.0,0.0,0.0,1601549.681322744,267.86366137560486,0.0,1.0,1280223.0453519078,2615.550695149637,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4982.5,-33.92432002684411,4.713898038326621,34.85379178581312,23.330130718555324,6.013635897617926,-29.930524439533464,-43.30724651282651,2.019750976910096,-5.286357835857814,-5.286357835868832,39.70743442986367,41114.95693568464,25750.65887605329,25750.65887605329,66865.61581173792,73652.74972884674,73654.17963310049,25750.65887605329,99404.83850915378,99404.83850915378,99404.83850915378,125255.638152854,123342.78682263625,1912.851330217744,0.0,90640.05633246661,58102.01551862318,36153.378682048264,25850.79964370022,62004.17832574848,19704.995824621423,1450.0,0.0,0.8865200139603103,2.8543978378620625,0.001494314320929203,1.0,1.0,-5.286357835857814,350714.81074771757,1541957.277833278,4.396612947556601,1541957.277833278,4.396612947556601,0.7622586572258505,0.09138817120891628,4.232255782915224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232255782915224,1.2824581070504795,1.2826557920690127,3.3001123074881353,6992.541976945569,16243.107769423557,6465.5069830003895,0.0001882887797865123,21416.48827047801,2183.874031445806,19325.833043915467,1970.686528418519,0.9023810439807516,0.9023810439807516,37691.34670182221,35405.22815468563,1.0813538279891872,0.8,4548.946243657047,4273.035954225843,1.0813538279891872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766102938905,4.713898038326621,-2.606829431766709,7.32072747009333,3.5,3.5,1.0,0.6,0.0001541373759479739,1.0000711519526317,0.00015412640955298206,202.21115727379595,0.0,9.239226444685722e-07,2.6183967744239336,0.015895533180378382,5.394645266715771e-05,0.00010019092328081617,0.0004240336144508497,0.09138812177827836,0.09138812177827836,0.09138812177827836,0.09138223144143694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513745.198646139,587.0887983666317,0.0,0.09138812177827836,0.09138817120891628,0.09138817120891628,0.375,0.375,0.5,4.268518595212331,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25850.79964370022,19704.995824621423,0.7622586572258505,1.137236917668777,3.845274033104211,1.0784049981349504,0.6630997788516912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59270386411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19534834358024,259.19534834358024,-13.954651656419742,241.223739447998,277.1669569912036,152872.67931858357,152898.3303401004,-25.651021516832376,0.0,nan,277.1669569912036,4.016956991203642,269.9783138539741,-3.171686146025877,262.789670197521,-10.360329802478986,255.60102657653462,-17.548973423465355,248.41238299424992,-24.737617005750053,241.223739447998,-31.926260552001963,1.0,1.0,26022.012520719443,26022.012520719443,276.4821256524645,3.3321256524645264,276.4821256524645,276.4821256524645,73653.96247454036,73654.17963310049,-0.2171585601317929,0.0,8546.071908451686,8546.071908451686,0.8659074442502726,4253.417061829799,276.4821256524645,3.3321256524645264,1.0,0.002,0.3205295946362749,0.0042919983240799885,0.0004963563492906279,0.0015036440408665985,0.24817817464531394,0.24817817464531394,0.0,3.9015722640492467e-10,0.9999348551512759,0.9999348551512759,0.0,0.0913822177403277,5.9534685885777305e-06,0.0,0.0,0.0,1601549.6591377899,267.86364216414216,0.0,1.0,1280223.1113871352,2615.5504253700155,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4985.0,-33.92493019832384,4.713913794849039,34.853785399335365,23.33095008451494,6.014187023264426,-29.931017694163938,-43.30772120794279,2.020592093027449,-5.286229612091859,-5.2862296120682455,39.70759765845487,41114.07198387027,25750.369272812,25750.369272812,66864.44125668227,73653.49161001891,73654.69029360602,25750.369272812,99405.05956641803,99405.05956641803,99405.05956641803,125255.96359511612,123343.27797721958,1912.685617896539,0.0,90639.47274625472,58101.52550195075,36153.27471589329,25850.904028698085,62004.17874459138,19705.087716845213,1450.0,0.0,0.8865200758857571,2.8544113490588554,0.001494314320929203,1.0,1.0,-5.286229612091859,350716.5677798205,1541964.2727120786,4.396610865786421,1541964.2727120786,4.396610865786421,0.7622591339540712,0.09138876844703618,4.2322329354735295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2322329354735295,1.2824542095578444,1.2826518799109654,3.3001045214181093,6992.5254791974885,16243.107769423557,6465.526158743955,0.00018829300729513953,21416.465995181192,2183.8717599976744,19325.890361496226,1970.6923731851577,0.9023846588809118,0.9023846588809117,37691.18392313297,35405.22815468563,1.0813479904004868,0.8,4548.926597993738,4273.035954225843,1.0813479904004868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703586609181,4.713913794849039,-2.60673134312168,7.320645137970718,3.5,3.5,1.0,0.6,0.00015412640955298206,1.000065601760798,0.0001541162992523834,202.2116763232954,0.0,8.870109689678098e-07,2.513789086054773,0.015897750707800803,5.394347115161796e-05,0.0001001829384013641,0.000423997531474769,0.09138825215718294,0.09138825215718294,0.09138825215718294,0.09138267037946385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513747.95462586754,587.0878921062381,0.0,0.09138825215718294,0.09138876844703618,0.09138876844703618,0.375,0.375,0.5,4.268117239413704,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,25850.904028698085,19705.087716845213,0.7622591339540712,1.1372157102492342,3.8452760016624126,1.078386047690614,0.6630855019179921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.488096175744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1950916257301,259.1950916257301,-13.954908374269905,241.22312737230737,277.16705580532437,152880.52002295136,152897.72997701803,-17.209954066693356,0.0,nan,277.16705580532437,4.017055805324389,269.97827032393036,-3.171729676069617,262.7894844530572,-10.360515546942793,255.60069874618037,-17.549301253819607,248.4119130535808,-24.738086946419173,241.22312737230737,-31.926872627692603,1.0,1.0,26022.012520719443,26022.012520719443,276.48231363009245,3.3323136300924716,276.48231363009245,276.48231363009245,73656.01401103302,73654.69029360602,1.3237174270034302,0.0,8546.071908451686,8546.071908451686,0.8659088987006277,4253.394100150897,276.48231363009245,3.3323136300924716,1.0,0.002,0.3205447608391646,0.004291987618868876,0.0004963799666124554,0.0015036331730420975,0.24818998330622769,0.24818998330622769,0.0,1.3139654552775382e-08,0.9999332291388412,0.9999332291388412,0.0,0.09138266634026673,6.102106769451205e-06,0.0,0.0,0.0,1601549.8072075348,267.8637703879081,0.0,1.0,1280222.6706456766,2615.5522259713257,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4987.5,-33.92558482777039,4.713902962517078,34.853775925741836,23.330146364774578,6.0136929742716525,-29.931657047396254,-43.30833434415979,2.0197651958934144,-5.28629896716069,-5.286298967174486,39.70745007270673,41114.03454978823,25750.519968955774,25750.519968955774,66864.554518744,73652.57411571166,73654.23132460458,25750.519968955774,99404.75129356036,99404.75129356036,99404.75129356036,125255.57706405925,123343.09371891907,1912.483345140179,0.0,90640.06313705344,58101.65407800308,36153.78784338929,25850.825770498894,62004.613613888185,19705.017149907922,1450.0,0.0,0.8865202579154652,2.8544040409690754,0.001494314320929203,1.0,1.0,-5.28629896716069,350715.6174162725,1541957.9481791307,4.396604746428913,1541957.9481791307,4.396604746428913,0.7622587117660047,0.09138801167952273,4.232255980384303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232255980384303,1.2824580842310196,1.2826557422146494,3.3001125201858157,6992.542427626431,16243.107769423557,6465.506459147488,0.00018828866430004813,21416.488879016957,2183.874093499509,19325.83147808409,1970.6863687481546,0.902380945226684,0.902380945226684,37691.348108707956,35405.22815468563,1.081353878443119,0.8,4548.946413453253,4273.035954225843,1.081353878443119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736117218197,4.713902962517078,-2.6067850172855587,7.320687979802637,3.5,3.5,1.0,0.6,0.0001541162992523834,1.0000703821378956,0.00015410545298114123,202.212233194207,0.0,8.177683328738708e-07,2.3175554553645497,0.015899795128632987,5.393962032622452e-05,0.00010017667892615889,0.0004239733484802741,0.09138801155356881,0.09138801155356881,0.09138801155356881,0.09138245517793228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513749.2659663204,587.0874493574341,0.0,0.09138801155356881,0.09138801167952273,0.09138801167952273,0.375,0.375,0.5,4.267700513075263,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,25850.825770498894,19705.017149907922,0.7622587117660047,1.1371985344353321,3.845257980041272,1.0783803111026444,0.663080247637883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.291862545055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19472107132384,259.19472107132384,-13.955278928676137,241.22250297591108,277.16693911926274,152878.18158209842,152902.96283773135,-24.781255632934442,0.0,nan,277.16693911926274,4.016939119262759,269.97805202253124,-3.171947977468733,262.7891646753747,-10.36083532462527,255.60027743371083,-17.549722566289148,248.41139020115267,-24.738609798847307,241.22250297591108,-31.927497024088893,1.0,1.0,26022.012520719443,26022.012520719443,276.48219056972766,3.332190569727686,276.48219056972766,276.48219056972766,73653.78337334342,73654.23132460458,-0.44795126115786843,0.0,8546.071908451686,8546.071908451686,0.8659074316795443,4253.4172602862245,276.48219056972766,3.332190569727686,1.0,0.002,0.32055876222147606,0.004291877437539421,0.000496401577238231,0.0015035984223056346,0.2482007886191155,0.2482007886191155,0.0,-4.561342623055076e-13,0.9999387167743202,0.9999387167743202,0.0,0.09138241112737855,5.6005521441821725e-06,0.0,0.0,0.0,1601549.7271179857,267.8637010328393,0.0,1.0,1280222.9090387681,2615.5512520420616,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4990.0,-33.92623017227013,4.713893554269568,34.853767345936674,23.33021198809149,6.013838970156295,-29.932223258094876,-43.308876478672005,2.0198320554712783,-5.286281822035221,-5.286281822031892,39.7074425109642,41113.490498313906,25750.451593976257,25750.451593976257,66863.94209229016,73652.20113775751,73654.25391235127,25750.451593976257,99404.70550632753,99404.70550632753,99404.70550632753,125255.53443168216,123343.23367912826,1912.3007525539033,0.0,90640.01957175558,58101.437569263675,36153.98000276878,25850.828925354628,62004.80892812341,19705.019097235305,1450.0,0.0,0.8865203730092971,2.854405847585738,0.001494314320929203,1.0,1.0,-5.286281822035221,350715.85235352773,1541957.6241333343,4.396600877279462,1541957.6241333343,4.396600877279462,0.7622586940687429,0.0913879398446517,4.232254276532381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232254276532381,1.2824577949844869,1.2826554390129274,3.3001119359125393,6992.54118962147,16243.107769423557,6465.507898151591,0.00018828898153735475,21416.487207384853,2183.873923040473,19325.83577936365,1970.686807356605,0.9023812165003277,0.9023812165003277,37691.33596946519,35405.22815468563,1.0813534431039304,0.8,4548.944948375254,4273.035954225843,1.0813534431039304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721357187386,4.713893554269568,-2.6067749870172143,7.320668541286782,3.5,3.5,1.0,0.6,0.00015410545298114123,1.0000693842127872,0.00015409476123743812,202.21278216949074,0.0,8.772994918843966e-07,2.48626676000038,0.0159019883773627,5.393621564169508e-05,0.00010016923733944616,0.0004239416831068581,0.09138793986316622,0.09138793986316622,0.09138793986316622,0.09138252487982096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513751.21017575014,587.0868037492893,0.0,0.09138793986316622,0.0913879398446517,0.0913879398446517,0.375,0.375,0.5,4.267294391602176,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,25850.828925354628,19705.019097235305,0.7622586940687429,1.1371774420178722,3.8452404376959506,1.078367037140611,0.6630693846016535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46057384969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1943936883357,259.1943936883357,-13.955606311664269,241.22188522910707,277.1669021170501,152882.59291125936,152904.48702409785,-21.894112838475685,0.0,nan,277.1669021170501,4.016902117050108,269.97789882426486,-3.172101175735122,262.788895370519,-10.361104629480963,255.599891984581,-17.55010801541897,248.41088860449207,-24.739111395507905,241.22188522910707,-31.928114770892904,1.0,1.0,26022.012520719443,26022.012520719443,276.4822103579263,3.3322103579263285,276.4822103579263,276.4822103579263,73653.93176104403,73654.25391235127,-0.3221513072348898,0.0,8546.071908451686,8546.071908451686,0.865907540145434,4253.415547915043,276.4822103579263,3.3322103579263285,1.0,0.002,0.32057235699025216,0.004291820014787924,0.0004964226470400798,0.0015035773534106188,0.24821132352003988,0.24821132352003988,0.0,4.5069850629353425e-13,0.9999404964512204,0.9999404964512204,0.0,0.09138250193791528,5.437906736412801e-06,0.0,0.0,0.0,1601549.7469167672,267.86371817796476,0.0,1.0,1280222.850106102,2615.551492805058,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4992.5,-33.92683485304133,4.713882101879782,34.85375783388613,23.329942824225895,6.013598558487335,-29.932791511802577,-43.309422629512824,2.0195552535420394,-5.286331659460075,-5.28633165947193,39.70741322022494,41113.23522138901,25750.550435480654,25750.550435480654,66863.78565686967,73652.20956492185,73653.75235601074,25750.550435480654,99404.30279149138,99404.30279149138,99404.30279149138,125255.1036991998,123342.98947806042,1912.1142211393792,0.0,90640.21290902325,58101.35924606429,36154.28184773218,25850.800907708406,62005.082755440584,19704.99539728162,1450.0,0.0,0.886520224808581,2.8544005961177623,0.001494314320929203,1.0,1.0,-5.286331659460075,350715.1694386253,1541956.3689324644,4.396605859394699,1541956.3689324644,4.396605859394699,0.7622586034232239,0.09138786249766458,4.232261866743696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232261866743696,1.2824591070912001,1.2826567376094162,3.3001144779914804,6992.546575981705,16243.107769423557,6465.501637231672,0.00018828760128725673,21416.494480470763,2183.874664688835,19325.81706505503,1970.6848990282137,0.9023800362229134,0.9023800362229134,37691.39004658527,35405.22815468563,1.081355382425295,0.8,4548.951474910754,4273.035954225843,1.081355382425295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742693993051,4.713882101879782,-2.6068145393371775,7.320696641216959,3.5,3.5,1.0,0.6,0.00015409476123743812,1.0000650124484454,0.0001540847438109749,202.2132965558417,0.0,8.648028961797526e-07,2.4508514077734187,0.015904150384603147,5.393278593515821e-05,0.00010016197530227992,0.0004239117085695631,0.0913878692661956,0.0913878692661956,0.0913878692661956,0.09138234147992302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513753.08894175687,587.0861787460777,0.0,0.0913878692661956,0.09138786249766458,0.09138786249766458,0.375,0.375,0.5,4.266879908260203,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25850.800907708406,19704.99539728162,0.7622586034232239,1.1371608871818288,3.845248754778881,1.078359751902803,0.6630623393173612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42515849746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19403231907717,259.19403231907717,-13.95596768092281,241.22127865499994,277.16678596383167,152883.12509874257,152907.29214456838,-24.167045825815404,0.0,nan,277.16678596383167,4.016785963831694,269.9776845564705,-3.1723154435294987,262.78858304558156,-10.361416954418416,255.59948157842462,-17.55051842157536,248.41038011515457,-24.73961988484541,241.22127865499994,-31.928721345000042,1.0,1.0,26022.012520719443,26022.012520719443,276.4821018319629,3.332101831962916,276.4821018319629,276.4821018319629,73653.43111314443,73653.75235601074,-0.32124286631005816,0.0,8546.071908451686,8546.071908451686,0.865907056958475,4253.423176077415,276.4821018319629,3.332101831962916,1.0,0.002,0.3205862281207048,0.004291751238038215,0.0004964440760031367,0.0015035560246731367,0.24822203800156833,0.24822203800156833,0.0,1.0067627330759277e-10,0.9999392859401406,0.9999392859401406,0.0,0.09138231396951046,5.548528154106963e-06,0.0,0.0,0.0,1601549.6893656885,267.8636683405399,0.0,1.0,1280223.021411458,2615.550792955723,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4995.0,-33.92746535545783,4.713871265375663,34.85374873768796,23.329937899857782,6.013662885751796,-29.933352531338407,-43.30995987458152,2.019550061627067,-5.286330735503327,-5.28633073547121,39.707399746880036,41112.75351486842,25750.520152180692,25750.520152180692,66863.27366704911,73651.91505163543,73653.63451963024,25750.520152180692,99404.15467181093,99404.15467181093,99404.15467181093,125254.95094658328,123343.02027657232,1911.9306700109657,0.0,90640.2141066844,58101.17823523497,36154.484301610486,25850.79627477235,62005.28057638284,19704.99090509548,1450.0,0.0,0.8865202785010323,2.8544006934768333,0.001494314320929203,1.0,1.0,-5.286330735503327,350715.18209945754,1541955.7915569441,4.396604054396677,1541955.7915569441,4.396604054396677,0.7622585662603156,0.09138779680957243,4.232261950841336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232261950841336,1.2824591519396675,1.2826567696171858,3.300114428159533,6992.546470393789,16243.107769423557,6465.501759964548,0.00018828762834410825,21416.49433789559,2183.8746501502137,19325.81743191181,1970.6849364371944,0.9023800593599293,0.9023800593599293,37691.39064574611,35405.22815468563,1.08135540391249,0.8,4548.95154722312,4273.035954225843,1.08135540391249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736156770756,4.713871265375663,-2.6068167665165034,7.320688031892166,3.5,3.5,1.0,0.6,0.0001540847438109749,1.0000677891138168,0.00015407429925076672,202.21383291056247,0.0,8.102627312545838e-07,2.2962845803754903,0.015906176041431283,5.3929412351849746e-05,0.00010015533145912514,0.0004238835985083576,0.09138779680739668,0.09138779680739668,0.09138779680739668,0.09138235013143775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513755.01586554106,587.0855385697936,0.0,0.09138779680739668,0.09138779680957243,0.09138779680957243,0.375,0.375,0.5,4.266471406108892,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,25850.79627477235,19704.99090509548,0.7622585662603156,1.1371411958719895,3.8452368796400442,1.0783480543190485,0.6630524550924755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.270591670065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1936989069591,259.1936989069591,-13.95630109304085,241.22067594128666,277.1667218602104,152886.72286539286,152909.0201826701,-22.297317277238804,0.0,nan,277.1667218602104,4.016721860210396,269.97751271139987,-3.1724872886001094,262.7883034960371,-10.36169650396289,255.59909430878585,-17.550905691214126,248.40988512403487,-24.740114875965105,241.22067594128666,-31.92932405871332,1.0,1.0,26022.012520719443,26022.012520719443,276.4820889675961,3.332088967596121,276.4820889675961,276.4820889675961,73653.46136487531,73653.63451963024,-0.17315475492796395,0.0,8546.071908451686,8546.071908451686,0.8659070516048846,4253.423260595542,276.4820889675961,3.332088967596121,1.0,0.002,0.3205999054594913,0.004291690637301255,0.0004964652570068111,0.001503534742755165,0.24823262850340555,0.24823262850340555,0.0,-2.3802401022399167e-13,0.9999401349404925,0.9999401349404925,0.0,0.09138232587367817,5.470935894264584e-06,0.0,0.0,0.0,1601549.6904326514,267.86366926449665,0.0,1.0,1280223.0182355593,2615.5508059305143,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4997.5,-33.92809920392903,4.713861751100048,34.853740352447275,23.329916421230905,6.013707352422584,-29.933918548298838,-43.31050557140259,2.0195266965265004,-5.286315601996193,-5.2863156019854545,39.707390614582415,41112.30348293718,25750.456684195164,25750.456684195164,66862.76016713235,73651.65235290096,73653.62190808551,25750.456684195164,99404.07859228067,99404.07859228067,99404.07859228067,125254.87674827877,123343.12524628539,1911.751501993374,0.0,90640.24400913881,58101.021462404766,36154.691718593385,25850.798155998094,62005.48987459148,19704.99175919446,1450.0,0.0,0.8865203890241939,2.8544022881236275,0.001494314320929203,1.0,1.0,-5.286315601996193,350715.38947157474,1541955.4002085747,4.396600338901151,1541955.4002085747,4.396600338901151,0.7622585438284567,0.09138772474881422,4.232263051559042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232263051559042,1.282459282366894,1.2826568866690897,3.3001149508216896,6992.54757785218,16243.107769423557,6465.500472679052,0.00018828734455834795,21416.495833298828,2183.874802638906,19325.81358412932,1970.6845440725751,0.9023798166869637,0.9023798166869638,37691.398487903425,35405.22815468563,1.0813556851491086,0.8,4548.952493688427,4273.035954225843,1.0813556851491086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558722456007281,4.713861751100048,-2.6068082372994312,7.320669988399478,3.5,3.5,1.0,0.6,0.00015407429925076672,1.0000681492394459,0.00015406379991997603,202.21437211433528,0.0,8.448138211034049e-07,2.3942023690070497,0.01590828807598404,5.3925985896455454e-05,0.00010014831335431127,0.00042385400628540854,0.09138772475553526,0.09138772475553526,0.09138772475553526,0.09138241257604915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513756.91480522824,587.0849079018827,0.0,0.09138772475553526,0.09138772474881422,0.09138772474881422,0.375,0.375,0.5,4.266072991483714,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25850.798155998094,19704.99175919446,0.7622585438284567,1.137122224770464,3.845223982534253,1.0783361328547663,0.6630429590361824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3685094587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19337932385866,259.19337932385866,-13.956620676141313,241.2200742207781,277.1666844189647,152889.8216917973,152911.19417884952,-21.372487052213568,0.0,nan,277.1666844189647,4.016684418964701,269.9773624017766,-3.172637598223389,262.7880403418835,-10.361959658116461,255.59871830000228,-17.551281699997702,248.4093962597468,-24.740603740253164,241.2200742207781,-31.92992577922189,1.0,1.0,26022.012520719443,26022.012520719443,276.4821026253694,3.33210262536943,276.4821026253694,276.4821026253694,73653.34515051624,73653.62190808551,-0.2767575692705577,0.0,8546.071908451686,8546.071908451686,0.8659069815340493,4253.424366816837,276.4821026253694,3.33210262536943,1.0,0.002,0.3206132425255434,0.004291634038453535,0.0004964859256773571,0.001503514074170889,0.24824296283867855,0.24824296283867855,0.0,-1.5175404335932008e-13,0.9999416242536696,0.9999416242536696,0.0,0.09138238992217658,5.334826637647897e-06,0.0,0.0,0.0,1601549.707908471,267.8636843980038,0.0,1.0,1280222.966217411,2615.5510184449545,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5000.0,-33.92875616206098,4.713827666786252,34.85372812517153,23.32940058493989,6.013407599037227,-29.93454430850446,-43.31110176919026,2.0189959214885986,-5.286387440553824,-5.286387440568794,39.7071960093384,41112.101784820254,25750.553901439245,25750.553901439245,66862.6556862595,73650.98882767065,73653.19107482203,25750.553901439245,99403.74497626127,99403.74497626127,99403.74497626127,125254.4467301385,123342.87312494777,1911.5736051907284,0.0,90640.62206087167,58101.01601866755,36155.117824671244,25850.70175387724,62005.819578548486,19704.903981525156,1450.0,0.0,0.8865207292638662,2.854394718362711,0.001494314320929203,1.0,1.0,-5.286387440553824,350714.40507974214,1541947.0607768078,4.396588900949804,1541947.0607768078,4.396588900949804,0.762257990871358,0.09138766253637261,4.232277822361741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232277822361741,1.2824617777543292,1.2826593689753285,3.300120047065047,6992.558376180324,16243.107769423557,6465.487920680081,0.00018828457748161961,21416.510414784494,2183.8762895366403,19325.776065364415,1970.6807182232887,0.9023774504376408,0.9023774504376408,37691.50372370931,35405.22815468563,1.0813594591327382,0.8,4548.965194535326,4273.035954225843,1.0813594591327382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558743442185678,4.713827666786252,-2.6068699597778537,7.320697626564106,3.5,3.5,1.0,0.6,0.00015406379991997603,1.0000706343793415,0.00015405291848769292,202.21493097988028,0.0,8.492462333836967e-07,2.406763825409396,0.0159104111915675,5.392224257350924e-05,0.00010014155734646679,0.0004238268922542179,0.09138741675848333,0.09138741675848333,0.09138741675848333,0.09138220530530966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513757.8863387463,587.0845755138187,0.0,0.09138741675848333,0.09138766253637261,0.09138766253637261,0.375,0.375,0.5,4.265678798670478,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,25850.70175387724,19704.903981525156,0.762257990871358,1.1371032445306126,3.8452164152255968,1.0783287139936666,0.6630361805433402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3810709151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1930014978586,259.1930014978586,-13.956998502141403,241.21945898770804,277.16654382965106,152889.85522389694,152914.96273469846,-25.107510801542432,0.0,nan,277.16654382965106,4.016543829651084,269.9771269838135,-3.172873016186486,262.7877100507148,-10.362289949285184,255.59829307696526,-17.551706923034715,248.4088760582986,-24.741123941701375,241.21945898770804,-31.93054101229194,1.0,1.0,26022.012520719443,26022.012520719443,276.48198037376966,3.3319803737696816,276.48198037376966,276.48198037376966,73652.07261960376,73653.19107482203,-1.118455218267627,0.0,8546.071908451686,8546.071908451686,0.8659060412361927,4253.43921147355,276.48198037376966,3.3319803737696816,1.0,0.002,0.32062709898249075,0.004291608679071647,0.0004965073093086187,0.001503509177111775,0.24825365465430937,0.24825365465430937,0.0,1.6486420393799217e-08,0.9999401748301361,0.9999401748301361,0.0,0.0913821952539379,5.4672824347045465e-06,0.0,0.0,0.0,1601549.6249509598,267.86361255944615,0.0,1.0,1280223.2131468295,2615.550009642102,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5002.5,-33.92904740284741,4.713849109931587,34.85372298105835,23.329574544355296,6.013545941326265,-29.934723521186953,-43.31128784744067,2.0191745833539394,-5.286356589598313,-5.286356589613561,39.70715022590189,41111.56143057897,25750.529676328755,25750.529676328755,66862.09110690773,73651.05221042733,73653.4277027451,25750.529676328755,99403.95737907387,99403.95737907387,99403.95737907387,125254.6529814821,123343.09400104194,1911.5589804401468,0.0,90640.4936150676,58100.85893929196,36155.1496397507,25850.695602408225,62005.845242158925,19704.896164243706,1450.0,0.0,0.8865210533149239,2.8543979691826684,0.001494314320929203,1.0,1.0,-5.286356589598313,350714.8278249982,1541945.098822066,4.396578007222082,1541945.098822066,4.396578007222082,0.7622578698581719,0.09138760092246652,4.232272841838332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232272841838332,1.2824609675095742,1.282658544649999,3.300118248477404,6992.5545651889315,16243.107769423557,6465.49235063773,0.00018828555405195593,21416.505268525394,2183.8757647642565,19325.78930680428,1970.6820684743802,0.9023782855555934,0.9023782855555934,37691.468239566435,35405.22815468563,1.0813581865943263,0.8,4548.960911975201,4273.035954225843,1.0813581865943263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738212738009,4.713849109931587,-2.6068416296075045,7.320690739539092,3.5,3.5,1.0,0.6,0.00015405291848769292,1.0000313129376048,0.00015404809478931263,202.21517873545196,0.0,8.801552312368337e-07,2.4943599253251865,0.015912611579645592,5.39210743007687e-05,0.00010013184418692422,0.00042378528475550686,0.0913873271724117,0.0913873271724117,0.0913873271724117,0.09138234278198915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513757.8062153497,587.0845997599172,0.0,0.0913873271724117,0.09138760092246652,0.09138760092246652,0.375,0.375,0.5,4.2656493375593785,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25850.695602408225,19704.896164243706,0.7622578698581719,1.1370872984958955,3.8452188450006712,1.0783191624238508,0.6630271915497808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46866701501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1927616396263,259.1927616396263,-13.957238360373651,241.2190229248581,277.16650260603774,152894.35537293507,152913.39168210275,-19.036309167687318,0.0,nan,277.16650260603774,4.016502606037761,269.9770054012247,-3.17299459877529,262.78750874419364,-10.362491255806333,255.59801273057764,-17.55198726942234,248.4085174308662,-24.74148256913378,241.2190229248581,-31.93097707514187,1.0,1.0,26022.012520719443,26022.012520719443,276.4820389132262,3.3320389132261994,276.4820389132262,276.4820389132262,73652.43801474127,73653.4277027451,-0.9896880038286326,0.0,8546.071908451686,8546.071908451686,0.8659063582924579,4253.434206047524,276.4820389132262,3.3320389132261994,1.0,0.002,0.3206347682584129,0.004291609331407437,0.0004965192172640258,0.0015035076933306445,0.2482596086320129,0.2482596086320129,0.0,2.691059467017226e-08,0.9999424726981198,0.9999424726981198,0.0,0.09138234364036014,5.257282106378059e-06,0.0,0.0,0.0,1601549.660576942,267.86364341040166,0.0,1.0,1280223.1071033909,2615.5504428707773,,,,,,,,,,,,,,,,,3.0,16243.107769423557
