time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5005.0,-33.929651900158944,4.713854553246917,34.85371772320192,23.330044489726447,6.013819023022653,-29.93530437043759,-43.31183721134437,2.0196566967005354,-5.28628944884565,-5.286289448843349,39.70744036446885,41111.12178862691,25750.370805382434,25750.370805382434,66861.49259400934,73651.66350234227,73653.41353278098,25750.370805382434,99403.78433816342,99403.78433816342,99403.78433816342,125254.60983458546,123343.22323035967,1911.386604225785,0.0,90640.16368788658,58100.53016174549,36155.14836237899,25850.825496422043,62005.97385880104,19705.01629225437,1450.0,0.0,0.8865203418389507,2.8544050439331365,0.001494314320929203,1.0,1.0,-5.28628944884565,350715.747844397,1541957.5321509202,4.396601925143791,1541957.5321509202,4.396601925143791,0.7622586866706327,0.09138757623298406,4.232259891424154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232259891424154,1.2824587305069517,1.2826563011162255,3.3001139067852545,6992.545365664256,16243.107769423557,6465.503044073186,0.00018828791143041962,21416.492846186295,2183.874498038198,19325.821270198463,1970.6853278335072,0.9023803014338959,0.9023803014338959,37691.375973251415,35405.22815468563,1.0813548777253295,0.8,4548.949776408451,4273.035954225843,1.0813548777253295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703917443455,4.713854553246917,-2.6067910204225733,7.32064557366949,3.5,3.5,1.0,0.6,0.00015404809478931263,1.0000649942482567,0.00015403808319989216,202.2156929769411,0.0,3.901700120546022e-07,1.1057418141627426,0.01591358700467573,5.391762531391402e-05,0.00010013046947539861,0.0004237781698702001,0.09138768438219057,0.09138768438219057,0.09138768438219057,0.09138249593820426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513761.11930371524,587.0835151010176,0.0,0.09138768438219057,0.09138757623298406,0.09138757623298406,0.375,0.375,0.5,4.265260977136132,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25850.825496422043,19705.01629225437,0.7622586866706327,1.1370751787981825,3.845217024945015,1.078307273203469,0.6630187259415434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08004890385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19251971528774,259.19251971528774,-13.957480284712233,241.21848676648852,277.1665541984299,152898.6627933955,152914.86739822399,-16.204604828510696,0.0,nan,277.1665541984299,4.016554198429901,269.9769397794763,-3.1730602205236664,262.78732586822764,-10.362674131772337,255.5977123649356,-17.552287635064374,248.40809931416862,-24.741900685831354,241.21848676648852,-31.931513233511453,1.0,1.0,26022.012520719443,26022.012520719443,276.48210439592884,3.332104395928866,276.48210439592884,276.48210439592884,73653.77243060652,73653.41353278098,0.3588978255429538,0.0,8546.071908451686,8546.071908451686,0.8659071827057842,4253.421190881275,276.48210439592884,3.332104395928866,1.0,0.002,0.3206475888201639,0.004291458189395639,0.0004965391395309355,0.0015034510163873915,0.24826956976546774,0.24826956976546774,0.0,-9.84408167307993e-09,0.9999437505373867,0.9999437505373867,0.0,0.09138243573093142,5.140502052636356e-06,0.0,0.0,0.0,1601549.7381095095,267.8637105511543,0.0,1.0,1280222.8763216152,2615.551385704424,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5007.5,-33.9302387236569,4.713851310188195,34.85370985472545,23.329590854141884,6.013511997864669,-29.935860598483362,-43.31236995114011,2.0191907627055836,-5.286367233208239,-5.286367233198894,39.70727479058792,41110.936689228045,25750.562749221754,25750.562749221754,66861.4994384498,73651.2577748548,73653.15185631401,25750.562749221754,99403.71460553576,99403.71460553576,99403.71460553576,125254.4523136606,123343.24832211126,1911.2039915493308,0.0,90640.48410453748,58100.52191936895,36155.51353907614,25850.737708124845,62006.251247200984,19704.93713103171,1450.0,0.0,0.8865205461771628,2.8543968476462953,0.001494314320929203,1.0,1.0,-5.286367233208239,350714.68197742954,1541950.4367911562,4.396595055836269,1541950.4367911562,4.396595055836269,0.7622582130349991,0.09138625636856897,4.232272488382881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232272488382881,1.2824609226866852,1.282658480793537,3.30011808821161,6992.554225604946,16243.107769423557,6465.49274537279,0.00018828564107058583,21416.504809965703,2183.875718004181,19325.79048669379,1970.6821887896265,0.902378359969408,0.9023783599694081,37691.465721344095,35405.22815468563,1.0813580962854163,0.8,4548.960608052443,4273.035954225843,1.0813580962854163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745352146651,4.713851310188195,-2.606848831736966,7.320700141925161,3.5,3.5,1.0,0.6,0.00015403808319989216,1.0000630942510143,0.0001540283648955741,202.2161921857445,0.0,8.098001969845207e-07,2.2949737582541316,0.015915611505168188,5.3914280890655495e-05,0.00010012380230923666,0.0004237512139456687,0.09138742974545601,0.09138742974545601,0.09138742974545601,0.09138225460087852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513761.9979793491,587.0832150152695,0.0,0.09138742974545601,0.09138625636856897,0.09138625636856897,0.375,0.375,0.5,4.264914915638529,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25850.737708124845,19704.93713103171,0.7622582130349991,1.1370585746153539,3.8452218132573726,1.0783025597192184,0.6630127747173529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26928084794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19220474766377,259.19220474766377,-13.957795252336211,241.2179376565357,277.16647295626046,152897.7376795959,152918.84492649304,-21.107246897128043,0.0,nan,277.16647295626046,4.016472956260486,269.9767651262986,-3.1732348737014036,262.78705784536186,-10.36294215463812,255.59735082084603,-17.552649179153946,248.4076440806801,-24.74235591931989,241.2179376565357,-31.93206234346428,1.0,1.0,26022.012520719443,26022.012520719443,276.4819959920712,3.3319959920711995,276.4819959920712,276.4819959920712,73652.65192960622,73653.15185631401,-0.499926707794657,0.0,8546.071908451686,8546.071908451686,0.8659063807931582,4253.433850824796,276.4819959920712,3.3319959920711995,1.0,0.002,0.32065756929940137,0.004291451559131754,0.0004965545148986997,0.0015034530106622752,0.24827725744934984,0.24827725744934984,0.0,7.525560974733225e-09,0.9999561819847739,0.9999561819847739,0.0,0.09138225200419595,4.0043643730166946e-06,0.0,0.0,0.0,1601549.6482859454,267.86363276679174,0.0,1.0,1280223.1436884776,2615.550293406448,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5010.0,-33.930846494731476,4.71384194984755,34.85370281662068,23.329562285821908,6.013604939089004,-29.93640135132695,-43.31288893064482,2.0191597953253186,-5.286332533287805,-5.286332533291162,39.70733001610407,41110.49044198968,25750.44929408218,25750.44929408218,66860.93973607186,73650.76465537256,73652.95820647744,25750.44929408218,99403.40750055962,99403.40750055962,99403.40750055962,125254.17752024061,123343.11817451067,1911.059345729939,0.0,90640.52349608621,58100.37037555999,36155.72568947358,25850.77001968099,62006.495709154566,19704.965887598843,1450.0,0.0,0.8865205227627729,2.854400504040901,0.001494314320929203,1.0,1.0,-5.286332533287805,350715.1574647055,1541952.8033743883,4.396595842965708,1541952.8033743883,4.396595842965708,0.7622583726750438,0.09138744752331263,4.2322739308566595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2322739308566595,1.2824610870484516,1.2826586327166267,3.300118790034495,6992.555712683423,16243.107769423557,6465.491016777817,0.0001882852600055782,21416.506818059283,2183.875922772739,19325.78531980774,1970.6816619138788,0.9023780341017817,0.9023780341017816,37691.47599836652,35405.22815468563,1.0813584648417187,0.8,4548.961848380174,4273.035954225843,1.0813584648417187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720860711808,4.71384194984755,-2.6068259375958562,7.320667887443406,3.5,3.5,1.0,0.6,0.0001540283648955741,1.0000653468970753,0.00015401830027755818,202.21670921696997,0.0,7.860793974793625e-07,2.2277490124565134,0.015917576703661885,5.3911023036113875e-05,0.00010011734185946023,0.00042372401597845776,0.0913874475371797,0.0913874475371797,0.0913874475371797,0.09138236924518628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513764.1260137895,587.0825116093748,0.0,0.0913874475371797,0.09138744752331263,0.09138744752331263,0.375,0.375,0.5,4.264534041880341,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25850.77001968099,19704.965887598843,0.7622583726750438,1.1370395603471082,3.8451935425435115,1.0782892819759944,0.6630029639930155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20205610214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19190991716624,259.19190991716624,-13.958090082833735,241.21737994953597,277.1664406031753,152901.1672440222,152920.88437466038,-19.717130638211444,0.0,nan,277.1664406031753,4.01644060317534,269.9766279774375,-3.1733720225624893,262.7868157046307,-10.363184295369251,255.59700359668554,-17.552996403314438,248.40719167153213,-24.742808328467845,241.21737994953597,-31.93262005046401,1.0,1.0,26022.012520719443,26022.012520719443,276.4820080324649,3.3320080324648984,276.4820080324649,276.4820080324649,73652.51965679841,73652.95820647744,-0.4385496790346224,0.0,8546.071908451686,8546.071908451686,0.8659062889663944,4253.435300510942,276.4820080324649,3.3320080324648984,1.0,0.002,0.3206703375710595,0.00429137903498992,0.000496574322866184,0.00150342567695112,0.248287161433092,0.248287161433092,0.0,-1.826958723194494e-13,0.9999441136697991,0.9999441136697991,0.0,0.09138234021424411,5.107309068507751e-06,0.0,0.0,0.0,1601549.6883566133,267.8636674667122,0.0,1.0,1280223.0244150457,2615.550780684881,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5012.5,-33.93144920727769,4.713833747656716,34.85369629056517,23.329522890877,6.013626065756943,-29.936941679936073,-43.31340801492331,2.01911853747134,-5.286319145990717,-5.286319145985248,39.70732246497042,41110.06633492141,25750.393701128054,25750.393701128054,66860.46003604947,73650.52973961223,73652.94593774258,25750.393701128054,99403.33963887063,99403.33963887063,99403.33963887063,125254.1115165683,123343.21934420228,1910.8921723660183,0.0,90640.55910237384,58100.21577300987,36155.93703262663,25850.771877697673,62006.708910324305,19704.96682870305,1450.0,0.0,0.8865206186158167,2.8544019146860133,0.001494314320929203,1.0,1.0,-5.286319145990717,350715.3409087522,1541952.4797852917,4.396592620641797,1541952.4797852917,4.396592620641797,0.7622583542932111,0.09138738212255841,4.2322752998166004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2322752998166004,1.2824613000842664,1.2826588328771018,3.3001193092832595,6992.556812909247,16243.107769423557,6465.489737858549,0.0001882849780716493,21416.508303772585,2183.8760742733334,19325.78149703246,1970.681272099286,0.9023777930050421,0.9023777930050421,37691.48575163296,35405.22815468563,1.081358814615019,0.8,4548.963025496107,4273.035954225843,1.081358814615019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708859922606,4.713833747656716,-2.6068183351089,7.320652082765616,3.5,3.5,1.0,0.6,0.00015401830027755818,1.0000648033185915,0.00015400832002732972,202.21722194730208,0.0,8.140935738828465e-07,2.307141188383987,0.01591961193759659,5.390776470612881e-05,0.00010011053557142937,0.00042369534695037167,0.09138738215702173,0.09138738215702173,0.09138738215702173,0.09138242428688409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513765.90304837347,587.0819214747057,0.0,0.09138738215702173,0.09138738212255841,0.09138738212255841,0.375,0.375,0.5,4.2641622027533534,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25850.771877697673,19704.96682870305,0.7622583542932111,1.1370211840402378,3.845182028258769,1.07827783817304,0.6629938446560008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.281448278074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1916165286146,259.1916165286146,-13.958383471385389,241.21681730911223,277.1664162099425,152903.65303667737,152923.2737314521,-19.620694774748365,0.0,nan,277.1664162099425,4.01641620994252,269.9764961115365,-3.173503888463472,262.7865762400487,-10.363423759951274,255.59665647451746,-17.553343525482518,248.4067368265301,-24.74326317346987,241.21681730911223,-31.933182690887747,1.0,1.0,26022.012520719443,26022.012520719443,276.4820199841715,3.3320199841714953,276.4820199841715,276.4820199841715,73652.34695399043,73652.94593774258,-0.5989837521483423,0.0,8546.071908451686,8546.071908451686,0.8659062018194643,4253.436676315683,276.4820199841715,3.3320199841714953,1.0,0.002,0.32068278506727,0.004291326097744983,0.0004965936122017511,0.001503406388131137,0.24829680610087557,0.24829680610087557,0.0,3.3288823086952135e-13,0.9999455176564762,0.9999455176564762,0.0,0.09138240312381186,4.978998746540849e-06,0.0,0.0,0.0,1601549.7038159491,267.86368085400926,0.0,1.0,1280222.9783991263,2615.5509686778955,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5015.0,-33.93201377125686,4.713822446728366,34.853688176936586,23.32919683484363,6.013316229145753,-29.937480771148497,-43.3139230828732,2.018783266366913,-5.286388490158856,-5.286388490151763,39.707288993191675,41109.87084530564,25750.54316246633,25750.54316246633,66860.41400777196,73650.6195257767,73652.30680098811,25750.54316246633,99402.84996345444,99402.84996345444,99402.84996345444,125253.58553467992,123342.86719179999,1910.718342879937,0.0,90640.79369152372,58100.15764251203,36156.262276679656,25850.73557122548,62006.997847905135,19704.936415177017,1450.0,0.0,0.8865203859352313,2.8543946077639886,0.001494314320929203,1.0,1.0,-5.286388490158856,350714.39069719164,1541951.0454159204,4.396600442743873,1541951.0454159204,4.396600442743873,0.7622582483536999,0.09138731399856123,4.232284500412981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232284500412981,1.2824628832349343,1.2826604034716498,3.300122409575942,6992.563382057416,16243.107769423557,6465.482101679619,0.00018828329471735526,21416.51717475021,2183.8769788613045,19325.758671982625,1970.6789445919478,0.9023763534608437,0.9023763534608437,37691.551302013766,35405.22815468563,1.081361165394515,0.8,4548.970936732628,4273.035954225843,1.081361165394515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558741123975535,4.713822446728366,-2.606872126822829,7.3206945735511955,3.5,3.5,1.0,0.6,0.00015400832002732972,1.0000607017764596,0.0001539989720161554,202.2177022266407,0.0,8.072713902153182e-07,2.287807119870212,0.01592163011607213,5.3904531767097035e-05,0.00010010378826023268,0.00042366771148640573,0.09138731899140459,0.09138731899140459,0.09138731899140459,0.09138216637436145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513767.6243162546,587.0813485192718,0.0,0.09138731899140459,0.09138731399856123,0.09138731399856123,0.375,0.375,0.5,4.2637758170085895,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,25850.73557122548,19704.936415177017,0.7622582483536999,1.1370055491554778,3.8451966836443416,1.0782720713518756,0.6629876025629018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26211420956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19127177916045,259.19127177916045,-13.958728220839532,241.2162585316124,277.16628532392235,152903.24314715847,152926.29870631685,-23.05555915840283,0.0,nan,277.16628532392235,4.016285323922375,269.976279760651,-3.173720239348995,262.7862743434299,-10.363725656570068,255.59626899436464,-17.553731005635342,248.4062637209826,-24.743736279017384,241.2162585316124,-31.93374146838758,1.0,1.0,26022.012520719443,26022.012520719443,276.481875852809,3.3318758528090484,276.481875852809,276.481875852809,73651.7872052542,73652.30680098811,-0.5195957339165034,0.0,8546.071908451686,8546.071908451686,0.8659056161166145,4253.445922915046,276.481875852809,3.3318758528090484,1.0,0.002,0.3206957224369545,0.0042912583695015405,0.000496613575126625,0.0015033865089701922,0.24830678756331248,0.24830678756331248,0.0,8.409681718363204e-11,0.9999433726739114,0.9999433726739114,0.0,0.09138213897933108,5.175019230155645e-06,0.0,0.0,0.0,1601549.6237388998,267.8636115098411,0.0,1.0,1280223.216754619,2615.5499949028786,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5017.5,-33.93260293867531,4.713810979535292,34.85368000408089,23.329169663507514,6.013351229484618,-29.938007521874404,-43.31442847670985,2.0187558126894487,-5.286402778021966,-5.286402777962668,39.707272200018416,41109.438924224254,25750.550425557245,25750.550425557245,66859.9893497815,73650.36123073364,73652.08698349893,25750.550425557245,99402.63740905617,99402.63740905617,99402.63740905617,125253.36186165785,123342.81659220866,1910.545269449178,0.0,90640.80248214463,58099.99754315329,36156.4499322126,25850.72445260167,62007.174384814265,19704.926666660016,1450.0,0.0,0.8865203739637186,2.8543931022275113,0.001494314320929203,1.0,1.0,-5.286402778021966,350714.1949132386,1541950.3257771991,4.396600845194345,1541950.3257771991,4.396600845194345,0.7622581990995951,0.09138725242187548,4.232284933943036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232284933943036,1.282463030457693,1.2826605387279801,3.3001223687770502,6992.56329560946,16243.107769423557,6465.482202170493,0.00018828331686981844,21416.51705800879,2183.8769669569924,19325.758972356572,1970.6789752215664,0.9023763724050372,0.9023763724050372,37691.554390732425,35405.22815468563,1.0813612761627218,0.8,4548.971309508248,4273.035954225843,1.0813612761627218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742691850895,4.713810979535292,-2.6068856588605134,7.320696638395805,3.5,3.5,1.0,0.6,0.0001539989720161554,1.0000633475202267,0.0001539892171811053,202.21820343856857,0.0,7.561333360246028e-07,2.142881874293724,0.01592352044941219,5.390135972423036e-05,0.00010009761229192503,0.00042364161642678553,0.09138725241732863,0.09138725241732863,0.09138725241732863,0.09138211694126659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513769.4211605065,587.0807513353594,0.0,0.09138725241732863,0.09138725242187548,0.09138725242187548,0.375,0.375,0.5,4.263390655113566,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,25850.72445260167,19704.926666660016,0.7622581990995951,1.1369877020918175,3.845188626668719,1.078262152938156,0.662978749347625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11718896398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.190951195673,259.190951195673,-13.959048804326983,241.21570004522755,277.1662025371861,152906.4562742908,152927.8956618781,-21.439387587292686,0.0,nan,277.1662025371861,4.016202537186132,269.9761019071294,-3.1738980928705587,262.7860013709672,-10.363998629032778,255.59590087861423,-17.554099121385747,248.40580043491352,-24.74419956508646,241.21570004522755,-31.934299954772428,1.0,1.0,26022.012520719443,26022.012520719443,276.48183584353313,3.331835843533156,276.48183584353313,276.48183584353313,73651.8396854689,73652.08698349893,-0.24729803002264816,0.0,8546.071908451686,8546.071908451686,0.8659055885184263,4253.446358612751,276.48183584353313,3.331835843533156,1.0,0.002,0.3207086206468194,0.004291198895070718,0.0004966335339768962,0.001503366465820844,0.24831676698844812,0.24831676698844812,0.0,-2.0225965000064683e-13,0.9999435448154597,0.9999435448154597,0.0,0.09138209313767537,5.159284200111455e-06,0.0,0.0,0.0,1601549.6072395951,267.863597221978,0.0,1.0,1280223.2658660295,2615.549794263706,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5020.0,-33.93320381370063,4.7137887495124815,34.853670531181486,23.328820976335578,6.013170212198752,-29.938566447978747,-43.31496533760799,2.018396746234245,-5.286446442945817,-5.286446442954889,39.7072017120109,41109.18462527922,25750.605620603477,25750.605620603477,66859.7902458827,73649.82241061144,73651.75545835863,25750.605620603477,99402.3610789621,99402.3610789621,99402.3610789621,125253.04450652149,123342.68165778204,1910.3628487394437,0.0,90641.06118371728,58099.964207047815,36156.77441852162,25850.68342755939,62007.457846081015,19704.89013074983,1450.0,0.0,0.8865204070421742,2.8543885011839936,0.001494314320929203,1.0,1.0,-5.286446442945817,350713.5965813752,1541947.305153853,4.396599733184507,1541947.305153853,4.396599733184507,0.7622579954595113,0.09138691871744677,4.232295027376731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232295027376731,1.2824647240497518,1.2826622200699809,3.300125881055067,6992.570737705116,16243.107769423557,6465.473551044248,0.00018828140981374346,21416.52710820082,2183.877991791368,19325.73311356129,1970.6763383582868,0.9023747415219846,0.9023747415219847,37691.62630216945,35405.22815468563,1.0813638550647835,0.8,4548.979988456865,4273.035954225843,1.0813638550647835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754606744162,4.7137887495124815,-2.606923580438756,7.320712329951237,3.5,3.5,1.0,0.6,0.0001539892171811053,1.000064606687767,0.00015397926909054458,202.21871461265297,0.0,7.890420874663631e-07,2.236145275879673,0.015925493054630858,5.389799037142455e-05,0.00010009122680968077,0.00042361560151064844,0.09138711862238483,0.09138711862238483,0.09138711862238483,0.09138197305062544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513770.9929297486,587.0802260973745,0.0,0.09138711862238483,0.09138691871744677,0.09138691871744677,0.375,0.375,0.5,4.26299781659398,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25850.68342755939,19704.89013074983,0.7622579954595113,1.1369704650484718,3.8451760205784042,1.078254012797081,0.6629716174999971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.210452365565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19060527371806,259.19060527371806,-13.959394726281914,241.21513394995404,277.166076692285,152907.59182189283,152930.70401225198,-23.112190359174647,0.0,nan,277.166076692285,4.016076692285026,269.9758880776622,-3.1741119223377723,262.7856995126029,-10.364300487397088,255.5955109664011,-17.554489033598884,248.405322443403,-24.74467755659697,241.21513394995404,-31.93486605004594,1.0,1.0,26022.012520719443,26022.012520719443,276.4817533858483,3.3317533858483444,276.4817533858483,276.4817533858483,73650.98013530839,73651.75545835863,-0.7753230502421502,0.0,8546.071908451686,8546.071908451686,0.8659049459782295,4253.456502513614,276.4817533858483,3.3317533858483444,1.0,0.002,0.32072109683254235,0.0042911231465041,0.0004966528091132425,0.0015033423515450105,0.24832640455662128,0.24832640455662128,0.0,-4.839341746776249e-09,0.9999455525034204,0.9999455525034204,0.0,0.09138194292850248,4.975788944285466e-06,0.0,0.0,0.0,1601549.556816302,267.86355355705416,0.0,1.0,1280223.4159546455,2615.5491810935832,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5022.5,-33.933743642203844,4.713802057143771,34.8536660218479,23.329568677023076,6.013574528078483,-29.939011522998907,-43.31539459582416,2.0191637743775437,-5.286372487503741,-5.286372487524507,39.70742315068259,41108.43845328113,25750.449452520814,25750.449452520814,66858.88790580194,73650.92312239391,73651.80249132442,25750.449452520814,99402.25194384523,99402.25194384523,99402.25194384523,125253.04236990472,123342.83512153424,1910.2072483704899,0.0,90640.53612432929,58099.525860106136,36156.678071359056,25850.79042605949,62007.46849741855,19704.987918359173,1450.0,0.0,0.8865199800883454,2.8543962939917855,0.001494314320929203,1.0,1.0,-5.286372487503741,350714.6099787268,1541956.79448362,4.396614086242801,1541956.79448362,4.396614086242801,0.7622586231829531,0.0913875241983375,4.23227442355679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23227442355679,1.2824611697148889,1.2826586524290562,3.30011896149471,6992.556075987043,16243.107769423557,6465.490594468687,0.0001882851669086946,21416.507308653032,2183.8759727993793,19325.784057497487,1970.6815331940559,0.9023779544897679,0.9023779544897679,37691.47950864874,35405.22815468563,1.0813585907280545,0.8,4548.96227203405,4273.035954225843,1.0813585907280545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720894913779,4.713802057143771,-2.606865875342601,7.320667932486372,3.5,3.5,1.0,0.6,0.00015397926909054458,1.0000580429895212,0.00015397033219216656,202.2191738555011,0.0,8.046760344169957e-07,2.2804518815377657,0.0159275047447169,5.3895296476069516e-05,0.00010008397261447507,0.000423582837504201,0.09138736882693418,0.09138736882693418,0.09138736882693418,0.09138217852363079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513773.927402066,587.0792635620992,0.0,0.09138736882693418,0.0913875241983375,0.0913875241983375,0.375,0.375,0.5,4.262618218797441,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,25850.79042605949,19704.987918359173,0.7622586231829531,1.1369528575647698,3.8451966433765543,1.07823927546059,0.6629594700353317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25475897123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19035923797423,259.19035923797423,-13.959640762025742,241.2145940439605,277.16612445994417,152913.7734916178,152930.2619924066,-16.48850078878907,0.0,nan,277.16612445994417,4.016124459944194,269.97581835305624,-3.1741816469437367,262.7855122695275,-10.36448773047249,255.59520618869,-17.554793811309963,248.4049001126668,-24.74509988733317,241.2145940439605,-31.93540595603949,1.0,1.0,26022.012520719443,26022.012520719443,276.48183284473885,3.3318328447388694,276.48183284473885,276.48183284473885,73653.19433232033,73651.80249132442,1.3918409959151177,0.0,8546.071908451686,8546.071908451686,0.8659062576014855,4253.4357956745735,276.48183284473885,3.3318328447388694,1.0,0.002,0.32073444771657134,0.004291057090458623,0.0004966735596287909,0.0015033151053972914,0.24833677981439545,0.24833677981439545,0.0,-1.1334973917809243e-08,0.9999412160133399,0.9999412160133399,0.0,0.09138215207533412,5.3721230033791306e-06,0.0,0.0,0.0,1601549.6422184038,267.86362751249624,0.0,1.0,1280223.161748979,2615.5502196222888,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5025.0,-33.93432659297809,4.713789047707402,34.853658413418636,23.328940383531176,6.013324125262293,-29.939561402948375,-43.315922166779615,2.018517049811351,-5.286398939421247,-5.2863989394337665,39.7072114520607,41108.30225662321,25750.484066888508,25750.484066888508,66858.78632351171,73649.63037760068,73651.8476455432,25750.484066888508,99402.33171243171,99402.33171243171,99402.33171243171,125253.03516290485,123343.0079106328,1910.0272522720543,0.0,90641.0016499205,58099.61148439223,36157.10018392029,25850.703450473135,62007.80363439342,19704.90632456403,1450.0,0.0,0.8865206143771022,2.8543935067073343,0.001494314320929203,1.0,1.0,-5.286398939421247,350714.2475128666,1541947.7225437828,4.396592763136073,1541947.7225437828,4.396592763136073,0.7622580314812817,0.09138672689324788,4.232292571302728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232292571302728,1.282464202288255,1.2826616740075512,3.3001253085670537,6992.569524671712,16243.107769423557,6465.474961160206,0.0001882817206572218,21416.525470029257,2183.877824744358,19325.737328492254,1970.6767681616307,0.9023750073529483,0.9023750073529483,37691.60880368634,35405.22815468563,1.081363227530636,0.8,4548.977876575333,4273.035954225843,1.081363227530636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558728367078849,4.713789047707402,-2.6068887253952298,7.320677773102632,3.5,3.5,1.0,0.6,0.00015397033219216656,1.000062679984756,0.0001539606819389696,202.21966978547636,0.0,7.228848827331364e-07,2.0486557576657085,0.015929311956923733,5.3891985770262086e-05,0.00010007834642190448,0.0004235608421096873,0.09138701473806884,0.09138701473806884,0.09138701473806884,0.09138215467221274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513774.66940874804,587.0790064680591,0.0,0.09138701473806884,0.09138672689324788,0.09138672689324788,0.375,0.375,0.5,4.262253946309834,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,25850.703450473135,19704.90632456403,0.7622580314812817,1.1369358175162734,3.8451609115754994,1.0782318096238395,0.6629536904581146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02296284735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19005187780215,259.19005187780215,-13.95994812219783,241.21404473934172,277.166059040754,152913.6714991353,152934.22148569577,-20.54998656047982,0.0,nan,277.166059040754,4.016059040754044,269.9756561615505,-3.174343838449488,262.78525329897053,-10.364746701029446,255.59485044002264,-17.555149559977338,248.40444758617363,-24.745552413826346,241.21404473934172,-31.93595526065826,1.0,1.0,26022.012520719443,26022.012520719443,276.4818116764522,3.3318116764522188,276.4818116764522,276.4818116764522,73651.17579088069,73651.8476455432,-0.6718546625052113,0.0,8546.071908451686,8546.071908451686,0.8659051023300056,4253.454034159242,276.4818116764522,3.3318116764522188,1.0,0.002,0.3207459007929082,0.004291043446397457,0.0004966912681150505,0.0015033117933472013,0.24834563405752524,0.24834563405752524,0.0,3.0614622516765555e-09,0.9999499137838789,0.9999499137838789,0.0,0.0913821496778941,4.577215353777507e-06,0.0,0.0,0.0,1601549.611672326,267.86360106057873,0.0,1.0,1280223.2526716783,2615.5498481677478,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5027.5,-33.93489842477178,4.713779024452418,34.853650896160296,23.328892851155274,6.013285878016912,-29.940079994492823,-43.316418934240914,2.0184674477390465,-5.286407816764324,-5.286407816767368,39.70722102774243,41107.9213834189,25750.48111614094,25750.48111614094,66858.40249955984,73649.61741304387,73651.55680442289,25750.48111614094,99402.03792056383,99402.03792056383,99402.03792056383,125252.74181830224,123342.87195322983,1909.8698650724114,0.0,90641.04308674973,58099.460945448314,36157.31349033491,25850.703897738407,62008.01738807332,19704.907307864476,1450.0,0.0,0.8865205342106715,2.8543925712868403,0.001494314320929203,1.0,1.0,-5.286407816764324,350714.1258683074,1541948.1328903695,4.396595458117842,1541948.1328903695,4.396595458117842,0.7622580563304658,0.0913869879363038,4.232294167593711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232294167593711,1.282464453360317,1.2826619127415217,3.3001259071970703,6992.570793096885,16243.107769423557,6465.473486652793,0.0001882813956194304,21416.5271830063,2183.877999419404,19325.732921090927,1970.6763187317715,0.9023747293830913,0.9023747293830913,37691.620176581186,35405.22815468563,1.0813636353876874,0.8,4548.979249163256,4273.035954225843,1.0813636353876874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587277301042555,4.713779024452418,-2.606897909773864,7.320676934226281,3.5,3.5,1.0,0.6,0.0001539606819389696,1.0000614847096267,0.00015395121629313912,202.22015625844475,0.0,7.805884059349911e-07,2.212187542419765,0.01593126342793857,5.388886854001719e-05,0.0001000718133989524,0.0004235333521889124,0.09138698793367514,0.09138698793367514,0.09138698793367514,0.09138211646161873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513776.4985948122,587.0783998976336,0.0,0.09138698793367514,0.0913869879363038,0.0913869879363038,0.375,0.375,0.5,4.2618885836498785,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25850.703897738407,19704.907307864476,0.7622580563304658,1.1369185764978726,3.8451602293847404,1.078221902840897,0.6629452628060583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18649463211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1897453952464,259.1897453952464,-13.960254604753572,241.2134969004252,277.1659939058143,152915.79860460534,152936.2949774428,-20.49637283747455,0.0,nan,277.1659939058143,4.015993905814298,269.97549449256576,-3.174505507434219,262.78499509002154,-10.365004909978438,255.59449568979645,-17.55550431020353,248.40399629285506,-24.746003707144922,241.2134969004252,-31.936503099574765,1.0,1.0,26022.012520719443,26022.012520719443,276.481768766978,3.33176876697803,276.481768766978,276.481768766978,73651.17789992208,73651.55680442289,-0.3789045008015819,0.0,8546.071908451686,8546.071908451686,0.8659050007113533,4253.455638431679,276.481768766978,3.33176876697803,1.0,0.002,0.3207581437823045,0.004290979210427657,0.0004967102178808891,0.0015032897817495686,0.24835510894044457,0.24835510894044457,0.0,-3.695420705551733e-13,0.9999464125418238,0.9999464125418238,0.0,0.09138209073990991,4.897196393884227e-06,0.0,0.0,0.0,1601549.6014209676,267.86359218323565,0.0,1.0,1280223.2831856026,2615.5497235065313,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5030.0,-33.93546727779007,4.7137688294855415,34.85364330829995,23.32880092961716,6.01324452945639,-29.94059609706803,-43.31691524768246,2.0183733487498667,-5.286421212874643,-5.286421212847192,39.70720509364952,41107.558847720036,25750.489359006788,25750.489359006788,66858.04820672682,73649.44119961164,73651.34911721463,25750.489359006788,99401.83847622143,99401.83847622143,99401.83847622143,125252.5318798006,123342.8257252249,1909.7061545757022,0.0,90641.10023445109,58099.33117133769,36157.52118123711,25850.693403579175,62008.21458481629,19704.898101284998,1450.0,0.0,0.8865205236734464,2.8543911597166254,0.001494314320929203,1.0,1.0,-5.286421212874643,350713.9423039823,1541947.4500669008,4.396595812351292,1541947.4500669008,4.396595812351292,0.7622580096268035,0.09138692485486308,4.232296482032349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232296482032349,1.2824649114366529,1.2826623587483965,3.3001265331237897,6992.572119360492,16243.107769423557,6465.471944902982,0.00018828105576010923,21416.528974105622,2183.878182060706,19325.728312697564,1970.6758488064288,0.9023744387367341,0.9023744387367341,37691.636665971346,35405.22815468563,1.0813642267335817,0.8,4548.98123925796,4273.035954225843,1.0813642267335817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729509482538,4.7137688294855415,-2.6069104481283283,7.32067927761387,3.5,3.5,1.0,0.6,0.00015395121629313912,1.0000611647054318,0.0001539418004882586,202.2206401994219,0.0,7.656577515696502e-07,2.1698740679483888,0.015933177572317495,5.388575432542021e-05,0.00010006546196771892,0.0004235067026589186,0.09138692485152128,0.09138692485152128,0.09138692485152128,0.09138207018465058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513778.19689576904,587.077835457532,0.0,0.09138692485152128,0.09138692485486308,0.09138692485486308,0.375,0.375,0.5,4.261524484415203,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,25850.693403579175,19704.898101284998,0.7622580096268035,1.1369020194075583,3.8451552926180286,1.078212760267058,0.6629373079512256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14418115764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1894394061716,259.1894394061716,-13.960560593828404,241.21295097619367,277.1659278462723,152917.9180801755,152938.38145017627,-20.463370000782394,0.0,nan,277.1659278462723,4.015927846272348,269.97533246442947,-3.1746675355705065,262.78473708947826,-10.365262910521722,255.5941417160074,-17.555858283992563,248.40354634464825,-24.74645365535173,241.21295097619367,-31.93704902380631,1.0,1.0,26022.012520719443,26022.012520719443,276.48173106883166,3.3317310688316866,276.48173106883166,276.48173106883166,73651.0059346971,73651.34911721463,-0.3431825175357517,0.0,8546.071908451686,8546.071908451686,0.8659048533759747,4253.45796444251,276.48173106883166,3.3317310688316866,1.0,0.002,0.32077033640999636,0.004290923235578994,0.0004967290850143171,0.0015032709150819524,0.24836454250715853,0.24836454250715853,0.0,9.62693466610709e-14,0.9999466329436909,0.9999466329436909,0.0,0.09138204780369844,4.8770511646445e-06,0.0,0.0,0.0,1601549.5859514358,267.86357878712533,0.0,1.0,1280223.3292318047,2615.549535389955,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5032.5,-33.9360328738376,4.713759573507423,34.85363617004318,23.328775294963293,6.013278112371053,-29.941101775192436,-43.31739867394788,2.0183470134337864,-5.286412964712781,-5.286412964682502,39.70719564719354,41107.13840377471,25750.444285839054,25750.444285839054,66857.58268961377,73649.19866717873,73651.30052151032,25750.444285839054,99401.74480734937,99401.74480734937,99401.74480734937,125252.43759338654,123342.89181121602,1909.545782170527,0.0,90641.11472126731,58099.16709038274,36157.71958987174,25850.692786037158,62008.4123759089,19704.896994357707,1450.0,0.0,0.8865206001551638,2.8543920288389644,0.001494314320929203,1.0,1.0,-5.286412964712781,350714.0553269503,1541947.0452582426,4.396593241239719,1541947.0452582426,4.396593241239719,0.7622579850162079,0.09138686119476062,4.2322970950232905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2322970950232905,1.2824650535872963,1.282662488844856,3.3001266453107307,6992.572357071158,16243.107769423557,6465.471668569255,0.0001882809948459574,21416.52929513175,2183.8782147962606,19325.727486717562,1970.675764579909,0.9023743866430564,0.9023743866430565,37691.64103327059,35405.22815468563,1.0813643833545743,0.8,4548.981766344712,4273.035954225843,1.0813643833545743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558719779587932,4.713759573507423,-2.6069068901284136,7.3206664636358365,3.5,3.5,1.0,0.6,0.0001539418004882586,1.000060814783327,0.0001539324391203265,202.2211213717034,0.0,7.61628036372911e-07,2.15845385508083,0.01593508164240843,5.388272113404533e-05,0.00010005907935421328,0.0004234797508815418,0.09138686120221662,0.09138686120221662,0.09138686120221662,0.09138210589291547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513779.8905718524,587.0772728837694,0.0,0.09138686120221662,0.09138686119476062,0.09138686119476062,0.375,0.375,0.5,4.26116783560137,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,25850.692786037158,19704.896994357707,0.7622579850162079,1.1368841528183478,3.8451442588303446,1.078201813720179,0.6629284129155577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13276094477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18914769654174,259.18914769654174,-13.960852303458239,241.21240872594944,277.1658866736287,152920.71143263797,152940.2198460812,-19.508413443235,0.0,nan,277.1658866736287,4.0158866736286996,269.97519107907425,-3.1748089209257273,262.7844954889362,-10.365504511063762,255.59379989975358,-17.5562001002464,248.4031043119083,-24.746895688091683,241.21240872594944,-31.937591274050533,1.0,1.0,26022.012520719443,26022.012520719443,276.4817336306758,3.331733630675842,276.4817336306758,276.4817336306758,73650.90943267451,73651.30052151032,-0.39108883580775,0.0,8546.071908451686,8546.071908451686,0.865904814353444,4253.458580498407,276.4817336306758,3.331733630675842,1.0,0.002,0.3207822761759145,0.004290871741698688,0.0004967475828227416,0.0015032524171300912,0.2483737914113708,0.2483737914113708,0.0,-4.7167131311809385e-14,0.9999477396826663,0.9999477396826663,0.0,0.09138208528839445,4.7759063661727345e-06,0.0,0.0,0.0,1601549.595476231,267.8635870352872,0.0,1.0,1280223.300880549,2615.5496512158097,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5035.0,-33.93659537728258,4.713751417137345,34.853629535217465,23.328741697501414,6.0133022281702635,-29.941605616715247,-43.317881820816524,2.018312467044855,-5.286400622930046,-5.286400622909456,39.707187785986555,41106.73292942742,25750.391503120514,25750.391503120514,66857.12443254793,73648.96708630167,73651.28138276137,25750.391503120514,99401.67288588188,99401.67288588188,99401.67288588188,125252.36705403189,123342.97781501863,1909.3892390132573,0.0,90641.13583600205,58099.01368841066,36157.91349732377,25850.694168150003,62008.60766547377,19704.897545362346,1450.0,0.0,0.8865206917928784,2.8543933293132113,0.001494314320929203,1.0,1.0,-5.286400622930046,350714.22444406454,1541946.708381754,4.396590160624293,1541946.708381754,4.396590160624293,0.7622579655768107,0.0913867988558039,4.232297961321589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232297961321589,1.282465233894742,1.282662657173806,3.3001268568259325,6992.57280524649,16243.107769423557,6465.4711475741005,0.00018828087999951036,21416.52990038967,2183.878276515392,19325.725929428183,1970.675605780586,0.9023742884264624,0.9023742884264624,37691.6472052766,35405.22815468563,1.0813646046963432,0.8,4548.982511240449,4273.035954225843,1.0813646046963432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708385441162,4.713751417137345,-2.6069000407505043,7.32065145788785,3.5,3.5,1.0,0.6,0.0001539324391203265,1.0000604825304453,0.00015392312945996267,202.22159991508755,0.0,7.572265283219098e-07,2.1459799812642926,0.015936974708729235,5.3879689853600036e-05,0.00010005274926672646,0.0004234530467461865,0.09138679888555036,0.09138679888555036,0.09138679888555036,0.09138215697300145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513781.5504778668,587.0767215979075,0.0,0.09138679888555036,0.0913867988558039,0.0913867988558039,0.375,0.375,0.5,4.2608196982649496,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,25850.694168150003,19704.897545362346,0.7622579655768107,1.1368668419561858,3.8451330530183463,1.0781910278203812,0.6629197860914967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12028707095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1888640283211,259.1888640283211,-13.961135971678857,241.21186971775367,277.1658583430582,152923.25726729076,152942.2279074403,-18.970640149559202,0.0,nan,277.1658583430582,4.015858343058198,269.9750606147706,-3.1749393852293792,262.78426288933133,-10.365737110668647,255.59346516450415,-17.556534835495825,248.40266744050885,-24.747332559491127,241.21186971775367,-31.938130282246306,1.0,1.0,26022.012520719443,26022.012520719443,276.4817437329698,3.3317437329698123,276.4817437329698,276.4817437329698,73650.7588672354,73651.28138276137,-0.5225155259686289,0.0,8546.071908451686,8546.071908451686,0.8659047592055622,4253.4594511281975,276.4817437329698,3.3317437329698123,1.0,0.002,0.32079393029334713,0.004290822150595232,0.000496765642498101,0.0015032343586362973,0.24838282124905048,0.24838282124905048,0.0,1.1343981309863693e-12,0.9999489899498286,0.9999489899498286,0.0,0.09138213721060927,4.6616451946368305e-06,0.0,0.0,0.0,1601549.6097282479,267.86359937706993,0.0,1.0,1280223.2584583682,2615.5498245268695,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5037.5,-33.937183645568446,4.713721183058997,34.85361924957991,23.3282572234981,6.013004567997413,-29.942169023050244,-43.31842287266625,2.0178130873108824,-5.286472413285367,-5.2864724133212935,39.70701534184434,41106.59402729699,25750.498510679245,25750.498510679245,66857.09253797623,73648.41987427647,73650.83626209453,25750.498510679245,99401.33477277377,99401.33477277377,99401.33477277377,125251.94070180433,123342.70762729071,1909.2330745136132,0.0,90641.50369452767,58099.04273777248,36158.28995195021,25850.605929030557,62008.89588098077,19704.81757811079,1450.0,0.0,0.886520951730852,2.8543857646501976,0.001494314320929203,1.0,1.0,-5.286472413285367,350713.2407153033,1541939.3186504347,4.396581422205633,1541939.3186504347,4.396581422205633,0.7622574740494585,0.09138675366614017,4.232312251302867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232312251302867,1.2824675805288464,1.282664992229193,3.3001319608855955,6992.583620136445,16243.107769423557,6465.458575229519,0.0001882781086382742,21416.544506286074,2183.879765902329,19325.688349848886,1970.6717737299575,0.9023719183165383,0.9023719183165384,37691.74901526369,35405.22815468563,1.0813682558286823,0.8,4548.994798627314,4273.035954225843,1.0813682558286823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731485043898,4.713721183058997,-2.6069606963096583,7.320681879368655,3.5,3.5,1.0,0.6,0.00015392312945996267,1.000063253255884,0.00015391339393667204,202.222100379843,0.0,7.530457653749039e-07,2.1341316990724777,0.015938857323142673,5.387629546261644e-05,0.00010004683399734624,0.00042342944123103263,0.09138653059546702,0.09138653059546702,0.09138653059546702,0.09138194158783497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513782.3975525804,587.076431642816,0.0,0.09138653059546702,0.09138675366614017,0.09138675366614017,0.375,0.375,0.5,4.260473230839766,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,25850.605929030557,19704.81757811079,0.7622574740494585,1.1368511641983747,3.8451291493066893,1.0781855020657205,0.6629144648244755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10843878876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1885221208951,259.1885221208951,-13.961477879104905,241.21131814588597,277.1657259476408,152923.0088131932,152945.73405860437,-22.725245411174726,0.0,nan,277.1657259476408,4.015725947640817,269.97484447913376,-3.1751555208662126,262.7839629606034,-10.366037039396588,255.59308139732389,-17.55691860267609,248.4021997947824,-24.747800205217573,241.21131814588597,-31.93868185411401,1.0,1.0,26022.012520719443,26022.012520719443,276.48161985773214,3.3316198577321643,276.48161985773214,276.48161985773214,73649.60204628816,73650.83626209453,-1.2342158063693205,0.0,8546.071908451686,8546.071908451686,0.8659038495163562,4253.473812559381,276.48161985773214,3.3316198577321643,1.0,0.002,0.320806168629329,0.004290799770278879,0.0004967845203917256,0.0015032305018153288,0.2483922601958628,0.2483922601958628,0.0,1.50222070542487e-08,0.9999472465362689,0.9999472465362689,0.0,0.09138193269834514,4.820967795032031e-06,0.0,0.0,0.0,1601549.5268263111,267.8635275867146,0.0,1.0,1280223.5052219832,2615.5488164020367,,,,,,,,,,,,,,,,,7.0,16243.107769423557
