time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5040.0,-33.93769207799091,4.713796628901197,34.85362232835372,23.33002835456284,6.014364614064318,-29.942487483211014,-43.31873502871019,2.0196336551631946,-5.286133012594803,-5.286133012607871,39.70733453470202,41105.191454912405,25749.818826885847,25749.818826885847,66855.01028179826,73649.29055736747,73652.86186355287,25749.818826885847,99402.68069043872,99402.68069043872,99402.68069043872,125253.52143174669,123344.4001103262,1909.121321420497,0.0,90640.21307683426,58098.2297379934,36157.75926537873,25850.840741307977,62008.600006686705,19705.021099616984,1450.0,0.0,0.8865215258589085,2.854421527976018,0.001494314320929203,1.0,1.0,-5.286133012594803,350717.89147360966,1541952.997009761,4.396562121569973,1541952.997009761,4.396562121569973,0.7622584231130878,0.0913866353320731,4.232261880754278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232261880754278,1.2824591155808283,1.2826565134920953,3.3001144670701477,6992.546552840711,16243.107769423557,6465.501664130215,0.0001882876072171252,21416.494449223515,2183.8746615025025,19325.817145456578,1970.68490722689,0.9023800412936984,0.9023800412936984,37691.390146404876,35405.22815468563,1.0813553860050402,0.8,4548.951486957922,4273.035954225843,1.0813553860050402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584762459065,4.713796628901197,-2.606692021244033,7.32048865014523,3.5,3.5,1.0,0.6,0.00015391339393667204,1.0000546689593073,0.0001539049801115771,202.22253292668123,0.0,7.874951872517129e-07,2.231761360671354,0.015940826061110802,5.387433718274904e-05,0.000100039056753923,0.0004233914864862421,0.09138680655209568,0.09138680655209568,0.09138680655209568,0.09138314571689042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513785.1693415736,587.0755280957147,0.0,0.09138680655209568,0.0913866353320731,0.0913866353320731,0.375,0.375,0.5,4.260224956177554,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25850.840741307977,19705.021099616984,0.7622584231130878,1.1368290593789885,3.8451016111603655,1.078157066513176,0.6628950089258557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20606845036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18846088973237,259.18846088973237,-13.961539110267609,241.21081479143803,277.16610762750975,152937.3889249136,152942.0190463807,-4.630121467130202,0.0,nan,277.16610762750975,4.0161076275097685,269.97504869997084,-3.174951300029136,262.7839899818531,-10.36601001814688,255.59293116532902,-17.557068834670957,248.40187307229354,-24.748126927706437,241.21081479143803,-31.939185208561952,1.0,1.0,26022.012520719443,26022.012520719443,276.48219627979057,3.332196279790594,276.48219627979057,276.48219627979057,73653.39843736905,73652.86186355287,0.5365738161781337,0.0,8546.071908451686,8546.071908451686,0.8659070560665723,4253.423190158049,276.48219627979057,3.332196279790594,1.0,0.002,0.320813884439983,0.004290777145496315,0.000496796817572958,0.0015032037414703953,0.24839840878647898,0.24839840878647898,0.0,5.590433532765005e-10,0.999961709616119,0.999961709616119,0.0,0.09138313610272464,3.4992293484611853e-06,0.0,0.0,0.0,1601549.9187581714,267.8638669874052,0.0,1.0,1280222.3386055925,2615.5535824861577,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5042.5,-33.93820363452638,4.71381525201595,34.85362202196539,23.32917434340345,6.013690902282006,-29.94301360317481,-43.31923616174606,2.018755602922779,-5.286197602066352,-5.286197602080326,39.70732217404842,41105.31801395608,25750.033099297907,25750.033099297907,66855.35111325399,73648.94446318918,73652.17820594313,25750.033099297907,99402.21130524104,99402.21130524104,99402.21130524104,125253.02514631137,123344.02318167801,1909.001964633346,0.0,90640.83318461502,58098.392051446965,36158.267925742286,25850.81384107032,62009.08176681261,19704.99939190472,1450.0,0.0,0.8865212407442138,2.8544147220276477,0.001494314320929203,1.0,1.0,-5.286197602066352,350717.00640974066,1541952.467318365,4.396571706354355,1541952.467318365,4.396571706354355,0.7622583765853639,0.0913866711081111,4.2322861255132445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2322861255132445,1.2824632252005792,1.2826606129534217,3.3001227967775124,6992.56420249108,16243.107769423557,6465.48114797026,0.00018828308447952036,21416.51828268655,2183.8770918393693,19325.75582128153,1970.6786539013356,0.9023761736708051,0.9023761736708051,37691.56288016691,35405.22815468563,1.0813615806124226,0.8,4548.972334093053,4273.035954225843,1.0813615806124226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631017206436,4.71381525201595,-2.606734314237897,7.320549566253847,3.5,3.5,1.0,0.6,0.0001539049801115771,1.0000550051210286,0.00015389651501514283,202.22296813306255,0.0,6.805860089189632e-07,1.9287807492763416,0.0159425275261331,5.3871193512315784e-05,0.00010003378659926134,0.0004233716071066065,0.09138678776275685,0.09138678776275685,0.09138678776275685,0.09138289843750234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513786.42255379335,587.075111549734,0.0,0.09138678776275685,0.0913866711081111,0.0913866711081111,0.375,0.375,0.5,4.25995567679493,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,25850.81384107032,19704.99939190472,0.7622583765853639,1.136816567053861,3.845100513027856,1.0781541865861834,0.6628918997467841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90308783896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1882049799901,259.1882049799901,-13.961795020009902,241.21030634682597,277.166103998805,152931.38907112496,152948.5296542846,-17.140583159645587,0.0,nan,277.166103998805,4.016103998805022,269.97494425069385,-3.175055749306125,262.78378463119316,-10.36621536880682,255.59262494268106,-17.55737505731892,248.40146570974113,-24.748534290258846,241.21030634682597,-31.939693653174004,1.0,1.0,26022.012520719443,26022.012520719443,276.4820516936112,3.33205169361122,276.4820516936112,276.4820516936112,73651.07621217884,73652.17820594313,-1.1019937642849982,0.0,8546.071908451686,8546.071908451686,0.8659055126639874,4253.447556140811,276.4820516936112,3.33205169361122,1.0,0.002,0.3208233523695411,0.004290705413279881,0.0004968114127577817,0.0015031821953760325,0.24840570637889087,0.24840570637889087,0.0,-6.391866185645467e-09,0.9999584021706958,0.9999584021706958,0.0,0.09138286962096567,3.801487145437993e-06,0.0,0.0,0.0,1601549.844171911,267.8638023979336,0.0,1.0,1280222.5606180907,2615.552675477342,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5045.0,-33.938734678986926,4.713828565825099,34.85361989713166,23.328823211509757,6.013558445101163,-29.943504771072558,-43.319705688022054,2.018393546154421,-5.286224396739101,-5.286224396743028,39.7072392281014,41105.086264804806,25750.136378612922,25750.136378612922,66855.22264341773,73648.1937231408,73651.93090429947,25750.136378612922,99402.0672829124,99402.0672829124,99402.0672829124,125252.84135852086,123343.96643785205,1908.874920668814,0.0,90641.10043058207,58098.37520390175,36158.58358520035,25850.774075608464,62009.35766080882,19704.963006517188,1450.0,0.0,0.8865214053073618,2.854411898612135,0.001494314320929203,1.0,1.0,-5.286224396739101,350716.6392452033,1541948.9128297225,4.3965661741861926,1541948.9128297225,4.3965661741861926,0.7622581416279458,0.09138658424200799,4.232296507205978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232296507205978,1.2824649300709041,1.2826623072293937,3.3001265048019564,6992.572059349926,16243.107769423557,6465.472014663985,0.00018828107113801545,21416.528893061964,2183.878173796553,19325.728521217872,1970.6758700695827,0.9023744518878865,0.9023744518878863,37691.63684532273,35405.22815468563,1.0813642331655182,0.8,4548.981260903772,4273.035954225843,1.0813642331655182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653311997347,4.713828565825099,-2.6067503619966277,7.320578927821726,3.5,3.5,1.0,0.6,0.00015389651501514283,1.000057100868125,0.0001538877278922864,202.22341992060464,0.0,6.847347705893698e-07,1.940538339850274,0.015944239363059574,5.386824826911767e-05,0.00010002826674602516,0.0004233492839710702,0.0913866403548062,0.0913866403548062,0.0913866403548062,0.09138282501023685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513787.3833426832,587.0747884374731,0.0,0.0913866403548062,0.09138658424200799,0.09138658424200799,0.375,0.375,0.5,4.259675597646454,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25850.774075608464,19704.963006517188,0.7622581416279458,1.1368002335586245,3.845081381742497,1.0781473178470222,0.6628852130617063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.914845429535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18792358899606,259.18792358899606,-13.96207641100392,241.20979676082982,277.1660508990059,152932.35454612208,152951.3661687789,-19.01162265686263,0.0,nan,277.1660508990059,4.016050899005904,269.97479977939713,-3.1752002206028465,262.7835488296004,-10.366451170399557,255.59229791205843,-17.55770208794155,248.40104735308478,-24.7489526469152,241.20979676082982,-31.94020323917016,1.0,1.0,26022.012520719443,26022.012520719443,276.48199596148504,3.331995961485063,276.48199596148504,276.48199596148504,73650.1126792208,73651.93090429947,-1.8182250786776422,0.0,8546.071908451686,8546.071908451686,0.8659048517734409,4253.457989742008,276.48199596148504,3.331995961485063,1.0,0.002,0.3208325232544687,0.004290680346999145,0.0004968255868003273,0.0015031749006430381,0.24841279340016365,0.24841279340016365,0.0,4.874433651852472e-10,0.9999587534163495,0.9999587534163495,0.0,0.09138281485761653,3.769384391467434e-06,0.0,0.0,0.0,1601549.8132300938,267.8637756032609,0.0,1.0,1280222.6527190285,2615.552299208749,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5047.5,-33.939260029549544,4.713829613016759,34.85361582070894,23.328678064886503,6.013416083427629,-29.94399240204197,-43.320174830127485,2.018243670206652,-5.286278255884781,-5.2862782558723875,39.70721662844224,41104.81963780693,25750.27776238955,25750.27776238955,66855.09740019648,73648.25662099251,73651.35804361136,25750.27776238955,99401.63580600091,99401.63580600091,99401.63580600091,125252.3829316652,123343.63505568093,1908.7478759842684,0.0,90641.2124996114,58098.28508387576,36158.80823970627,25850.747125664293,62009.55536537056,19704.940580099785,1450.0,0.0,0.8865212122377583,2.85440622335835,0.001494314320929203,1.0,1.0,-5.286278255884781,350715.9012200021,1541947.944367024,4.396572664664466,1541947.944367024,4.396572664664466,0.7622580687633964,0.09138677338196599,4.232300862445226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232300862445226,1.2824656467061375,1.2826630127051506,3.3001280566971865,6992.575347629696,16243.107769423557,6465.468192087555,0.00018828022850463593,21416.53333389043,2183.8786266350317,19325.717095281114,1970.6747049482867,0.9023737312658011,0.902373731265801,37691.66787454367,35405.22815468563,1.081365345941984,0.8,4548.985005802015,4273.035954225843,1.081365345941984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683832356022,4.713829613016759,-2.606789509197754,7.320619122214513,3.5,3.5,1.0,0.6,0.0001538877278922864,1.0000564888596746,0.0001538790354410465,202.22386686587316,0.0,7.107848141167573e-07,2.0143641632068903,0.015946016325094865,5.386530558460026e-05,0.00010002242230768612,0.0004233249841966806,0.09138659728155123,0.09138659728155123,0.09138659728155123,0.09138262341769857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513788.7051770046,587.0743485922002,0.0,0.09138659728155123,0.09138677338196599,0.09138677338196599,0.375,0.375,0.5,4.259381990154113,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25850.747125664293,19704.940580099785,0.7622580687633964,1.13678579684685,3.845093292669304,1.0781418606580098,0.6628787998173916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9886712529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18762171642857,259.18762171642857,-13.962378283571411,241.2092885346517,277.1659551777943,152933.3839076393,152953.5838283965,-20.19992075722148,0.0,nan,277.1659551777943,4.015955177794297,269.9746217176142,-3.1753782823857932,262.783288264321,-10.366711735678962,255.59195488562253,-17.55804511437745,248.4006217185677,-24.749378281432286,241.2092885346517,-31.940711465348272,1.0,1.0,26022.012520719443,26022.012520719443,276.48187507030934,3.3318750703093656,276.48187507030934,276.48187507030934,73650.07555190932,73651.35804361136,-1.2824917020334397,0.0,8546.071908451686,8546.071908451686,0.8659045745222673,4253.462366757452,276.48187507030934,3.3318750703093656,1.0,0.002,0.32084291909608564,0.00429063458487543,0.0004968416299280741,0.0015031618572212224,0.24842081496403706,0.24842081496403706,0.0,3.487149296751979e-09,0.9999543880872671,0.9999543880872671,0.0,0.09138260505643356,4.168325532438648e-06,0.0,0.0,0.0,1601549.751034871,267.8637217441152,0.0,1.0,1280222.8378482307,2615.5515428832646,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5050.0,-33.939770314031485,4.713827783113211,34.85361056565542,23.328529111482226,6.013307880479526,-29.94445695238631,-43.32062158556653,2.018089773627704,-5.286324259165383,-5.286324259192722,39.70719211446732,41104.524639600255,25750.391508937777,25750.391508937777,66854.91614853803,73648.16028689974,73650.90419771014,25750.391508937777,99401.29570664791,99401.29570664791,99401.29570664791,125252.01789782385,123343.4062334547,1908.6116643691544,0.0,90641.32829027706,58098.199378713885,36159.03212395908,25850.722191175948,62009.754315135026,19704.919591423768,1450.0,0.0,0.8865210662680233,2.8544013759009683,0.001494314320929203,1.0,1.0,-5.286324259165383,350715.27084370947,1541946.8938700003,4.396577571773724,1541946.8938700003,4.396577571773724,0.7622579920861929,0.09138671724145035,4.232305356996961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232305356996961,1.2824663818858009,1.2826637368495981,3.300129669499464,6992.578764964191,16243.107769423557,6465.464219440985,0.0001882793527988225,21416.537949093483,2183.8790972547695,19325.70522077467,1970.6734940856124,0.9023729823518318,0.9023729823518318,37691.69989629991,35405.22815468563,1.0813664943132009,0.8,4548.9888704887535,4273.035954225843,1.0813664943132009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708386696928,4.713827783113211,-2.606823676428445,7.320651459541656,3.5,3.5,1.0,0.6,0.0001538790354410465,1.0000548690560818,0.00015387059270686592,202.22430099531812,0.0,7.031284409096626e-07,1.9926660015379838,0.01594777414619714,5.386250345831073e-05,0.00010001653198273576,0.0004233005040987905,0.09138654602592929,0.09138654602592929,0.09138654602592929,0.09138245318183699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513790.0618077645,587.0738971002233,0.0,0.09138654602592929,0.09138671724145035,0.09138671724145035,0.375,0.375,0.5,4.259079331479375,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,25850.722191175948,19704.919591423768,0.7622579920861929,1.136770599906746,3.8450976750570964,1.0781354786342126,0.6628719157748327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96697309123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18731721639966,259.18731721639966,-13.962682783600314,241.20878674118782,277.16584788977775,152934.99742250761,152955.3735873981,-20.37616489047806,0.0,nan,277.16584788977775,4.015847889777774,269.9744355637154,-3.17556443628456,262.78302324870685,-10.366976751293123,255.59161098753705,-17.558389012462925,248.400198867473,-24.749801132526983,241.20878674118782,-31.941213258812155,1.0,1.0,26022.012520719443,26022.012520719443,276.4817759611989,3.3317759611989004,276.4817759611989,276.4817759611989,73649.94584824565,73650.90419771014,-0.9583494644903112,0.0,8546.071908451686,8546.071908451686,0.8659042884025656,4253.466883781946,276.4817759611989,3.3317759611989004,1.0,0.002,0.3208536100338001,0.004290580469258749,0.0004968581380993686,0.0015031454512932686,0.24842906904968431,0.24842906904968431,0.0,3.589392637282085e-09,0.9999531042613883,0.9999531042613883,0.0,0.09138243159384601,4.285647604338092e-06,0.0,0.0,0.0,1601549.6979113757,267.8636757408346,0.0,1.0,1280222.995974552,2615.5508968754166,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5052.5,-33.94030996120804,4.713820481136491,34.85360526479829,23.32845894796776,6.013387400846679,-29.944940225055714,-43.32108615254981,2.0180176612533702,-5.286315625206555,-5.2863156252299515,39.70715357276135,41104.15075280797,25750.350473893588,25750.350473893588,66854.50122670156,73647.55556315942,73650.94606204327,25750.350473893588,99401.29653593685,99401.29653593685,99401.29653593685,125252.00754764417,123343.53361177313,1908.4739358710292,0.0,90641.37587717792,58098.07847302523,36159.21933794744,25850.71101170731,62009.93034965475,19704.90835112745,1450.0,0.0,0.886521250472061,2.8544022856779296,0.001494314320929203,1.0,1.0,-5.286315625206555,350715.38915353094,1541945.2422431344,4.396571379330391,1541945.2422431344,4.396571379330391,0.7622578869186021,0.0913864454104563,4.232307256000744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232307256000744,1.282466735382364,1.2826640795724704,3.3001302406014394,6992.5799750607475,16243.107769423557,6465.462812694206,0.00018827904270626007,21416.539583382742,2183.8792639058947,19325.70101591441,1970.6730653091943,0.9023727171549865,0.9023727171549866,37691.713425886555,35405.22815468563,1.081366979514265,0.8,4548.990503366528,4273.035954225843,1.081366979514265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699528507561,4.713820481136491,-2.606819312436668,7.320639793573159,3.5,3.5,1.0,0.6,0.00015387059270686592,1.0000580266664465,0.00015386166462737368,202.22476010722286,0.0,6.82930407262744e-07,1.9354247741826167,0.015949481472215296,5.385958975807615e-05,0.00010001100294878976,0.00042327729346007466,0.09138644557153794,0.09138644557153794,0.09138644557153794,0.09138250129569127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513791.316489138,587.0734787242387,0.0,0.09138644557153794,0.0913864454104563,0.0913864454104563,0.375,0.375,0.5,4.258783512152329,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,25850.71101170731,19704.90835112745,0.7622578869186021,1.136754374275748,3.8450743576080955,1.0781257267945596,0.6628640045398281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90973186387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1870391819537,259.1870391819537,-13.96296081804627,241.20828251464542,277.1657959766762,152938.32744069092,152956.92131762192,-18.59387693101934,0.0,nan,277.1657959766762,4.015795976676202,269.97429322230585,-3.1757067776941312,262.78279047508204,-10.36720952491794,255.59128776244026,-17.558712237559718,248.39978514057267,-24.750214859427302,241.20828251464542,-31.94171748535456,1.0,1.0,26022.012520719443,26022.012520719443,276.48178949382543,3.331789493825454,276.48178949382543,276.48178949382543,73649.6603511816,73650.94606204327,-1.2857108616590267,0.0,8546.071908451686,8546.071908451686,0.8659041675134467,4253.468792280747,276.48178949382543,3.331789493825454,1.0,0.002,0.3208635229963674,0.004290527750650561,0.0004968734977021657,0.0015031265029707887,0.24843674885108286,0.24843674885108286,0.0,6.729543138017657e-13,0.9999566108151227,0.9999566108151227,0.0,0.0913824802270811,3.965183375197269e-06,0.0,0.0,0.0,1601549.7078816697,267.8636843747934,0.0,1.0,1280222.9662971862,2615.5510181190284,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5055.0,-33.94080862355525,4.713823140227846,34.85359806736349,23.32827520966532,6.013137413157812,-29.945409979079034,-43.321533816028364,2.017828686630511,-5.2864009156788825,-5.286400915673873,39.70703350241205,41103.91766739311,25750.576943946926,25750.576943946926,66854.49461134004,73647.92577319416,73650.57992850506,25750.576943946926,99401.15687245199,99401.15687245199,99401.15687245199,125251.79422468905,123343.45701162204,1908.337213067009,0.0,90641.50700108743,58097.9806083385,36159.47376972104,25850.637352237052,62010.11112195809,19704.843182976205,1450.0,0.0,0.8865212510654581,2.854393298465762,0.001494314320929203,1.0,1.0,-5.2864009156788825,350714.2204325804,1541940.0968818618,4.396571359381981,1541940.0968818618,4.396571359381981,0.7622575379663122,0.09138506007090227,4.2323124129909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323124129909,1.2824676345363104,1.2826649674142083,3.300131947985679,6992.583592803072,16243.107769423557,6465.458607005243,0.00018827811564258798,21416.544469370274,2183.879762137965,19325.68844482865,1970.671783415198,0.9023719243068393,0.9023719243068393,37691.75016722119,35405.22815468563,1.0813682971404515,0.8,4548.994937656379,4273.035954225843,1.0813682971404515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748416346193,4.713823140227846,-2.606881037155786,7.320704177383632,3.5,3.5,1.0,0.6,0.00015386166462737368,1.000053619802577,0.00015385341503763357,202.22518435245053,0.0,7.221914934142029e-07,2.046690692335851,0.015951286950948832,5.385678221232123e-05,0.00010000488241505246,0.00042325190520492196,0.0913862774017645,0.0913862774017645,0.0913862774017645,0.0913822136350009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513791.90319086146,587.0732778612687,0.0,0.0913862774017645,0.09138506007090227,0.09138506007090227,0.375,0.375,0.5,4.258542908810362,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25850.637352237052,19704.843182976205,0.7622575379663122,1.136739929600757,3.845108395694522,1.0781224771530287,0.6628583133249378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02099778203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18672739008764,259.18672739008764,-13.963272609912337,241.2077849153694,277.16566990601234,152938.30410263964,152959.22129966159,-20.91719702192288,0.0,nan,277.16566990601234,4.015669906012363,269.9740928911965,-3.1759071088034716,262.7825158705507,-10.36748412944928,255.59093886082036,-17.55906113917962,248.39936189657675,-24.750638103423228,241.2077849153694,-31.94221508463059,1.0,1.0,26022.012520719443,26022.012520719443,276.4816613610626,3.331661361062629,276.4816613610626,276.4816613610626,73649.51736842304,73650.57992850506,-1.0625600820203545,0.0,8546.071908451686,8546.071908451686,0.8659038392234204,4253.473975055855,276.4816613610626,3.331661361062629,1.0,0.002,0.32087058041201366,0.004290523325008979,0.0004968843387866058,0.0015031296851795112,0.2484421693933029,0.2484421693933029,0.0,1.402396611685508e-08,0.9999688319604613,0.9999688319604613,0.0,0.09138221177773674,2.848293165539234e-06,0.0,0.0,0.0,1601549.6093901875,267.8635990843211,0.0,1.0,1280223.2594646304,2615.549820415904,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5057.5,-33.941330759608284,4.713811025769168,34.85359082405922,23.328060667868726,6.013045166407181,-29.945893167002918,-43.32199831316245,2.017607573808185,-5.286414797119619,-5.286414797166859,39.707103826903726,41103.66388647613,25750.58149406027,25750.58149406027,66854.2453805364,73647.51377308209,73650.00648105603,25750.58149406027,99400.5879751163,99400.5879751163,99400.5879751163,125251.24637387673,123343.02293378531,1908.22344009141,0.0,90641.66806222919,58097.922100439486,36159.717735321894,25850.658398760428,62010.376134082326,19704.864195534643,1450.0,0.0,0.88652092452779,2.854391835755228,0.001494314320929203,1.0,1.0,-5.286414797119619,350714.03021782986,1541943.1104884332,4.396582336699579,1541943.1104884332,4.396582336699579,0.762257730212377,0.09138635182177787,4.2323186899023515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323186899023515,1.28246868207868,1.2826660045373715,3.3001341467788743,6992.588251782003,16243.107769423557,6465.453190783142,0.00018827692175422148,21416.55076175762,2183.8804037829045,19325.67225537834,1970.670132550702,0.9023709032496098,0.9023709032496098,37691.79488750079,35405.22815468563,1.0813699009098297,0.8,4549.00033492036,4273.035954225843,1.0813699009098297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749398574102,4.713811025769168,-2.606894445179025,7.320705470948193,3.5,3.5,1.0,0.6,0.00015385341503763357,1.000056144175742,0.00015384477754940584,202.22562857007472,0.0,6.673099224107296e-07,1.8911563201120076,0.01595295522575486,5.3853869236578645e-05,9.999954580105492e-05,0.00042322994667555095,0.0913863518221962,0.0913863518221962,0.0913863518221962,0.09138213314759247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513793.79055079166,587.0726550866895,0.0,0.0913863518221962,0.09138635182177787,0.09138635182177787,0.375,0.375,0.5,4.258226508658712,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,25850.658398760428,19704.864195534643,0.762257730212377,1.1367252418103044,3.845089503480833,1.0781138504301344,0.6628513879290052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8654634098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18641660912857,259.18641660912857,-13.963583390871406,241.20728603012782,277.16554721461847,152940.2432950846,152961.0271277989,-20.7838327143004,0.0,nan,277.16554721461847,4.015547214618493,269.97389496699367,-3.1761050330063085,262.78224271561976,-10.367757284380218,255.59059047126325,-17.559409528736722,248.39893825614848,-24.751061743851494,241.20728603012782,-31.94271396987216,1.0,1.0,26022.012520719443,26022.012520719443,276.48158037886475,3.3315803788647713,276.48158037886475,276.48158037886475,73649.10069705125,73650.00648105603,-0.9057840047753416,0.0,8546.071908451686,8546.071908451686,0.865903439640061,4253.480283351863,276.48158037886475,3.3315803788647713,1.0,0.002,0.3208812162844199,0.004290434125041379,0.0004969007947022079,0.0015030992053685901,0.24845039735110394,0.24845039735110394,0.0,7.079796818243445e-14,0.9999534465617145,0.9999534465617145,0.0,0.0913820974728882,4.254348889674294e-06,0.0,0.0,0.0,1601549.5933602077,267.86358520288036,0.0,1.0,1280223.3071790515,2615.549625484002,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5060.0,-33.941847703653565,4.7137978496178015,34.853583156355704,23.327943845093273,6.0129684321679475,-29.94636609006988,-43.322453869599826,2.017486818589348,-5.286447764055708,-5.28644776409604,39.7070839318037,41103.367851637835,25750.632455313138,25750.632455313138,66854.00030695097,73647.40334478264,73649.69149153307,25750.632455313138,99400.32394684621,99400.32394684621,99400.32394684621,125250.96362132193,123342.88470517399,1908.0789161479527,0.0,90641.75875546025,58097.8261485085,36159.92511883527,25850.639674475722,62010.564793310994,19704.848335571496,1450.0,0.0,0.8865208283835403,2.8543883619766217,0.001494314320929203,1.0,1.0,-5.286447764055708,350713.5784784803,1541942.2579247416,4.3965855688115445,1541942.2579247416,4.3965855688115445,0.7622576688122567,0.091386298372026,4.232322215056254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232322215056254,1.282469262686942,1.282666574157077,3.3001354014434474,6992.590910265678,16243.107769423557,6465.450100166091,0.00018827624050206116,21416.55435236173,2183.880769922627,19325.663017317147,1970.6691905306245,0.9023703206107004,0.9023703206107004,37691.82000269206,35405.22815468563,1.081370801597043,0.8,4549.003366057875,4273.035954225843,1.081370801597043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760399523103,4.7137978496178015,-2.6069221092487624,7.3207199588665635,3.5,3.5,1.0,0.6,0.00015384477754940584,1.0000555861152725,0.0001538362263911926,202.22606837226235,0.0,6.986885944472263e-07,1.9800834766634394,0.01595470194724098,5.3851012471790903e-05,9.999376507761494e-05,0.0004232058333051059,0.0913862983702416,0.0913862983702416,0.0913862983702416,0.09138201202556787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513795.26156998065,587.0721658661395,0.0,0.0913862983702416,0.091386298372026,0.091386298372026,0.375,0.375,0.5,4.2579050319005125,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,25850.639674475722,19704.848335571496,0.7622576688122567,1.1367105356705394,3.845089988169187,1.0781066182800263,0.6628445973462833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95439056635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1861108073909,259.1861108073909,-13.963889192609088,241.20678855620366,277.165433075606,152942.22236795072,152962.6732096463,-20.45084169559133,0.0,nan,277.165433075606,4.01543307560604,269.97370416483045,-3.176295835169526,262.78197525164506,-10.368024748354912,255.59024634296935,-17.559753657030626,248.39851745309076,-24.751482546909216,241.20678855620366,-31.943211443796315,1.0,1.0,26022.012520719443,26022.012520719443,276.4815105541222,3.3315105541222465,276.4815105541222,276.4815105541222,73648.96985464395,73649.69149153307,-0.7216368891240563,0.0,8546.071908451686,8546.071908451686,0.8659032152314702,4253.483826131534,276.4815105541222,3.3315105541222465,1.0,0.002,0.32089198490149506,0.004290381400661007,0.0004969174365565431,0.001503082563293238,0.24845871827827157,0.24845871827827157,0.0,-1.502188130830806e-13,0.9999528655049428,0.9999528655049428,0.0,0.09138199092499709,4.307447028914044e-06,0.0,0.0,0.0,1601549.555290712,267.86355223594427,0.0,1.0,1280223.42049567,2615.5491625417426,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5062.5,-33.94236446404475,4.713785206325193,34.85357576241643,23.32791786119344,6.012996358474571,-29.9468283817608,-43.32289643408728,2.017460275795193,-5.2864504735429705,-5.286450473531026,39.707072084624166,41102.98784125732,25750.606875629765,25750.606875629765,66853.59471688709,73647.18279420063,73649.58630358707,25750.606875629765,99400.19317921683,99400.19317921683,99400.19317921683,125250.82756086119,123342.8915090351,1907.936051826101,0.0,90641.77189756703,58097.67978730624,36160.10234473421,25850.63438164435,62010.736726378556,19704.843439051314,1450.0,0.0,0.8865208575988284,2.854388076473782,0.001494314320929203,1.0,1.0,-5.2864504735429705,350713.5413509392,1541941.7502406293,4.39658458667182,1541941.7502406293,4.39658458667182,0.7622576354661164,0.09138624171124222,4.232322783646516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232322783646516,1.2824694040229703,1.2826667045476805,3.3001354811040082,6992.591079056848,16243.107769423557,6465.4499039371585,0.0001882761972482902,21416.554580336433,2183.8807931695774,19325.662430775737,1970.669130720046,0.9023702836178681,0.902370283617868,37691.82405365046,35405.22815468563,1.0813709468735309,0.8,4549.003854965637,4273.035954225843,1.0813709468735309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754877665291,4.713785206325193,-2.606927480421008,7.320712686746202,3.5,3.5,1.0,0.6,0.0001538362263911926,1.0000555666059576,0.00015382767870918438,202.22650801995945,0.0,6.917068421973551e-07,1.9602971907873044,0.01595643121434647,5.384823731299771e-05,9.998798907819489e-05,0.0004231814442666432,0.09138624173711783,0.09138624173711783,0.09138624173711783,0.0913820058968109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513796.75343265774,587.0716701396077,0.0,0.09138624173711783,0.09138624171124222,0.09138624171124222,0.375,0.375,0.5,4.257587348607954,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,25850.63438164435,19704.843439051314,0.7622576354661164,1.1366944553806806,3.8450812541919417,1.078097088442564,0.6628366313824594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.934604280475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1858269287729,259.1858269287729,-13.964173071227094,241.2062939207975,277.1653599476959,152945.06111717486,152964.04582660564,-18.984709430792485,0.0,nan,277.1653599476959,4.015359947695913,269.9735467378904,-3.1764532621095896,262.7817335264962,-10.368266473503752,255.58992031806378,-17.5600796819362,248.39810712169358,-24.751892878306393,241.2062939207975,-31.943706079202485,1.0,1.0,26022.012520719443,26022.012520719443,276.48149553634875,3.3314955363487684,276.48149553634875,276.48149553634875,73648.93628095934,73649.58630358707,-0.6500226277275942,0.0,8546.071908451686,8546.071908451686,0.8659031790354506,4253.484397564748,276.48149553634875,3.3314955363487684,1.0,0.002,0.32090262173328254,0.004290333965743239,0.0004969339054417251,0.0015030660953912177,0.24846695272086256,0.24846695272086256,0.0,8.329426558206787e-13,0.9999534423139598,0.9999534423139598,0.0,0.09138198697929224,4.254731949988336e-06,0.0,0.0,0.0,1601549.5521618566,267.863549526457,0.0,1.0,1280223.4298089342,2615.549124493446,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5065.0,-33.94287863363756,4.7137734866763115,34.85356880546243,23.327883879561,6.013013426565629,-29.94728942768908,-43.323338858876355,2.0174242196111964,-5.286444975287225,-5.28644497530063,39.70706286535216,41102.6266159278,25750.56253959062,25750.56253959062,66853.18915551843,73646.98882441108,73649.54000595074,25750.56253959062,99400.10254554136,99400.10254554136,99400.10254554136,125250.73544128519,123342.93952686375,1907.7959144214367,0.0,90641.80922754575,58097.54933834029,36160.28876578384,25850.63289574382,62010.92166152765,19704.84167298215,1450.0,0.0,0.8865209192031787,2.8543886558334592,0.001494314320929203,1.0,1.0,-5.286444975287225,350713.6166923999,1541941.3551672695,4.396582515698724,1541941.3551672695,4.396582515698724,0.7622576109626491,0.09138618553880697,4.232324180777414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232324180777414,1.2824695896908032,1.2826668792813642,3.3001360927379224,6992.592375035718,16243.107769423557,6465.448397287305,0.00018827586514562914,21416.556330733678,2183.8809716604223,19325.6579272985,1970.6686714931707,0.9023699995860376,0.9023699995860376,37691.834007600184,35405.22815468563,1.0813713038445936,0.8,4549.005056301917,4273.035954225843,1.0813713038445936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745306893813,4.7137734866763115,-2.606926595652223,7.320700082328535,3.5,3.5,1.0,0.6,0.00015382767870918438,1.000055288250326,0.00015381917431616987,202.2269454652097,0.0,6.914271536745687e-07,1.9595045535137277,0.015958159782230658,5.3845463162511284e-05,9.99822155466731e-05,0.00042315714850588404,0.09138618555255038,0.09138618555255038,0.09138618555255038,0.09138203079490015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513798.22854433575,587.0711801063901,0.0,0.09138618555255038,0.09138618553880697,0.09138618553880697,0.375,0.375,0.5,4.257275733001799,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25850.63289574382,19704.84167298215,0.7622576109626491,1.1366786056979883,3.8450722566396824,1.078087333073699,0.6628288294161637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.933811643205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1855556672292,259.1855556672292,-13.964444332770768,241.20580179527605,277.1653095462301,152947.56715145631,152965.70807739656,-18.140925940223866,0.0,nan,277.1653095462301,4.015309546230128,269.9734079931605,-3.176592006839485,262.7815064391708,-10.368493560829165,255.58960488697295,-17.560395113027027,248.39770334256468,-24.752296657435295,241.20580179527605,-31.944198204723932,1.0,1.0,26022.012520719443,26022.012520719443,276.481495617162,3.331495617162034,276.481495617162,276.481495617162,73648.82757280301,73649.54000595074,-0.7124331477243686,0.0,8546.071908451686,8546.071908451686,0.8659030900951696,4253.4858016813005,276.481495617162,3.331495617162034,1.0,0.002,0.3209130541149976,0.004290288701559542,0.0004969500661645536,0.0015030499325609688,0.24847503308227678,0.24847503308227678,0.0,-1.2744779190332345e-12,0.9999543371338401,0.9999543371338401,0.0,0.09138201258364784,4.1729551591244725e-06,0.0,0.0,0.0,1601549.5585111217,267.86355502471275,0.0,1.0,1280223.4109098914,2615.5492017033566,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5067.5,-33.943386602697544,4.713762676159035,34.85356226008532,23.32784217959272,6.013020866673461,-29.947745855827065,-43.32377681331707,2.017380118506832,-5.2864388373016595,-5.286438837395233,39.70705419561108,41102.27631592566,25750.51889740224,25750.51889740224,66852.79521332789,73646.8079366587,73649.49810713736,25750.51889740224,99400.01700453961,99400.01700453961,99400.01700453961,125250.64883784161,123342.99028219022,1907.6585556513924,0.0,90641.85403190048,58097.423490178575,36160.478379691005,25850.631833302003,62011.11021299301,19704.840272207966,1450.0,0.0,0.8865209820788739,2.8543893026025953,0.001494314320929203,1.0,1.0,-5.2864388373016595,350713.70079996594,1541940.983645331,4.396580401986625,1541940.983645331,4.396580401986625,0.7622575881036402,0.09138613058193337,4.23232585787847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23232585787847,1.2824698127643213,1.282667091482004,3.3001368264223165,6992.59392962491,16243.107769423557,6465.4465899792185,0.0001882754667721327,21416.558430436253,2183.881185770498,19325.652525133686,1970.668120625666,0.9023696588742726,0.9023696588742725,37691.845956214594,35405.22815468563,1.0813717323488572,0.8,4549.006498373093,4273.035954225843,1.0813717323488572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587358859031255,4.713762676159035,-2.6069249990086227,7.320687675167658,3.5,3.5,1.0,0.6,0.00015381917431616987,1.000054621726262,0.00015381077290623602,202.22737763687843,0.0,6.879269689444075e-07,1.949585029988451,0.015959879599653018,5.384271717288032e-05,9.997645714328955e-05,0.00042313294474662306,0.09138613064535671,0.09138613064535671,0.09138613064535671,0.0913820579821266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513799.67624336685,587.0706991984765,0.0,0.09138613064535671,0.09138613058193337,0.09138613058193337,0.375,0.375,0.5,4.256970287542288,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,25850.631833302003,19704.840272207966,0.7622575881036402,1.1366629579494207,3.845063729003816,1.0780777022650436,0.6628211650259024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.923892119674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18529190466137,259.18529190466137,-13.964708095338608,241.2053132150798,277.1652705987554,152949.85156996115,152967.49099570894,-17.63942574776672,0.0,nan,277.1652705987554,4.015270598755421,269.9732791201957,-3.176720879804293,262.78128764100654,-10.368712358993434,255.58929616298852,-17.56070383701146,248.3973046899423,-24.752695310057675,241.2053132150798,-31.94468678492018,1.0,1.0,26022.012520719443,26022.012520719443,276.481496852369,3.331496852369014,276.481496852369,276.481496852369,73648.68954136726,73649.49810713736,-0.8085657701012678,0.0,8546.071908451686,8546.071908451686,0.865902983332203,4253.487487167862,276.481496852369,3.331496852369014,1.0,0.002,0.3209232797275,0.004290244462816463,0.0004969659073529634,0.0015030340934919627,0.2484829536764817,0.2484829536764817,0.0,8.449261255927265e-13,0.9999552421920268,0.9999552421920268,0.0,0.09138204033904937,4.090242883999472e-06,0.0,0.0,0.0,1601549.565599134,267.8635611626983,0.0,1.0,1280223.3898119107,2615.5492878967675,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5070.0,-33.943894074035725,4.713752659673085,34.85355605541936,23.327794263046258,6.013021872808371,-29.948202479400734,-43.32421469790859,2.017330276321253,-5.286434050622802,-5.286434050603127,39.7070454456643,41101.92686758173,25750.480778961246,25750.480778961246,66852.40764654297,73646.62552843301,73649.4458077707,25750.480778961246,99399.92658673195,99399.92658673195,99399.92658673195,125250.55686035352,123343.03310819798,1907.5237521555407,0.0,90641.89382803113,58097.296139736,36160.6640981057,25850.630273621577,62011.29437172727,19704.838480025202,1450.0,0.0,0.8865210383412734,2.8543898069824873,0.001494314320929203,1.0,1.0,-5.286434050622802,350713.7663908595,1541940.60868422,4.396578510595947,1541940.60868422,4.396578510595947,0.7622575647655428,0.09138607693433548,4.232327399504336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232327399504336,1.282470062383018,1.2826673303639813,3.3001373861624876,6992.595115647165,16243.107769423557,6465.445211146947,0.0001882751628460465,21416.56003234687,2183.8813491199207,19325.648403711755,1970.6677003575896,0.9023693989381547,0.9023693989381548,37691.85693962646,35405.22815468563,1.08137212623881,0.8,4549.0078239545455,4273.035954225843,1.08137212623881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727657317648,4.713752659673085,-2.6069241786954276,7.320676838368513,3.5,3.5,1.0,0.6,0.00015381077290623602,1.0000545684357571,0.00015380238015093545,202.22780938678906,0.0,6.795980397497341e-07,1.9259808446507463,0.015961578594752394,5.3839971750793206e-05,9.997080115544282e-05,0.00042310916088058036,0.09138607704086743,0.09138607704086743,0.09138607704086743,0.09138207992912992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513801.095885924,587.07022759732,0.0,0.09138607704086743,0.09138607693433548,0.09138607693433548,0.375,0.375,0.5,4.256670513052527,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,25850.630273621577,19704.838480025202,0.7622575647655428,1.1366474563650197,3.8450554301889013,1.0780682506931012,0.6628135613682864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90028793434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18503190276823,259.18503190276823,-13.964968097231747,241.2048269679897,277.1652368404401,152951.9795593668,152969.36748282288,-17.387923456061447,0.0,nan,277.1652368404401,4.015236840440139,269.97315486477237,-3.176845135227609,262.7810728887613,-10.36892711123869,255.58899091339126,-17.56100908660872,248.39690894125476,-24.753091058745213,241.2048269679897,-31.945173032010274,1.0,1.0,26022.012520719443,26022.012520719443,276.48149551946454,3.3314955194645677,276.48149551946454,276.48149551946454,73648.53644820453,73649.4458077707,-0.9093595661688596,0.0,8546.071908451686,8546.071908451686,0.8659028851934827,4253.489036501857,276.48149551946454,3.3314955194645677,1.0,0.002,0.3209333155929149,0.0042902008485532495,0.0004969814533193414,0.0015030185481859151,0.24849072665967073,0.24849072665967073,0.0,1.50525642297894e-12,0.9999560726974455,0.9999560726974455,0.0,0.09138206259048472,4.014343850766671e-06,0.0,0.0,0.0,1601549.5711266862,267.8635659493772,0.0,1.0,1280223.373358753,2615.5493551142863,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5072.5,-33.944391642058086,4.713741860489106,34.85354942567703,23.327633749600523,6.012895518367158,-29.94866292601288,-43.32465698299927,2.0171668019377456,-5.286459444270008,-5.2864594441458275,39.70702762181942,41101.66171101708,25750.51835943495,25750.51835943495,66852.18007045203,73646.54412530932,73649.16746225404,25750.51835943495,99399.685821689,99399.685821689,99399.685821689,125250.30075378732,123342.91316288924,1907.3875908980915,0.0,90641.98508065513,58097.201669683374,36160.870456635275,25850.61493209832,62011.48538873359,19704.825384200485,1450.0,0.0,0.8865209733670788,2.8543871312145788,0.001494314320929203,1.0,1.0,-5.286459444270008,350713.4184269372,1541939.8448820475,4.396580694853778,1541939.8448820475,4.396580694853778,0.7622575105450702,0.09138602509935306,4.2323311433423125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323311433423125,1.2824708415890116,1.282668098925807,3.300138300297225,6992.59705258898,16243.107769423557,6465.442959307028,0.00018827466649138397,21416.562648515795,2183.8816158949076,19325.641672811544,1970.6670139967823,0.9023689744232063,0.9023689744232062,37691.88361283571,35405.22815468563,1.0813730828004489,0.8,4549.011043128326,4273.035954225843,1.0813730828004489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735769772727,4.713741860489106,-2.606945661738314,7.32068752222742,3.5,3.5,1.0,0.6,0.00015380238015093545,1.0000535037268643,0.0001537941515906554,202.22823271273484,0.0,6.788994076619617e-07,1.9240009213139995,0.01596327584327155,5.383719887025523e-05,9.996518128068021e-05,0.00042308574998408283,0.0913860251108818,0.0913860251108818,0.0913860251108818,0.09138198756805795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513802.48600022274,587.0697653308287,0.0,0.0913860251108818,0.09138602509935306,0.09138602509935306,0.375,0.375,0.5,4.256367697480182,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,-1.242028702108655e-10,25850.61493209832,19704.825384200485,0.7622575105450702,1.136633637188211,3.8450560168812244,1.0780612599645598,0.6628072437446327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.898308011005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1847533439781,259.1847533439781,-13.965246656021861,241.20434330655237,277.16516338326494,152952.9154170193,152971.54435522496,-18.628938205663125,0.0,nan,277.16516338326494,4.015163383264962,269.9729993671655,-3.1770006328344493,262.78083535083994,-10.36916464916004,255.58867133493544,-17.561328665064536,248.3965073211104,-24.753492678889586,241.20434330655237,-31.945656693447603,1.0,1.0,26022.012520719443,26022.012520719443,276.4814375559272,3.3314375559272094,276.4814375559272,276.4814375559272,73648.20362273151,73649.16746225404,-0.9638395225338172,0.0,8546.071908451686,8546.071908451686,0.8659026468636271,4253.492799059024,276.4814375559272,3.3314375559272094,1.0,0.002,0.32094345820050246,0.004290152065330526,0.0004969971335477479,0.0015030028665381306,0.24849856677387397,0.24849856677387397,0.0,8.587835303996982e-14,0.9999556054332425,0.9999556054332425,0.0,0.09138196805636109,4.057042991978811e-06,0.0,0.0,0.0,1601549.541802652,267.86354055572997,0.0,1.0,1280223.4606438486,2615.548998520932,,,,,,,,,,,,,,,,,3.0,16243.107769423557
