time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5075.0,-33.94492569649343,4.713704659754532,34.85353818919455,23.3271119062789,6.012582328103567,-29.949179856252265,-43.325152912270255,2.0166280450472645,-5.286551983060804,-5.286551983035569,39.7068199813357,41101.58368117801,25750.660855184506,25750.660855184506,66852.24453636252,73645.93068587387,73648.61695720557,25750.660855184506,99399.27781239006,99399.27781239006,99399.27781239006,125249.78438550436,123342.53766757122,1907.2467179331447,0.0,90642.39431222096,58097.26697301894,36161.25259911336,25850.5065731143,62011.759172227656,19704.727457371857,1450.0,0.0,0.8865212552104615,2.8543773802758823,0.001494314320929203,1.0,1.0,-5.286551983060804,350712.1503892436,1541930.9469190424,4.396571220038157,1541930.9469190424,4.396571220038157,0.7622569175439551,0.09138604635440335,4.232346956757508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232346956757508,1.2824733695400519,1.2826706167122135,3.3001441256245365,6992.609395758533,16243.107769423557,6465.428609094633,0.00018827150345619844,21416.579320723755,2183.883315986984,19325.59877906638,1970.6626400520443,0.9023662691252455,0.9023662691252454,37691.99627645529,35405.22815468563,1.0813771231746445,0.8,4549.024640433648,4273.035954225843,1.0813771231746445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766530171761,4.713704659754532,-2.6070233729915966,7.320728032746128,3.5,3.5,1.0,0.6,0.0001537941515906554,1.00005742748767,0.00015378532008608235,202.22868708277215,0.0,6.656188812811235e-07,1.8863639095507039,0.01596493989047475,5.383408982786607e-05,9.996006176278934e-05,0.00042306566319903397,0.09138571815210873,0.09138571815210873,0.09138571815210873,0.09138170444803875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513803.0071674689,587.0695817310668,0.0,0.09138571815210873,0.09138604635440335,0.09138604635440335,0.375,0.375,0.5,4.256052763117385,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,25850.5065731143,19704.727457371857,0.7622569175439551,1.1366194677168286,3.845053916445697,1.0780575398722554,0.6628030591266568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86067099924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18442130718796,259.18442130718796,-13.965578692812016,241.20384541073594,277.1649970089072,152952.63108025023,152974.66273466786,-22.031654417660135,0.0,nan,277.1649970089072,4.014997008907244,269.9727668155977,-3.1772331844022688,262.78053654536427,-10.369463454635707,255.58830621878712,-17.561693781212853,248.3960758437355,-24.753924156264475,241.20384541073594,-31.94615458926404,1.0,1.0,26022.012520719443,26022.012520719443,276.4812806008876,3.3312806008876237,276.4812806008876,276.4812806008876,73647.04924855348,73648.61695720557,-1.5677086520881858,0.0,8546.071908451686,8546.071908451686,0.8659016401937166,4253.508691541295,276.4812806008876,3.3312806008876237,1.0,0.002,0.3209544823063591,0.004290134138341267,0.0004970141097723998,0.0015030017204737155,0.24850705488619987,0.24850705488619987,0.0,1.5830246115258045e-08,0.9999524109793606,0.9999524109793606,0.0,0.09138169738195724,4.348972446112284e-06,0.0,0.0,0.0,1601549.4349407817,267.8634480169392,0.0,1.0,1280223.7787255365,2615.547699034861,,,,,,,,,,,,,,,,,7.0,16243.107769423557
5077.5,-33.94541357780335,4.713691312441828,34.85353010724154,23.32733703022825,6.012668044118849,-29.949605415606577,-43.325559923518426,2.0168598819455084,-5.28655749184918,-5.286557491846392,39.70697338292383,41101.1077639843,25750.640671042165,25750.640671042165,66851.74843502647,73646.40600556062,73648.31004574348,25750.640671042165,99398.95071678565,99398.95071678565,99398.95071678565,125249.51177358512,123342.41053442123,1907.101239163894,0.0,90642.22097829216,58097.019804660325,36161.3346373687,25850.561056799477,62011.89569416818,19704.779950012315,1450.0,0.0,0.8865206694977623,2.8543767998081635,0.001494314320929203,1.0,1.0,-5.28655749184918,350712.0749037022,1541937.5205932423,4.39659091012656,1541937.5205932423,4.39659091012656,0.7622573415995303,0.09138591390616783,4.232340267358324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232340267358324,1.2824723072215052,1.2826695429035304,3.3001416432357513,6992.604135874576,16243.107769423557,6465.434724328942,0.00018827285134598404,21416.572215935703,2183.882591500227,19325.61705791096,1970.6645039754617,0.9023674219691936,0.9023674219691936,37691.948617442155,35405.22815468563,1.0813754140134346,0.8,4549.018888495663,4273.035954225843,1.0813754140134346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762173043394,4.713691312441828,-2.6070309820975224,7.32072229453935,3.5,3.5,1.0,0.6,0.00015378532008608235,1.0000524625314773,0.00015377725254213037,202.22910217065535,0.0,7.143934299100225e-07,2.0245909803650037,0.015966725874049525,5.383153834780145e-05,9.995378173828089e-05,0.00042303841532567125,0.09138591390775934,0.09138591390775934,0.09138591390775934,0.09138162548995239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513805.32624001236,587.0688199275033,0.0,0.09138591390775934,0.09138591390616783,0.09138591390616783,0.375,0.375,0.5,4.255731132932344,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25850.561056799477,19704.779950012315,0.7622573415995303,1.1366037281575025,3.8450634188637225,1.078047166381231,0.6627939253250339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99889807005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18413770932347,259.18413770932347,-13.965862290676512,241.20336151522446,277.16491377823905,152956.11799352293,152975.0839259044,-18.965932381449868,0.0,nan,277.16491377823905,4.014913778239077,269.972603406841,-3.17739659315896,262.7802929859983,-10.369707014001676,255.58798252893183,-17.562017471068145,248.39567204070585,-24.75432795929413,241.20336151522446,-31.94663848477552,1.0,1.0,26022.012520719443,26022.012520719443,276.48123917950016,3.331239179500187,276.48123917950016,276.48123917950016,73647.95078263059,73648.31004574348,-0.35926311288494617,0.0,8546.071908451686,8546.071908451686,0.8659020660357539,4253.5019686951155,276.48123917950016,3.331239179500187,1.0,0.002,0.3209652971574466,0.004290040293898912,0.0004970308514466318,0.001502969148741124,0.2485154257233159,0.2485154257233159,0.0,1.8775606069887374e-13,0.9999526629436224,0.9999526629436224,0.0,0.09138158796600913,4.325940158695263e-06,0.0,0.0,0.0,1601549.4285793449,267.8634425081508,0.0,1.0,1280223.797660774,2615.547621677151,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5080.0,-33.94592338267583,4.71367666107692,34.85352250933705,23.32729190764951,6.012719022038006,-29.950061628709584,-43.32599766841156,2.016812079478636,-5.286542796412505,-5.286542796410487,39.70694260020032,41100.75022395689,25750.565103030065,25750.565103030065,66851.31532698695,73646.02865425085,73648.3948582138,25750.565103030065,99398.95996124386,99398.95996124386,99398.95996124386,125249.51478884583,123342.55305056415,1906.9617382816743,0.0,90642.27100786197,58096.90179656163,36161.52134588927,25850.554827601973,62012.07617349124,19704.773068805887,1450.0,0.0,0.8865208564745487,2.8543783482843845,0.001494314320929203,1.0,1.0,-5.286542796412505,350712.276271606,1541936.201467597,4.396584624467089,1541936.201467597,4.396584624467089,0.7622572590885393,0.09138584658852766,4.232342130264687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232342130264687,1.282472546646318,1.2826697720182227,3.3001424797219365,6992.605908288428,16243.107769423557,6465.432663701579,0.00018827239715039118,21416.57461000046,2183.8828356268923,19325.610898557876,1970.6638758962415,0.9023670335000158,0.9023670335000159,37691.96188982829,35405.22815468563,1.0813758899915018,0.8,4549.020490332062,4273.035954225843,1.0813758899915018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745860260638,4.71367666107692,-2.6070241500190483,7.320700811095968,3.5,3.5,1.0,0.6,0.00015377725254213037,1.0000548202939703,0.00015376882289005607,202.22953591271016,0.0,6.525968680521427e-07,1.8494595240597724,0.015968357366219654,5.382879432898848e-05,9.99484582131419e-05,0.00042301607055048,0.09138582035364462,0.09138582035364462,0.09138582035364462,0.09138169433712419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513806.68538539857,587.068367273827,0.0,0.09138582035364462,0.09138584658852766,0.09138584658852766,0.375,0.375,0.5,4.255421678327301,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25850.554827601973,19704.773068805887,0.7622572590885393,1.13658797235944,3.8450468247261775,1.0780370445904273,0.6627862306846378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82376661375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18387334111486,259.18387334111486,-13.966126658885116,241.2028782283015,277.16486837049985,152958.98142923933,152976.6486739923,-17.667244752962734,0.0,nan,277.16486837049985,4.014868370499869,269.972470395926,-3.1775296040739818,262.78007238884436,-10.369927611155617,255.58767435764426,-17.562325642355717,248.3952763054734,-24.754723694526575,241.2028782283015,-31.947121771698477,1.0,1.0,26022.012520719443,26022.012520719443,276.4812637990827,3.3312637990827056,276.4812637990827,276.4812637990827,73647.71624435206,73648.3948582138,-0.6786138617317192,0.0,8546.071908451686,8546.071908451686,0.8659019474445598,4253.503840916011,276.4812637990827,3.3312637990827056,1.0,0.002,0.3209757167617667,0.004290006458808087,0.0004970470018387983,0.0015029564796418655,0.24852350091939918,0.24852350091939918,0.0,3.481480663654335e-09,0.9999544161940491,0.9999544161940491,0.0,0.09138168087383011,4.165714697548087e-06,0.0,0.0,0.0,1601549.445549339,267.8634572035875,0.0,1.0,1280223.7471484619,2615.5478280393045,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5082.5,-33.94641918664679,4.7136643529897375,34.85351503238068,23.32722645895558,6.012651686914732,-29.950512099332727,-43.32643087310714,2.0167445994858935,-5.286565078856825,-5.286565078855986,39.706949732923896,41100.43553176436,25750.590787002733,25750.590787002733,66851.0263187671,73646.06778159707,73648.10323705648,25750.590787002733,99398.69402405921,99398.69402405921,99398.69402405921,125249.24376105888,123342.42328242138,1906.8204786374965,0.0,90642.31793913171,58096.7843232257,36161.70401767334,25850.549736999674,62012.25375467302,19704.769589916315,1450.0,0.0,0.886520716689139,2.8543760003561114,0.001494314320929203,1.0,1.0,-5.286565078856825,350711.97094086494,1541936.50712486,4.396589323678525,1541936.50712486,4.396589323678525,0.7622572746185372,0.09138580324265075,4.232343986158635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232343986158635,1.2824728785289794,1.28267009314056,3.3001430728213244,6992.607164994859,16243.107769423557,6465.431202633565,0.00018827207510877374,21416.576307494466,2183.883008723108,19325.606531327805,1970.6634305627106,0.902366758059506,0.9023667580595058,37691.975112252905,35405.22815468563,1.0813763641778762,0.8,4549.022086138633,4273.035954225843,1.0813763641778762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751404631262,4.7136643529897375,-2.6070437598752902,7.320708112865027,3.5,3.5,1.0,0.6,0.00015376882289005607,1.0000533149334108,0.00015376062515256488,202.22995774443658,0.0,6.818898507564032e-07,1.9324758370436466,0.015970062090846546,5.382607889801783e-05,9.994274399203825e-05,0.00042299207149489515,0.0913858032355847,0.0913858032355847,0.0913858032355847,0.09138160476028091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513808.25645521964,587.067846227161,0.0,0.0913858032355847,0.09138580324265075,0.09138580324265075,0.375,0.375,0.5,4.25510678272242,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25850.549736999674,19704.769589916315,0.7622572746185372,1.1365735284951535,3.845050089063839,1.0780292969714786,0.6627792580215193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90678292673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18360295147403,259.18360295147403,-13.966397048525948,241.202398274264,277.164807575046,152960.48106543353,152978.5636818729,-18.082616439399267,0.0,nan,277.164807575046,4.014807575046007,269.97232574952096,-3.177674250479015,262.7798439031098,-10.370156096890184,255.58736204116164,-17.562637958838337,248.39488016574182,-24.755119834258153,241.202398274264,-31.94760172573598,1.0,1.0,26022.012520719443,26022.012520719443,276.4812073932223,3.3312073932223143,276.4812073932223,276.4812073932223,73647.70518466194,73648.10323705648,-0.39805239453562535,0.0,8546.071908451686,8546.071908451686,0.8659018292997703,4253.505706089428,276.4812073932223,3.3312073932223143,1.0,0.002,0.3209862733270542,0.004289946391711532,0.0004970633262940989,0.0015029366720684468,0.24853166314704944,0.24853166314704944,0.0,-1.6374544949127046e-12,0.9999537933834725,0.9999537933834725,0.0,0.09138158061388425,4.2226287664947795e-06,0.0,0.0,0.0,1601549.4198180197,267.86343492114315,0.0,1.0,1280223.823739432,2615.5475151358473,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5085.0,-33.94692752344559,4.713629760858663,34.853504007097484,23.32655597655105,6.012239358806151,-29.951010889026236,-43.326908990833886,2.0160562588625184,-5.286659872402424,-5.2866598724066,39.70680185385585,41100.421283327996,25750.74580565805,25750.74580565805,66851.16708898605,73645.29110680663,73647.48514294137,25750.74580565805,99398.23094859942,99398.23094859942,99398.23094859942,125248.6935146837,123342.01904146899,1906.6744732147229,0.0,90642.78944037519,58096.8873466438,36162.11343747931,25850.46256608429,62012.576003563605,19704.692083899507,1450.0,0.0,0.8865207697983336,2.8543660118618646,0.001494314320929203,1.0,1.0,-5.286659872402424,350710.6720110337,1541930.1701088091,4.396587538289393,1541930.1701088091,4.396587538289393,0.762256846798246,0.09138575213489514,4.23236252121187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23236252121187,1.2824761035941254,1.2826733081876964,3.3001492264461847,6992.620203787525,16243.107769423557,6465.416043140375,0.00018826873379439144,21416.59392031972,2183.8848047314546,19325.561218588187,1970.6588099491864,0.9023639001836051,0.9023639001836051,37692.10716625637,35405.22815468563,1.0813810999386138,0.8,4549.038023657868,4273.035954225843,1.0813810999386138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878486833604,4.713629760858663,-2.6071224226972856,7.320752183555949,3.5,3.5,1.0,0.6,0.00015376062515256488,1.0000546628824762,0.00015375222061299906,202.23039024081564,0.0,6.631312425776166e-07,1.8793139414649656,0.01597171991895299,5.382308208857817e-05,9.993754306398671e-05,0.0004229719117260147,0.09138558728703292,0.09138558728703292,0.09138558728703292,0.0913812904574066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513809.1123319279,587.0675546023704,0.0,0.09138558728703292,0.09138575213489514,0.09138575213489514,0.375,0.375,0.5,4.254783133219084,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25850.46256608429,19704.692083899507,0.762256846798246,1.136560266434276,3.8450390068792,1.0780259650098134,0.6627755841164561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85362103115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1832644176171,259.1832644176171,-13.966735582382853,241.20190996198423,277.1646188750736,152959.25589840158,152981.86374854713,-22.607850145559848,0.0,nan,277.1646188750736,4.014618875073609,269.9720770941769,-3.1779229058230953,262.77953530893035,-10.370464691069628,255.58699352390968,-17.563006476090294,248.39445174162807,-24.755548258371903,241.20190996198423,-31.94809003801575,1.0,1.0,26022.012520719443,26022.012520719443,276.48104027473437,3.3310402747343915,276.48104027473437,276.48104027473437,73646.07340463887,73647.48514294137,-1.4117383025004528,0.0,8546.071908451686,8546.071908451686,0.8659006493724284,4253.52433381793,276.48104027473437,3.3310402747343915,1.0,0.002,0.3209975015017837,0.004289920076331346,0.0004970806161943002,0.0015029327120627295,0.2485403080971501,0.2485403080971501,0.0,1.3328257029727314e-08,0.9999510644753528,0.9999510644753528,0.0,0.09138128012516913,4.472009726003934e-06,0.0,0.0,0.0,1601549.3103522593,267.86334012759755,0.0,1.0,1280224.14957115,2615.54618398901,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5087.5,-33.947397219227845,4.713614829635228,34.85349514292409,23.32690410492944,6.012391879477012,-29.951418309312974,-43.32730182269586,2.0164129732010085,-5.286663512276334,-5.286663512287113,39.70689504314579,41099.93808999861,25750.716730450025,25750.716730450025,66850.65482044863,73645.95750200337,73647.2407737202,25750.716730450025,99397.95750417022,99397.95750417022,99397.95750417022,125248.453066652,123341.92820846858,1906.5248581834214,0.0,90642.54910011176,58096.62313510218,36162.13996112176,25850.495562481774,62012.63552360353,19704.723893434402,1450.0,0.0,0.8865204124862285,2.8543656283250805,0.001494314320929203,1.0,1.0,-5.286663512276334,350710.62213491445,1541934.1635181578,4.396599550169864,1541934.1635181578,4.396599550169864,0.7622571043486275,0.09138568919464803,4.23235307197609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23235307197609,1.2824744583714336,1.2826716519328525,3.3001460920715697,6992.61356242383,16243.107769423557,6465.4237647769605,0.00018827043571003108,21416.584948994026,2183.8838899108287,19325.584299076672,1970.6611635040176,0.9023653558726891,0.9023653558726891,37692.03984467219,35405.22815468563,1.0813786856310181,0.8,4549.029898655864,4273.035954225843,1.0813786856310181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778591903209,4.713614829635228,-2.6071290880477926,7.3207439176830205,3.5,3.5,1.0,0.6,0.00015375222061299906,1.0000505078063582,0.00015374445531782122,202.23078986266862,0.0,6.798613264758531e-07,1.9267269992325677,0.01597341957226918,5.382061996071666e-05,9.99316006522824e-05,0.00042294581700817524,0.09138568894595449,0.09138568894595449,0.09138568894595449,0.09138124134742795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513811.1952563739,587.0668680853346,0.0,0.09138568894595449,0.09138568919464803,0.09138568919464803,0.375,0.375,0.5,4.254449564448914,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,25850.495562481774,19704.723893434402,0.7622571043486275,1.136546070951153,3.8450587530210902,1.0780166696028204,0.6627671561282856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90103408892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18299045781913,259.18299045781913,-13.967009542180847,241.20143934548167,277.16454157132273,152963.43955661706,152981.76093406603,-18.321377448979,0.0,nan,277.16454157132273,4.014541571322752,269.97192112729584,-3.178078872704134,262.77930068039393,-10.370699319606047,255.5866802336849,-17.56331976631509,248.39405978873583,-24.755940211264146,241.20143934548167,-31.948560654518303,1.0,1.0,26022.012520719443,26022.012520719443,276.4810080405214,3.3310080405213967,276.4810080405214,276.4810080405214,73647.36106479462,73647.2407737202,0.12029107441776432,0.0,8546.071908451686,8546.071908451686,0.865901250903572,4253.51483733597,276.4810080405214,3.3310080405213967,1.0,0.002,0.3210087093487959,0.004289831921871766,0.0004970979683599534,0.0015029020299285928,0.24854898417997667,0.24854898417997667,0.0,-1.7114538952700542e-12,0.9999509426566663,0.9999509426566663,0.0,0.09138120605551742,4.483139130609908e-06,0.0,0.0,0.0,1601549.306149001,267.86333648772364,0.0,1.0,1280224.1620824055,2615.5461328757765,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5090.0,-33.94786938799045,4.713601093967639,34.85348701785159,23.32690005367624,6.01243939534033,-29.951838509657364,-43.32770380480213,2.0164085170064494,-5.28665494953907,-5.286654949544593,39.7068867408666,41099.57714549215,25750.659312043994,25750.659312043994,66850.23645753614,73645.74016418376,73647.23639145144,25750.659312043994,99397.89570349544,99397.89570349544,99397.89570349544,125248.39117788628,123342.01311989101,1906.3780579952681,0.0,90642.55326883073,58096.48416919659,36162.298999593484,25850.49547439084,62012.79447398432,19704.723273631113,1450.0,0.0,0.8865204864168847,2.854366530588401,0.001494314320929203,1.0,1.0,-5.28665494953907,350710.7394675803,1541933.8077432234,4.396597064817742,1541933.8077432234,4.396597064817742,0.7622570829697202,0.09138563067425545,4.232353244197839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232353244197839,1.2824744951489027,1.282671678756665,3.300146131722049,6992.613646438437,16243.107769423557,6465.423667097785,0.00018827041418049165,21416.58506248107,2183.8839014832865,19325.58400710708,1970.661133731405,0.9023653374581583,0.9023653374581583,37692.041071675485,35405.22815468563,1.0813787296341826,0.8,4549.030046742163,4273.035954225843,1.0813787296341826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766197055733,4.713601093967639,-2.6071265000747195,7.320727594042358,3.5,3.5,1.0,0.6,0.00015374445531782122,1.0000507739393476,0.00015373664950250386,202.23119159002118,0.0,6.281527109328692e-07,1.7801847827837514,0.01597498995404651,5.381810059035635e-05,9.992635472746487e-05,0.00042292363161165,0.09138563067434692,0.09138563067434692,0.09138563067434692,0.09138127785365285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513812.7472866936,587.0663525652177,0.0,0.09138563067434692,0.09138563067425545,0.09138563067425545,0.375,0.375,0.5,4.254123102935868,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25850.49547439084,19704.723273631113,0.7622570829697202,1.1365310912880335,3.84504813746012,1.0780071600479355,0.6627596368477523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.754491872474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18273850991045,259.18273850991045,-13.967261490089527,241.20097745465816,277.16449956591254,152966.17125529458,152983.02056026936,-16.849304974799722,0.0,nan,277.16449956591254,4.014499565912558,269.97179514439534,-3.1782048556046334,262.77909072102966,-10.370909278970316,255.5863862977885,-17.563613702211484,248.39368187567862,-24.756318124321353,241.20097745465816,-31.94902254534182,1.0,1.0,26022.012520719443,26022.012520719443,276.4810160904823,3.331016090482308,276.4810160904823,276.4810160904823,73647.31855888426,73647.23639145144,0.08216743281809613,0.0,8546.071908451686,8546.071908451686,0.8659012399400668,4253.515010418828,276.4810160904823,3.331016090482308,1.0,0.002,0.32101963837106634,0.004289784949965054,0.0004971149013020548,0.0015028850987043438,0.24855745065102738,0.24855745065102738,0.0,6.398527541140453e-15,0.9999521630603609,0.9999521630603609,0.0,0.09138125906535702,4.371608898441473e-06,0.0,0.0,0.0,1601549.3160370912,267.8633450504609,0.0,1.0,1280224.132649906,2615.5462531187154,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5092.5,-33.94834561596856,4.713588807489867,34.85347962162007,23.326884407456987,6.012473917538853,-29.952263662616552,-43.32811413388697,2.0163919640849395,-5.286640221902303,-5.286640221832479,39.70687977888007,41099.23817503951,25750.589750505038,25750.589750505038,66849.82792554455,73645.53606772341,73647.25831419232,25750.589750505038,99397.84806469736,99397.84806469736,99397.84806469736,125248.34607751908,123342.11085118401,1906.2352263350638,0.0,90642.56853578739,58096.36536471041,36162.447967863314,25850.498012821718,62012.945980685035,19704.72478222647,1450.0,0.0,0.8865205869779138,2.8543680824531963,0.001494314320929203,1.0,1.0,-5.286640221902303,350710.94127611315,1541933.5094027205,4.396593684223736,1541933.5094027205,4.396593684223736,0.7622570664771342,0.09138557231637792,4.232353833055163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232353833055163,1.2824745883894086,1.282671762000226,3.3001463509466884,6992.614110949142,16243.107769423557,6465.423127036157,0.0001882702951452008,21416.58568994366,2183.883965466664,19325.582392826735,1970.6609691206208,0.9023652356454385,0.9023652356454385,37692.04526702175,35405.22815468563,1.081378880088965,0.8,4549.030553076011,4273.035954225843,1.081378880088965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751180883656,4.713588807489867,-2.607119010706306,7.320707818196173,3.5,3.5,1.0,0.6,0.00015373664950250386,1.0000512106542974,0.00015372877695125185,202.2315967724935,0.0,6.314317331846206e-07,1.7894775318452147,0.015976568533379473,5.381552901897793e-05,9.992112048352593e-05,0.00042290153728161774,0.09138557232058357,0.09138557232058357,0.09138557232058357,0.0913813379016099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513814.2625474975,587.0658493163536,0.0,0.09138557232058357,0.09138557231637792,0.09138557231637792,0.375,0.375,0.5,4.253805522078452,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,25850.498012821718,19704.72478222647,0.7622570664771342,1.136517035892133,3.845037173710482,1.0779979384686231,0.6627525515049801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76378462153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1824976673693,259.1824976673693,-13.967502332630659,241.20051956396085,277.1644757712574,152968.51911637027,152984.62573754988,-16.10662117962452,0.0,nan,277.1644757712574,4.014475771257423,269.971684530272,-3.178315469727977,262.77889328809124,-10.371106711908737,255.58610204600265,-17.563897953997326,248.3933108046318,-24.756689195368182,241.20051956396085,-31.949480436039124,1.0,1.0,26022.012520719443,26022.012520719443,276.48103338343617,3.3310333834361927,276.48103338343617,276.48103338343617,73647.20429823468,73647.25831419232,-0.05401595764851663,0.0,8546.071908451686,8546.071908451686,0.8659012024538589,4253.515602220439,276.48103338343617,3.3310333834361927,1.0,0.002,0.32103026909112836,0.004289740250125173,0.0004971313786498874,0.0015028686214621856,0.24856568932494372,0.24856568932494372,0.0,1.120731112080886e-13,0.9999534687183756,0.9999534687183756,0.0,0.09138132002857606,4.2522878018559006e-06,0.0,0.0,0.0,1601549.3330442894,267.8633597780977,0.0,1.0,1280224.0820269403,2615.546459932781,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5095.0,-33.94881809724587,4.713560038714775,34.85347011432264,23.326544381584995,6.012216647001842,-29.95271504709052,-43.32854349687693,2.016041691932308,-5.286707943452143,-5.286707943442366,39.70681625276369,41099.088765869565,25750.690054054634,25750.690054054634,66849.77881992419,73645.35532171832,73646.70680867815,25750.690054054634,99397.39686273278,99397.39686273278,99397.39686273278,125247.84808312482,123341.76853427355,1906.0795488512733,0.0,90642.82290627375,58096.34448021814,36162.753806728455,25850.45122039204,62013.20502712049,19704.68423076052,1450.0,0.0,0.8865204718259496,2.854360946576018,0.001494314320929203,1.0,1.0,-5.286707943452143,350710.0133081289,1541930.7871389273,4.396597555326167,1541930.7871389273,4.396597555326167,0.7622568775595122,0.09138554494289362,4.232363740455554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232363740455554,1.2824762371428051,1.2826734009102239,3.3001498334851997,6992.621490030354,16243.107769423557,6465.414547659037,0.0001882684041810901,21416.595657848004,2183.884981910031,19325.556748494393,1970.6583541264747,0.9023636182538022,0.9023636182538022,37692.11585282081,35405.22815468563,1.0813814114589688,0.8,4549.03907203417,4273.035954225843,1.0813814114589688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772833299392,4.713560038714775,-2.60717629506053,7.320736333775304,3.5,3.5,1.0,0.6,0.00015372877695125185,1.0000508079474661,0.00015372096670445107,202.2319987686871,0.0,6.368314441469531e-07,1.804780312712465,0.01597816061198984,5.381283828207593e-05,9.991593866917592e-05,0.0004228805959170012,0.09138546750095919,0.09138546750095919,0.09138546750095919,0.0913810975799643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513815.6461702855,587.0653868588022,0.0,0.09138546750095919,0.09138554494289362,0.09138554494289362,0.375,0.375,0.5,4.253458234885433,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25850.45122039204,19704.68423076052,0.7622568775595122,1.1365032924628282,3.845041021851283,1.0779926435134017,0.662747373690741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7790874024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1822107883268,259.1822107883268,-13.967789211673164,241.20006046026688,277.1643615211165,152968.25215404955,152987.25662504355,-19.004470994014458,0.0,nan,277.1643615211165,4.014361521116541,269.9715004889659,-3.17849951103409,262.7786409515813,-10.371359048418697,255.58578073578326,-17.564219264216717,248.39292057224733,-24.757079427752643,241.20006046026688,-31.949939539733094,1.0,1.0,26022.012520719443,26022.012520719443,276.48090112860916,3.3309011286091845,276.48090112860916,276.48090112860916,73646.55780649844,73646.70680867815,-0.14900217970716767,0.0,8546.071908451686,8546.071908451686,0.8659005717563044,4253.525559157832,276.48090112860916,3.3309011286091845,1.0,0.002,0.32104157400290023,0.004289665823963344,0.0004971488152113281,0.0015028463040760215,0.24857440760566404,0.24857440760566404,0.0,-4.880712650440905e-09,0.9999510084408093,0.9999510084408093,0.0,0.09138106782255938,4.477120334243415e-06,0.0,0.0,0.0,1601549.2548406883,267.86329205654783,0.0,1.0,1280224.3148046178,2615.545508947634,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5097.5,-33.949286894200206,4.713546483105289,34.85346195868177,23.326623381022387,6.012279980934873,-29.953130206706085,-43.32894478049127,2.0161232937043003,-5.286706204431368,-5.2867062044113595,39.706836294366646,41098.71356677867,25750.650670355368,25750.650670355368,66849.36423713404,73645.37698359742,73646.62852036278,25750.650670355368,99397.27919071814,99397.27919071814,99397.27919071814,125247.73838030295,123341.80635093943,1905.932029363526,0.0,90642.75650310736,58096.18632284427,36162.85575584788,25850.45918958481,62013.31494543269,19704.691749572514,1450.0,0.0,0.8865204078672423,2.8543611298179323,0.001494314320929203,1.0,1.0,-5.286706204431368,350710.03713738156,1541931.6459758363,4.396599705447907,1541931.6459758363,4.396599705447907,0.7622569334285391,0.09138545588796089,4.232361220992213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232361220992213,1.2824758729196797,1.2826730266141295,3.300148806196904,6992.6193133297265,16243.107769423557,6465.417078448788,0.00018826896198345736,21416.592717447103,2183.884682072584,19325.564313194314,1970.6591255111905,0.9023640953610083,0.9023640953610084,37692.09790277387,35405.22815468563,1.0813807677286587,0.8,4549.036905653667,4273.035954225843,1.0813807677286587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764331584018,4.713546483105289,-2.6071786541670257,7.320725137272315,3.5,3.5,1.0,0.6,0.00015372096670445107,1.0000504119440166,0.00015371321772232464,202.23239763163963,0.0,6.317927285594045e-07,1.7905005927373523,0.015979740093811236,5.381032362590139e-05,9.991064307854968e-05,0.0004228579313300477,0.09138545588027647,0.09138545588027647,0.09138545588027647,0.09138109685361216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513817.33905348874,587.0648260413086,0.0,0.09138545588027647,0.09138545588796089,0.09138545588796089,0.375,0.375,0.5,4.253131308628887,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,25850.45918958481,19704.691749572514,0.7622569334285391,1.1364897132089082,3.8450391509486073,1.077984047392995,0.6627401486752098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.764807682426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1819557008354,259.1819557008354,-13.968044299164603,241.19960724215588,277.1643044197034,152971.17077826546,152988.23004582175,-17.059267556280297,0.0,nan,277.1643044197034,4.0143044197034214,269.9713644570676,-3.1786355429323976,262.7784254553387,-10.371574544661257,255.58548601748706,-17.56451398251292,248.39254661325953,-24.75745338674045,241.19960724215588,-31.9503927578441,1.0,1.0,26022.012520719443,26022.012520719443,276.4808937069034,3.330893706903396,276.4808937069034,276.4808937069034,73646.84590722182,73646.62852036278,0.2173868590471102,0.0,8546.071908451686,8546.071908451686,0.8659007321434209,4253.523027097174,276.4808937069034,3.330893706903396,1.0,0.002,0.3210525056833602,0.004289631706505541,0.0004971657452500259,0.0015028342548501277,0.24858287262501294,0.24858287262501294,0.0,1.0015339252378297e-13,0.9999521513364716,0.9999521513364716,0.0,0.09138108321603072,4.3726719301688595e-06,0.0,0.0,0.0,1601549.2568488785,267.8632937955686,0.0,1.0,1280224.3088271234,2615.5455333679574,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5100.0,-33.9497441432279,4.713534258570844,34.853454454530905,23.32661220515149,6.0123159526961825,-29.95353813363675,-43.32933740280566,2.0161099431030833,-5.286693616232185,-5.286693616246484,39.706828285332485,41098.38743888921,25750.586777654615,25750.586777654615,66848.97421654382,73645.19451409718,73646.62764672416,25750.586777654615,99397.21442437876,99397.21442437876,99397.21442437876,125247.6750269802,123341.88629983786,1905.7887271423363,0.0,90642.78799424041,58096.0718536302,36163.01793401135,25850.460602601433,62013.478536612776,19704.69231479796,1450.0,0.0,0.8865205013017615,2.854362456246185,0.001494314320929203,1.0,1.0,-5.286693616232185,350710.2096295468,1541931.3027670153,4.39659656442779,1541931.3027670153,4.39659656442779,0.7622569136278756,0.09138539692957398,4.232362320343995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232362320343995,1.2824759511180412,1.2826730948861118,3.300149462182345,6992.62070328416,16243.107769423557,6465.415462389318,0.00018826860579313563,21416.59459506605,2183.884873536432,19325.559482684414,1970.6586329362642,0.902363790699789,0.902363790699789,37692.10573516279,35405.22815468563,1.0813810486162794,0.8,4549.037850940033,4273.035954225843,1.0813810486162794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587505391377405,4.713534258570844,-2.6071727144652943,7.320706973036138,3.5,3.5,1.0,0.6,0.00015371321772232464,1.0000491703002115,0.00015370565996887975,202.23278667075073,0.0,6.268380938530472e-07,1.7764591579795357,0.01598130718904587,5.3807863351299673e-05,9.990535437102497e-05,0.0004228356574405403,0.09138539692955304,0.09138539692955304,0.09138539692955304,0.09138114894970463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513818.8541628243,587.0643227872189,0.0,0.09138539692955304,0.09138539692957398,0.09138539692957398,0.375,0.375,0.5,4.252812710128315,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,25850.460602601433,19704.69231479796,0.7622569136278756,1.1364755981893906,3.845029410491402,1.0779749143902027,0.6627331413867504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.750766247664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1817164879419,259.1817164879419,-13.968283512058065,241.19916139194575,277.16427175120214,152973.6294641341,152989.62710036617,-15.997636232071814,0.0,nan,277.16427175120214,4.014271751202159,269.97124934048395,-3.1787506595160266,262.7782275474918,-10.371772452508196,255.58520547413477,-17.56479452586521,248.39218342239317,-24.757816577606803,241.19916139194575,-31.950838608054227,1.0,1.0,26022.012520719443,26022.012520719443,276.4809061928413,3.3309061928413257,276.4809061928413,276.4809061928413,73646.77193512415,73646.62764672416,0.14428839999891352,0.0,8546.071908451686,8546.071908451686,0.8659006621595243,4253.524131945715,276.4809061928413,3.3309061928413257,1.0,0.002,0.3210631708184435,0.004289586521457186,0.0004971822736902639,0.001502817726308068,0.24859113684513195,0.24859113684513195,0.0,-1.6679366221517e-15,0.9999533179898212,0.9999533179898212,0.0,0.09138113087554432,4.2660540296570194e-06,0.0,0.0,0.0,1601549.2713855044,267.8633063837678,0.0,1.0,1280224.2655580114,2615.545710138671,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5102.5,-33.950199396518165,4.713523415706844,34.853447623907634,23.326595057174586,6.012346944182394,-29.953944762429472,-43.32972597386686,2.016092310052839,-5.286678703577877,-5.286678703595546,39.70682186031999,41098.04599540105,25750.520457203653,25750.520457203653,66848.5664526047,73644.99597548676,73646.64960015762,25750.520457203653,99397.17005736128,99397.17005736128,99397.17005736128,125247.63345981872,123341.98406016357,1905.6493996551517,0.0,90642.79769845805,58095.938251820255,36163.17716293088,25850.463402457444,62013.64056538833,19704.694062047685,1450.0,0.0,0.8865206008564606,2.8543640276046554,0.001494314320929203,1.0,1.0,-5.286678703577877,350710.4139730757,1541931.0274381551,4.396593217663991,1541931.0274381551,4.396593217663991,0.7622568986587096,0.09138534027217407,4.232362733524371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232362733524371,1.2824760488815437,1.2826731829715001,3.3001495327849937,6992.6208528827,16243.107769423557,6465.415288454997,0.00018826856745693187,21416.594797151996,2183.8848941434635,19325.55896278309,1970.6585799210832,0.9023637579094984,0.9023637579094985,37692.10867888776,35405.22815468563,1.0813811541850835,0.8,4549.038206216452,4273.035954225843,1.0813811541850835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736222615724,4.713523415706844,-2.607164702901159,7.320688118608004,3.5,3.5,1.0,0.6,0.00015370565996887975,1.0000489558692942,0.00015369813554304534,202.2331740132046,0.0,6.113702160518663e-07,1.7326231922909892,0.015982835614585997,5.3805428565425055e-05,9.99002314034547e-05,0.00042281401646244277,0.09138534027495458,0.09138534027495458,0.09138534027495458,0.09138120951799819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513820.33412593266,587.0638312782074,0.0,0.09138534027495458,0.09138534027217407,0.09138534027217407,0.375,0.375,0.5,4.252502903775188,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,25850.463402457444,19704.694062047685,0.7622568986587096,1.1364611524655712,3.8450187482225746,1.0779655224743392,0.6627259038608855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70693028198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18148694718616,259.18148694718616,-13.968513052813819,241.19872086643431,277.16425313546614,152975.82924525804,152991.1800459835,-15.350800725463081,0.0,nan,277.16425313546614,4.014253135466163,269.9711464638139,-3.178853536186068,262.7780401892804,-10.371959810719602,255.58493373449957,-17.565066265500406,248.3918272936226,-24.758172706377366,241.19872086643431,-31.951279133565663,1.0,1.0,26022.012520719443,26022.012520719443,276.4809236743255,3.330923674325504,276.4809236743255,276.4809236743255,73646.64934291992,73646.64960015762,-0.00025723769795149565,0.0,8546.071908451686,8546.071908451686,0.8659006358567763,4253.524547191993,276.4809236743255,3.330923674325504,1.0,0.002,0.32107354121216386,0.004289543000937175,0.0004971983481008688,0.0015028016519795385,0.24859917405043438,0.24859917405043438,0.0,8.040703519673897e-14,0.9999546080637326,0.9999546080637326,0.0,0.09138119211463266,4.148157541409432e-06,0.0,0.0,0.0,1601549.2886063657,267.8633212964221,0.0,1.0,1280224.2142991046,2615.5459195507433,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5105.0,-33.95067243802434,4.7134960197926095,34.85343867458095,23.326089977659308,6.012046122876626,-29.954400596792027,-43.33016340443862,2.015573150273041,-5.2867412872121236,-5.286741287210423,39.70672349251999,41097.97116000695,25750.611065532805,25750.611065532805,66848.58222553975,73644.37384472888,73646.25274650367,25750.611065532805,99396.86381203648,99396.86381203648,99396.86381203648,125247.26939271262,123341.77477630132,1905.494616411305,0.0,90643.16120332088,58095.99708395308,36163.515688186446,25850.40558067614,62013.921268862585,19704.64263278086,1450.0,0.0,0.8865206385968968,2.854357433120911,0.001494314320929203,1.0,1.0,-5.2867412872121236,350709.5564093455,1541926.8121225561,4.396591948931187,1541926.8121225561,4.396591948931187,0.7622566141674233,0.09138490089753497,4.232376971323755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232376971323755,1.2824784840637797,1.2826756088776403,3.3001543682141588,6992.631098576865,16243.107769423557,6465.403375840098,0.00018826594188185432,21416.608637999117,2183.8863055170846,19325.523355179965,1970.654948956062,0.9023615121252682,0.9023615121252683,37692.210116790884,35405.22815468563,1.081384791984795,0.8,4549.050448696723,4273.035954225843,1.081384791984795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755782135003,4.7134960197926095,-2.60721785811295,7.320713877905559,3.5,3.5,1.0,0.6,0.00015369813554304534,1.0000508689785215,0.0001536903174735868,202.23357649182378,0.0,6.086754076480087e-07,1.7249861052744566,0.01598435730310512,5.380268774792165e-05,9.989544779512369e-05,0.0004227951927881559,0.09138518247009793,0.09138518247009793,0.09138518247009793,0.09138100228871855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513821.4419367125,587.0634585724604,0.0,0.09138518247009793,0.09138490089753497,0.09138490089753497,0.375,0.375,0.5,4.252177234798223,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25850.40558067614,19704.64263278086,0.7622566141674233,1.1364484447354892,3.84500678722666,1.0779608974526285,0.6627216973077042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.699293194964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18120097717104,259.18120097717104,-13.968799022828932,241.19827185355794,277.16413019612935,152975.12764710945,152994.22950819822,-19.101861088786475,0.0,nan,277.16413019612935,4.014130196129372,269.9709583727859,-3.179041627214076,262.77778681114603,-10.372213188853948,255.5846151411277,-17.565384858872278,248.39144348827915,-24.758556511720826,241.19827185355794,-31.951728146442036,1.0,1.0,26022.012520719443,26022.012520719443,276.48081465374423,3.3308146537442553,276.48081465374423,276.48081465374423,73645.36126406549,73646.25274650367,-0.8914824381790822,0.0,8546.071908451686,8546.071908451686,0.8658997294893023,4253.538856180374,276.48081465374423,3.3308146537442553,1.0,0.002,0.32108342376188737,0.004289464599902632,0.0004972135873390038,0.0015027776567951145,0.24860679366950186,0.24860679366950186,0.0,-8.75586588173008e-09,0.9999569970248038,0.9999569970248038,0.0,0.09138097107490836,3.929822626605332e-06,0.0,0.0,0.0,1601549.2163359032,267.86325871278785,0.0,1.0,1280224.4294162993,2615.5450407156,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5107.5,-33.951116488914664,4.713484392654721,34.85343176022092,23.326394415367417,6.012219467916818,-29.954782889715503,-43.33052955390883,2.015885915120959,-5.286732645529582,-5.286732645533935,39.7067841687449,41097.49460469911,25750.558873335787,25750.558873335787,66848.0534780349,73644.77985432878,73646.24151735647,25750.558873335787,99396.80039069225,99396.80039069225,99396.80039069225,125247.23126698744,123341.88347482705,1905.3477921603953,0.0,90642.93921658663,58095.74246223613,36163.551949278335,25850.43087629518,62013.98282557352,19704.666303559465,1450.0,0.0,0.8865204622163219,2.8543583437007185,0.001494314320929203,1.0,1.0,-5.286732645529582,350709.6748234944,1541929.4122550164,4.396597878376297,1541929.4122550164,4.396597878376297,0.7622567839528208,0.09138460583973476,4.232368322522056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232368322522056,1.2824770424632679,1.282674157028529,3.300151334009769,6992.624669461858,16243.107769423557,6465.410850987619,0.00018826758941715323,21416.599952853998,2183.885419878756,19325.54569889614,1970.6572273810264,0.9023629213525465,0.9023629213525464,37692.14849798524,35405.22815468563,1.0813825821904668,0.8,4549.043011959672,4273.035954225843,1.0813825821904668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744515463458,4.713484392654721,-2.6072146473838824,7.320699040038604,3.5,3.5,1.0,0.6,0.0001536903174735868,1.0000477515524107,0.00015368297887276655,202.23395430565353,0.0,6.324304591440602e-07,1.7923079212142667,0.015985938379252978,5.380039365720086e-05,9.988992381638594e-05,0.00042277094929961336,0.09138523040304934,0.09138523040304934,0.09138523040304934,0.09138101325952398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513823.2808580893,587.0628513651334,0.0,0.09138523040304934,0.09138460583973476,0.09138460583973476,0.375,0.375,0.5,4.251861099382504,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25850.43087629518,19704.666303559465,0.7622567839528208,1.1364341274424852,3.8450167118417355,1.0779513011776416,0.6627133548298917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7666150109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18096901762976,259.18096901762976,-13.969030982370214,241.19783558791914,277.1641025087353,152978.97315891102,152994.48575438317,-15.512595472146401,0.0,nan,277.1641025087353,4.014102508735334,269.97084902491054,-3.179150975089442,262.77759570950553,-10.372404290494444,255.58434232438822,-17.56565767561176,248.39108895031987,-24.75891104968011,241.19783558791914,-31.952164412080833,1.0,1.0,26022.012520719443,26022.012520719443,276.4808219814665,3.3308219814664994,276.4808219814665,276.4808219814665,73646.3518931862,73646.24151735647,0.11037582973949611,0.0,8546.071908451686,8546.071908451686,0.8659002800654402,4253.530164134667,276.4808219814665,3.3308219814664994,1.0,0.002,0.32109241881776285,0.00428945093302653,0.0004972275255188226,0.001502772389315281,0.2486137627594113,0.2486137627594113,0.0,-8.516589647053485e-11,0.9999606266670187,0.9999606266670187,0.0,0.09138100772321966,3.5981165150944105e-06,0.0,0.0,0.0,1601549.226315167,267.8632673544704,0.0,1.0,1280224.399712456,2615.5451620670106,,,,,,,,,,,,,,,,,4.0,16243.107769423557
