time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5110.0,-33.95156138238607,4.713474589842865,34.853425196759495,23.32638072492557,6.01225352272347,-29.955179891869324,-43.33091281643135,2.015872032172617,-5.2867081420862405,-5.286708142093317,39.706779876387834,41097.17458023116,25750.470534735665,25750.470534735665,66847.64511496683,73644.57977910912,73646.1998252376,25750.470534735665,99396.67035997327,99396.67035997327,99396.67035997327,125247.10813971382,123341.88437657522,1905.223763138598,0.0,90642.94372080376,58095.62698333765,36163.68526385123,25850.437779740554,62014.12304359178,19704.671378719562,1450.0,0.0,0.8865206030273056,2.8543609256457625,0.001494314320929203,1.0,1.0,-5.2867081420862405,350710.0105863051,1541929.2283164917,4.3965931446859665,1541929.2283164917,4.3965931446859665,0.762256776717432,0.09138517260691432,4.232368549103638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232368549103638,1.282477122296873,1.2826742274623268,3.300151305251832,6992.6246085272405,16243.107769423557,6465.410921835652,0.00018826760503232631,21416.599870538397,2183.8854114849005,19325.545910665653,1970.6572489755067,0.9023629347089176,0.9023629347089176,37692.15011227699,35405.22815468563,1.0813826400827289,0.8,4549.043206787585,4273.035954225843,1.0813826400827289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725445908061,4.713474589842865,-2.607199336165853,7.320673926008718,3.5,3.5,1.0,0.6,0.00015368297887276655,1.0000478423397179,0.00015367562667122897,202.23433283768176,0.0,5.936457051809709e-07,1.6823919284828717,0.01598742249351593,5.379799244251374e-05,9.988498643025281e-05,0.0004227500750950457,0.0913851725994263,0.0913851725994263,0.0913851725994263,0.09138111043391511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513824.746186133,587.0623648207848,0.0,0.0913851725994263,0.09138517260691432,0.09138517260691432,0.375,0.375,0.5,4.2515564310132605,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,25850.437779740554,19704.671378719562,0.762256776717432,1.136421088735428,3.845004527998456,1.0779422788576305,0.6627066958818816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65669901817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18074653639513,259.18074653639513,-13.969253463604844,241.1974047932597,277.1640883190046,152981.13180202935,152996.01048958258,-14.878687553246575,0.0,nan,277.1640883190046,4.0140883190046,269.970751549782,-3.179248450217983,262.77741488882646,-10.372585111173521,255.5840781830741,-17.56592181692588,248.39074148442415,-24.759258515575823,241.1974047932597,-31.952595206740284,1.0,1.0,26022.012520719443,26022.012520719443,276.4808416063946,3.3308416063946424,276.4808416063946,276.4808416063946,73646.23190414438,73646.1998252376,0.03207890677731484,0.0,8546.071908451686,8546.071908451686,0.8659002656414292,4253.530391849156,276.4808416063946,3.3308416063946424,1.0,0.002,0.3211026154473778,0.0042894099111549875,0.000497243340714105,0.0015027566583169238,0.2486216703570525,0.2486216703570525,0.0,-9.68971430870269e-13,0.9999553685432282,0.9999553685432282,0.0,0.09138109395353354,4.078653380789366e-06,0.0,0.0,0.0,1601549.2546113099,267.86329185791374,0.0,1.0,1280224.3154873797,2615.5455061582943,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5112.5,-33.95201014616891,4.713465265237476,34.8534188444224,23.326316009648167,6.012229046464933,-29.955586226903694,-43.331301282718755,2.0158051271712516,-5.286708552550635,-5.2867085525494915,39.70676944000285,41096.87626461458,25750.44758080144,25750.44758080144,66847.32384541602,73644.4412596543,73646.10504362674,25750.44758080144,99396.55262442818,99396.55262442818,99396.55262442818,125246.98642568049,123341.89778092544,1905.0886447550442,0.0,90642.99320409597,58095.51743614428,36163.861964390766,25850.433801252304,62014.295765643066,19704.66759645934,1450.0,0.0,0.8865206388628586,2.8543608823948845,0.001494314320929203,1.0,1.0,-5.286708552550635,350710.0049618473,1541928.7810892023,4.396591939990261,1541928.7810892023,4.396591939990261,0.7622567477186694,0.09138511906587331,4.232370482712944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232370482712944,1.2824774492807072,1.282674545066892,3.3001519715506262,6992.626020334431,16243.107769423557,6465.409280338576,0.00018826724324089522,21416.601777733296,2183.8856059646564,19325.54100412104,1970.656748647198,0.9023626252514851,0.9023626252514851,37692.163888371964,35405.22815468563,1.0813831341256062,0.8,4549.044869416303,4273.035954225843,1.0813831341256062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720490867799,4.713465265237476,-2.6072021351325136,7.32066740036999,3.5,3.5,1.0,0.6,0.00015367562667122897,1.0000482587296022,0.00015366821083859366,202.2347146640356,0.0,5.947470291359515e-07,1.6855130805712863,0.01598890936108877,5.379555872644674e-05,9.988006794478223e-05,0.0004227294513808596,0.09138511907174435,0.09138511907174435,0.09138511907174435,0.09138111274312806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513826.1610029915,587.0618947252736,0.0,0.09138511907174435,0.09138511906587331,0.09138511906587331,0.375,0.375,0.5,4.251255959034998,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,25850.433801252304,19704.66759645934,0.7622567477186694,1.1364072870613533,3.844998873312549,1.07793409600324,0.6627000396799301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65982017026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18051900559266,259.18051900559266,-13.96948099440732,241.1969751576172,277.16406287894307,152982.65709761783,152997.8734806589,-15.216383041058887,0.0,nan,277.16406287894307,4.014062878943093,269.97064529349063,-3.1793547065093435,262.7772277776292,-10.37277222237077,255.5838102329797,-17.56618976702029,248.39039269289637,-24.759607307103607,241.1969751576172,-31.953024842382774,1.0,1.0,26022.012520719443,26022.012520719443,276.48083010527455,3.330830105274572,276.48083010527455,276.48083010527455,73646.05908625145,73646.10504362674,-0.045957375288708135,0.0,8546.071908451686,8546.071908451686,0.8659001425493322,4253.532335126509,276.48083010527455,3.330830105274572,1.0,0.002,0.32111267570230884,0.004289365383888441,0.0004972589190959975,0.0015027410813550177,0.24862945954799875,0.24862945954799875,0.0,4.510150933279e-13,0.9999559654640509,0.9999559654640509,0.0,0.09138109496456258,4.024101310723051e-06,0.0,0.0,0.0,1601549.2541373114,267.86329144744934,0.0,1.0,1280224.3168982572,2615.545500394331,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5115.0,-33.95249185767335,4.713442133258421,34.85341078191515,23.32589834639805,6.011995513845009,-29.956053384111414,-43.33174789845941,2.0153751896829224,-5.286757895657104,-5.286757895731349,39.70668221644944,41096.78139100796,25750.515074648654,25750.515074648654,66847.2964656566,73643.86663177858,73645.79975802207,25750.515074648654,99396.31483267073,99396.31483267073,99396.31483267073,125246.69949167021,123341.75921278146,1904.940278888756,0.0,90643.30213531226,58095.53917564027,36164.18106630221,25850.384658999483,62014.5657253017,19704.623646655527,1450.0,0.0,0.8865207037550265,2.854355683078855,0.001494314320929203,1.0,1.0,-5.286757895657104,350709.3288293611,1541925.043337661,4.396589758488831,1541925.043337661,4.396589758488831,0.7622564966280149,0.09138467477134057,4.2323825319492485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323825319492485,1.2824794684005363,1.2826765549858785,3.300156171098574,6992.634918672601,16243.107769423557,6465.398934127064,0.00018826496293510218,21416.613798745162,2183.886831766726,19325.510078602467,1970.6535951219294,0.902360674764317,0.902360674764317,37692.249733722616,35405.22815468563,1.0813862127409997,0.8,4549.05523004068,4273.035954225843,1.0813862127409997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873506068956,4.713442133258421,-2.607244455127835,7.3206865883862555,3.5,3.5,1.0,0.6,0.00015366821083859366,1.0000518021226477,0.0001536602509114299,202.2351245251169,0.0,5.998955187991476e-07,1.7001039002767844,0.015990409099885767,5.379276083375722e-05,9.987545000483644e-05,0.00042271110997104023,0.09138497309106385,0.09138497309106385,0.09138497309106385,0.09138095297827141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513827.25252438785,587.0615279947481,0.0,0.09138497309106385,0.09138467477134057,0.09138467477134057,0.375,0.375,0.5,4.250944798815136,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,25850.384658999483,19704.623646655527,0.7622564966280149,1.1363946363298667,3.8449865647095636,1.0779289620725856,0.6626956249770307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67441098997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18024482192214,259.18024482192214,-13.969755178077833,241.1965314281083,277.16395818645015,152982.49271461225,153000.80911877073,-18.31640415848544,0.0,nan,277.16395818645015,4.013958186450168,269.9704728285135,-3.179527171486484,262.77698754060793,-10.373012459392044,255.58350215951896,-17.56649784048102,248.39001678833398,-24.759983211665997,241.1965314281083,-31.953468571891676,1.0,1.0,26022.012520719443,26022.012520719443,276.48074503976227,3.3307450397622915,276.48074503976227,276.48074503976227,73644.97850795569,73645.79975802207,-0.8212500663794344,0.0,8546.071908451686,8546.071908451686,0.8658993755041071,4253.544444608995,276.48074503976227,3.3307450397622915,1.0,0.002,0.32112209891693555,0.004289293466458233,0.0004972734606448078,0.001502718622975222,0.24863673032240388,0.24863673032240388,0.0,-7.916379969954979e-09,0.9999589605926777,0.9999589605926777,0.0,0.09138092439844962,3.7503728909525697e-06,0.0,0.0,0.0,1601549.197156758,267.8632421043429,0.0,1.0,1280224.4865040863,2615.5448074904557,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5117.5,-33.95291430609536,4.713432289124394,34.853404056499365,23.326163144689076,6.012153724310235,-29.956407503054063,-43.3320910326205,2.0156469226764804,-5.286751323502244,-5.286751323503896,39.706735580644185,41096.31376502567,25750.472802517845,25750.472802517845,66846.78656754352,73644.19076980739,73645.65213680366,25750.472802517845,99396.12493932151,99396.12493932151,99396.12493932151,125246.53148974275,123341.71953139882,1904.8119583439259,0.0,90643.11354655778,58095.320535173814,36164.214457093294,25850.40655042124,62014.621007514535,19704.644188572496,1450.0,0.0,0.8865205433763058,2.8543563755907444,0.001494314320929203,1.0,1.0,-5.286751323502244,350709.4188853934,1541927.3301286022,4.3965951499936216,1541927.3301286022,4.3965951499936216,0.7622566457567532,0.0913850085803283,4.2323751587721405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323751587721405,1.282478218329491,1.2826752945137623,3.300153638698891,6992.629552821552,16243.107769423557,6465.405173108663,0.00018826633800014426,21416.60654979706,2183.8860925797353,19325.52872733598,1970.6554967635207,0.902361850949683,0.902361850949683,37692.1972031814,35405.22815468563,1.0813843288725147,0.8,4549.048890160865,4273.035954225843,1.0813843288725147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725935451679,4.713432289124394,-2.6072422815985186,7.320674570722913,3.5,3.5,1.0,0.6,0.0001536602509114299,1.0000454291364387,0.00015365327057603663,202.23548396384928,0.0,6.439107444706443e-07,1.824843049829806,0.015992018876746943,5.379061130876052e-05,9.986963960266937e-05,0.00042268578176986424,0.0913850125203787,0.0913850125203787,0.0913850125203787,0.09138095861718483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513828.9963223468,587.060951980538,0.0,0.0913850125203787,0.0913850085803283,0.0913850085803283,0.375,0.375,0.5,4.250640834704534,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,25850.40655042124,19704.644188572496,0.7622566457567532,1.1363806564576155,3.844994212313677,1.0779197789412185,0.6626874936484072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.799150139515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.18002156760974,259.18002156760974,-13.969978432390235,241.19610559572988,277.16393752080813,152986.14205297478,153001.072468329,-14.930415354231698,0.0,nan,277.16393752080813,4.013937520808156,269.97037113168943,-3.1796288683105445,262.77680478762954,-10.373195212370433,255.58323838367693,-17.56676161632305,248.3896719861246,-24.76032801387538,241.19610559572988,-31.953894404270102,1.0,1.0,26022.012520719443,26022.012520719443,276.4807343384142,3.3307343384142314,276.4807343384142,276.4807343384142,73645.90483500167,73645.65213680366,0.2526981980045093,0.0,8546.071908451686,8546.071908451686,0.8658998448749602,4253.537034566001,276.4807343384142,3.3307343384142314,1.0,0.002,0.3211322447806725,0.004289272348888673,0.0004972891787788617,0.0015027108600272803,0.24864458938943082,0.24864458938943082,0.0,3.880614189363807e-11,0.9999555902822039,0.9999555902822039,0.0,0.09138095019788646,4.058382441843618e-06,0.0,0.0,0.0,1601549.2047461688,267.86324867649773,0.0,1.0,1280224.463913787,2615.5448997803496,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5120.0,-33.95334699198264,4.71342415680607,34.85339811111604,23.3261457173154,6.012181982284795,-29.956794094585778,-43.3324613031931,2.01562908465081,-5.286727435573027,-5.286727435576775,39.70673234549988,41095.993114062345,25750.39035038582,25750.39035038582,66846.38346444817,73644.0018941207,73645.72880262569,25750.39035038582,99396.1191530115,99396.1191530115,99396.1191530115,125246.53278244901,123341.85246786554,1904.680314583476,0.0,90643.12201592985,58095.19925395695,36164.35862441434,25850.4136294375,62014.772253851836,19704.649470272674,1450.0,0.0,0.8865206771993814,2.8543588926773324,0.001494314320929203,1.0,1.0,-5.286727435573027,350709.7462138323,1541927.1914950146,4.39659065121869,1541927.1914950146,4.39659065121869,0.7622566413341156,0.09138495814064322,4.232375531703582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232375531703582,1.2824783158582773,1.282675383104941,3.3001536785213674,6992.629637200601,16243.107769423557,6465.405075000362,0.00018826631637701305,21416.606663786497,2183.886104203423,19325.5284340837,1970.6554668601102,0.9023618324541293,0.9023618324541293,37692.199860149136,35405.22815468563,1.0813844241575972,0.8,4549.049210828723,4273.035954225843,1.0813844241575972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708136601608,4.71342415680607,-2.607226973367582,7.320651130173652,3.5,3.5,1.0,0.6,0.00015365327057603663,1.000046530241362,0.00015364612138492426,202.23585211431003,0.0,5.646686025938255e-07,1.6002708197509015,0.015993430548253428,5.378829187997656e-05,9.986497869606007e-05,0.00042266609230730414,0.09138495813220524,0.09138495813220524,0.09138495813220524,0.0913810529948566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513830.4093852916,587.0604828343257,0.0,0.09138495813220524,0.09138495814064322,0.09138495814064322,0.375,0.375,0.5,4.25034794012234,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25850.4136294375,19704.649470272674,0.7622566413341156,1.1363672598445778,3.844982663307168,1.0779106499144844,0.6626807068780263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.574577909436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.179805827438,259.179805827438,-13.970194172562003,241.19568554608202,277.16392609677234,152988.17138415787,153002.5992544268,-14.42787026895591,0.0,nan,277.16392609677234,4.013926096772366,269.9702779840101,-3.179722015989853,262.7766299002058,-10.373370099794158,255.582981777883,-17.567018222116985,248.38933365967432,-24.760666340325656,241.19568554608202,-31.95431445391796,1.0,1.0,26022.012520719443,26022.012520719443,276.4807671972256,3.3307671972256117,276.4807671972256,276.4807671972256,73645.7240941498,73645.72880262569,-0.004708475884399377,0.0,8546.071908451686,8546.071908451686,0.8658998211344282,4253.537409362099,276.4807671972256,3.3307671972256117,1.0,0.002,0.32114204764854354,0.0042892326163988465,0.0004973043835837593,0.001502695614942626,0.24865219179187967,0.24865219179187967,0.0,-1.473614633096254e-12,0.9999570919633881,0.9999570919633881,0.0,0.09138103699151355,3.921149129674604e-06,0.0,0.0,0.0,1601549.2323315332,267.86327256442695,0.0,1.0,1280224.3818044048,2615.5452352281704,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5122.5,-33.953775951468,4.7134173119991365,34.85339275421329,23.326125426124804,6.01220477857132,-29.957177878434532,-43.332831154670544,2.015606705281491,-5.28671027989958,-5.286710279885585,39.706727954083675,41095.695732057524,25750.328549103153,25750.328549103153,66846.02428116067,73643.8388734677,73645.76573247788,25750.328549103153,99396.09428158104,99396.09428158104,99396.09428158104,125246.51223476912,123341.95957622521,1904.552658543901,0.0,90643.15580244715,58095.09793460479,36164.50874204706,25850.417953188076,62014.92669523513,19704.652535828096,1450.0,0.0,0.8865207808240431,2.8543607003827955,0.001494314320929203,1.0,1.0,-5.28671027989958,350709.9812925262,1541927.0033120692,4.396587167634538,1541927.0033120692,4.396587167634538,0.762256632427019,0.09138490665665133,4.232376746670212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232376746670212,1.2824784349012512,1.2826754929970463,3.300154319550877,6992.63099546521,16243.107769423557,6465.403495729576,0.00018826596830546049,21416.608498702273,2183.8862913127596,19325.523713537637,1970.654985498375,0.9023615347270627,0.9023615347270627,37692.20851623618,35405.22815468563,1.0813847345851526,0.8,4549.050255526726,4273.035954225843,1.0813847345851526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694795627424,4.7134173119991365,-2.6072162485134878,7.320633560512624,3.5,3.5,1.0,0.6,0.00015364612138492426,1.0000461296673102,0.00015363903406739686,202.23621709538085,0.0,5.78329102615594e-07,1.6389846768125935,0.015994876371009967,5.378597516887909e-05,9.986014621604517e-05,0.00042264576076387695,0.09138490665806813,0.09138490665806813,0.09138490665806813,0.09138112154921903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513831.7728661536,587.0600300841531,0.0,0.09138490665806813,0.09138490665665133,0.09138490665665133,0.375,0.375,0.5,4.250064050306124,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,25850.417953188076,19704.652535828096,0.762256632427019,1.1363543197885932,3.84497332316102,1.0779021736116434,0.662674261214842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6132917665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.179594608188,259.179594608188,-13.970405391811994,241.19527038141814,277.1639188272328,152990.09587908373,153004.2214078526,-14.125528768880784,0.0,nan,277.1639188272328,4.013918827232828,269.9701891363722,-3.179810863627779,262.7764594641483,-10.373540535851703,255.58272976715426,-17.567270232845715,248.38900007280222,-24.76099992719776,241.19527038141814,-31.954729618581837,1.0,1.0,26022.012520719443,26022.012520719443,276.48078867418303,3.3307886741830544,276.48078867418303,276.48078867418303,73645.58481922068,73645.76573247788,-0.18091325720888563,0.0,8546.071908451686,8546.071908451686,0.865899743790576,4253.538630403564,276.48078867418303,3.3307886741830544,1.0,0.002,0.3211515499451216,0.004289193282408839,0.0004973191160134476,0.0015026808829499765,0.24865955800672382,0.24865955800672382,0.0,-1.0365757731334302e-12,0.9999584075679011,0.9999584075679011,0.0,0.09138110573612636,3.8009205249803e-06,0.0,0.0,0.0,1601549.2521426014,267.8632897201004,0.0,1.0,1280224.322835633,2615.545476137899,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5125.0,-33.95420190828428,4.713411518312471,34.85338785378617,23.326100140716903,6.012223215407875,-29.95755939590805,-43.33319691997019,2.015580702706337,-5.286696479734985,-5.286696479738765,39.70672305746613,41095.38816081436,25750.27809498193,25750.27809498193,66845.66625579628,73643.66290984115,73645.77803563909,25750.27809498193,99396.05613062101,99396.05613062101,99396.05613062101,125246.47706039628,123342.04849926318,1904.4285611330947,0.0,90643.1711900143,58094.981113774185,36164.65564026679,25850.420929775275,62015.07657004207,19704.654521813558,1450.0,0.0,0.8865208691387991,2.8543621545166804,0.001494314320929203,1.0,1.0,-5.286696479734985,350710.1703918595,1541926.7934783783,4.396584198728925,1541926.7934783783,4.396584198728925,0.7622566214818249,0.09138485715477403,4.232377382418788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232377382418788,1.2824785707035544,1.28267561973041,3.3001544658145434,6992.631305380369,16243.107769423557,6465.403135386415,0.00018826588888595588,21416.608917376845,2183.8863340056846,19325.522636447815,1970.6548756657794,0.9023614667944756,0.9023614667944756,37692.213045656674,35405.22815468563,1.0813848970207875,0.8,4549.050802179795,4273.035954225843,1.0813848970207875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868390415237,4.713411518312471,-2.6072076984556687,7.32061921676814,3.5,3.5,1.0,0.6,0.00015363903406739686,1.000045806920448,0.00015363199665874763,202.23657952282286,0.0,5.73324914437786e-07,1.6248028075166854,0.015996309683296062,5.378368414400629e-05,9.985534992339057e-05,0.0004226255245292719,0.09138485717370756,0.09138485717370756,0.09138485717370756,0.09138117720603171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513833.09536508296,587.0595909091082,0.0,0.09138485717370756,0.09138485715477403,0.09138485715477403,0.375,0.375,0.5,4.249788054884742,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25850.420929775275,19704.654521813558,0.7622566214818249,1.1363411992524972,3.844964121661099,1.0778937953950338,0.6626677000777342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5991098972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1793860529697,259.1793860529697,-13.970613947030301,241.19485929801988,277.1639128029836,152991.9091617261,153005.8565313882,-13.947369662111132,0.0,nan,277.1639128029836,4.0139128029836115,269.9701021008523,-3.1798978991477043,262.7762914107528,-10.373708589247201,255.58248070475506,-17.56751929524492,248.38867000045468,-24.761329999545296,241.19485929801988,-31.9551407019801,1.0,1.0,26022.012520719443,26022.012520719443,276.48080391395746,3.3308039139574817,276.48080391395746,276.48080391395746,73645.44317960585,73645.77803563909,-0.3348560332378838,0.0,8546.071908451686,8546.071908451686,0.8658997033193049,4253.539269330881,276.48080391395746,3.3308039139574817,1.0,0.002,0.32116078844077056,0.004289154595865657,0.000497333436482591,0.001502666563939311,0.24866671824129552,0.24866671824129552,0.0,4.2190209659231925e-13,0.9999595622540899,0.9999595622540899,0.0,0.09138116175714037,3.6953976336569736e-06,0.0,0.0,0.0,1601549.2680787821,267.863303520265,0.0,1.0,1280224.2754006607,2615.5456699277265,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5127.5,-33.95458681622857,4.7134220780156815,34.853384403080454,23.326242074277275,6.01236912404766,-29.95781024460682,-43.333441217523045,2.0157251768802387,-5.28667578872421,-5.286675788745267,39.70663428592462,41094.69789383752,25750.252006909443,25750.252006909443,66844.94990074696,73643.58505000293,73646.28187425219,25750.252006909443,99396.53388116164,99396.53388116164,99396.53388116164,125246.929340108,123342.56795080428,1904.3613893037314,0.0,90643.08536827486,58094.838833868904,36164.71837156217,25850.395458946376,62015.11383050855,19704.62884907992,1450.0,0.0,0.8865212975221214,2.8543643347452266,0.001494314320929203,1.0,1.0,-5.28667578872421,350710.45391443296,1541922.989394859,4.396569797634434,1541922.989394859,4.396569797634434,0.7622563794187717,0.09138327710276545,4.232373936191146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232373936191146,1.2824779118534537,1.282674951753288,3.3001534740465543,6992.629203943009,16243.107769423557,6465.405578752675,0.00018826642740439492,21416.606078490215,2183.886044519812,19325.529939833075,1970.6556204038154,0.9023619274224167,0.9023619274224167,37692.188492844805,35405.22815468563,1.0813840164994666,0.8,4549.047838915516,4273.035954225843,1.0813840164994666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678272549165,4.7134220780156815,-2.607189722100719,7.320611800116401,3.5,3.5,1.0,0.6,0.00015363199665874763,1.000041392619034,0.00015362563769125284,202.23690702465834,0.0,5.692885815700354e-07,1.6133638401694803,0.015997732904749987,5.378215400058261e-05,9.984984265816502e-05,0.0004226018715992045,0.09138470167031575,0.09138470167031575,0.09138470167031575,0.09138129116222427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513833.0317959656,587.0596074606608,0.0,0.09138470167031575,0.09138327710276545,0.09138327710276545,0.375,0.375,0.5,4.249712116117617,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,25850.395458946376,19704.62884907992,0.7622563794187717,1.1363201414047785,3.844963889034583,1.0778815964675752,0.6626561713028871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58767092985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1792135201111,259.1792135201111,-13.970786479888886,241.19447680301016,277.1639507658682,152994.8018268163,153006.77883180368,-11.977004987367312,0.0,nan,277.1639507658682,4.0139507658682305,269.97005567101974,-3.179944328980241,262.77616071796314,-10.37383928203684,255.5822659040742,-17.567734095925772,248.38837125873155,-24.761628741268424,241.19447680301016,-31.955523196989816,1.0,1.0,26022.012520719443,26022.012520719443,276.4808835605295,3.3308835605295144,276.4808835605295,276.4808835605295,73645.63128380763,73646.28187425219,-0.6505904445657507,0.0,8546.071908451686,8546.071908451686,0.8658999227035369,4253.535805872101,276.4808835605295,3.3308835605295144,1.0,0.002,0.3211651332977165,0.004289154370057079,0.0004973401860003088,0.001502665337058397,0.24867009300015439,0.24867009300015439,0.0,5.523058705693418e-09,0.9999782673033355,0.9999782673033355,0.0,0.09138129109772397,1.9860050414823858e-06,0.0,0.0,0.0,1601549.2919723862,267.86332421127577,0.0,1.0,1280224.2042799436,2615.5459604828025,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5130.0,-33.95501315631025,4.713419686197521,34.85338155454107,23.326177603472047,6.012401195744685,-29.95827172106973,-43.33387896241618,2.0156597573412,-5.286624892337784,-5.28662489234994,39.70673250049884,41094.707708998045,25750.11478975971,25750.11478975971,66844.82249875776,73643.19758677612,73646.16094794217,25750.11478975971,99396.27573770189,99396.27573770189,99396.27573770189,125246.72491696077,123342.4431956967,1904.2817212640598,0.0,90643.11790288934,58094.71275516106,36164.894608586976,25850.44917925888,62015.34378784586,19704.677083468683,1450.0,0.0,0.8865212006182696,2.8543696977443136,0.001494314320929203,1.0,1.0,-5.286624892337784,350711.15133277606,1541927.1981360265,4.396573055280333,1541927.1981360265,4.396573055280333,0.7622566612605997,0.09138479266679984,4.232375311576059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232375311576059,1.282478229866702,1.2826752616597337,3.3001537281579925,6992.629742374655,16243.107769423557,6465.404952713474,0.00018826628942491348,21416.60680586843,2183.886118691748,19325.52806856001,1970.655429587067,0.9023618094003838,0.9023618094003838,37692.19829184017,35405.22815468563,1.0813843679143662,0.8,4549.049021550445,4273.035954225843,1.0813843679143662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648651635607,4.713419686197521,-2.6071531040682103,7.320572790265731,3.5,3.5,1.0,0.6,0.00015362563769125284,1.0000458484471066,0.0001536185945172475,202.23726978047947,0.0,5.144071672069788e-07,1.4578299118645779,0.015999018922668005,5.377941231185041e-05,9.984622537940243e-05,0.0004225866992498418,0.09138479277436777,0.09138479277436777,0.09138479277436777,0.09138145286769424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513834.7341134497,587.059047507772,0.0,0.09138479277436777,0.09138479266679984,0.09138479266679984,0.375,0.375,0.5,4.249461605986294,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25850.44917925888,19704.677083468683,0.7622566612605997,1.1363148753443495,3.84493560198111,1.077875545243021,0.6626538723962059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43213700155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1790279841943,259.1790279841943,-13.970972015805671,241.19407707383164,277.16397923438404,152996.39097376258,153008.7988942806,-12.4079205180124,0.0,nan,277.16397923438404,4.013979234384067,269.96999860803965,-3.1800013919603316,262.77601807261124,-10.37398192738874,255.58203762686966,-17.567962373130314,248.38805728942964,-24.761942710570338,241.19407707383164,-31.95592292616834,1.0,1.0,26022.012520719443,26022.012520719443,276.48092030699587,3.3309203069958926,276.48092030699587,276.48092030699587,73645.27497244549,73646.16094794217,-0.8859754966833862,0.0,8546.071908451686,8546.071908451686,0.865899835147579,4253.53718813394,276.48092030699587,3.3309203069958926,1.0,0.002,0.3211735282720968,0.004289109400376127,0.0004973532384091097,0.0015026467590607503,0.24867661920455483,0.24867661920455483,0.0,-2.5301401598842865e-12,0.999963254351206,0.999963254351206,0.0,0.0913814346733034,3.357993496443781e-06,0.0,0.0,0.0,1601549.3507465809,267.8633751076622,0.0,1.0,1280224.0293349817,2615.5466751994923,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5132.5,-33.95542993379461,4.713414917013036,34.85337741927603,23.32596117574724,6.012200339828451,-29.958666906438395,-43.334258103836305,2.0154373121720535,-5.2866739835680505,-5.286673983575096,39.7067104092442,41094.55136261287,25750.22891901444,25750.22891901444,66844.7802816273,73643.23557760588,73645.70784190718,25750.22891901444,99395.93676092161,99395.93676092161,99395.93676092161,125246.36082769814,123342.19649106737,1904.1643366307633,0.0,90643.2717941652,58094.67041730053,36165.11264096074,25850.424066776533,62015.53670773727,19704.656117529288,1450.0,0.0,0.8865210300633621,2.8543645249561007,0.001494314320929203,1.0,1.0,-5.2866739835680505,350710.4786499482,1541926.251469286,4.3965787888770675,1541926.251469286,4.3965787888770675,0.7622565907092447,0.09138475204904398,4.232381359722278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232381359722278,1.2824792811485295,1.2826763040698785,3.3001557389152922,6992.634002928086,16243.107769423557,6465.399998889571,0.00018826519760615045,21416.61256161308,2183.8867056143617,19325.513261248852,1970.6539196615413,0.9023608754956751,0.9023608754956751,37692.241382138585,35405.22815468563,1.0813859132335533,0.8,4549.054222092965,4273.035954225843,1.0813859132335533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673288590939,4.713414917013036,-2.60719031938055,7.320605236393586,3.5,3.5,1.0,0.6,0.0001536185945172475,1.0000448202234613,0.00015361170960609668,202.23762440102323,0.0,5.697569125710364e-07,1.6146910902263172,0.01600044331494943,5.3777037773594735e-05,9.984155674365276e-05,0.00042256754368749004,0.09138475205230052,0.09138475205230052,0.09138475205230052,0.09138126968249534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513835.90028851025,587.0586593335437,0.0,0.09138475205230052,0.09138475204904398,0.09138475204904398,0.375,0.375,0.5,4.2492004214742325,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,25850.424066776533,19704.656117529288,0.7622565907092447,1.1363037015974624,3.84494522178314,1.0778715114028437,0.662649289907472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58899817991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17879841947433,259.17879841947433,-13.971201580525644,241.1936751117076,277.1639219456985,152995.96396516685,153011.31636733157,-15.352402164745657,0.0,nan,277.1639219456985,4.0139219456985415,269.96987245403426,-3.1801275459657177,262.77582302082385,-10.374176979176127,255.58177364526088,-17.568226354739096,248.38772433932098,-24.762275660678995,241.1936751117076,-31.956324888292386,1.0,1.0,26022.012520719443,26022.012520719443,276.4808181965544,3.3308181965544463,276.4808181965544,276.4808181965544,73644.9264200699,73645.70784190718,-0.7814218372805044,0.0,8546.071908451686,8546.071908451686,0.865899450127186,4253.543266520889,276.4808181965544,3.3308181965544463,1.0,0.002,0.32118228069890004,0.00428906308913249,0.0004973667414616682,0.0015026332575021422,0.24868337073083407,0.24868337073083407,0.0,-1.0361897971600253e-12,0.9999616897579718,0.9999616897579718,0.0,0.0913812510770753,3.500971968682369e-06,0.0,0.0,0.0,1601549.2940569466,267.8633260164319,0.0,1.0,1280224.1980751238,2615.5459858318586,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5135.0,-33.955839202338,4.713409043730439,34.8533726791312,23.325851233117305,6.0121186309765,-29.95904341900484,-43.33461922416461,2.0153228476536293,-5.286700438798164,-5.286700438820448,39.70669443068619,41094.32816090828,25750.281917568533,25750.281917568533,66844.6100784768,73643.17937092188,73645.42656408559,25750.281917568533,99395.70848165412,99395.70848165412,99395.70848165412,125246.11751788581,123342.07238771985,1904.0451301659664,0.0,90643.36965344948,58094.599787136125,36165.299851459284,25850.409036231693,62015.70888769098,19704.643385746025,1450.0,0.0,0.8865209529574525,2.8543617373470775,0.001494314320929203,1.0,1.0,-5.286700438798164,350710.11614204507,1541925.5667481585,4.396581380970619,1541925.5667481585,4.396581380970619,0.7622565414004931,0.09138470823095492,4.232385083673224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232385083673224,1.2824798288335795,1.2826768430088482,3.300157233289661,6992.637169328056,16243.107769423557,6465.396317210882,0.0001882643861758067,21416.61683931214,2183.8871418182703,19325.502256464875,1970.652797485877,0.9023601814172238,0.9023601814172238,37692.2679135938,35405.22815468563,1.081386864713997,0.8,4549.057424158534,4273.035954225843,1.081386864713997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684729329888,4.713409043730439,-2.6072112597716313,7.3206203035020705,3.5,3.5,1.0,0.6,0.00015361170960609668,1.000044012846109,0.0001536049490151141,202.23797263359947,0.0,5.569552301419945e-07,1.5784111222224124,0.016001835703024787,5.377477619050784e-05,9.983693341558884e-05,0.000422548347787815,0.09138470822880528,0.09138470822880528,0.09138470822880528,0.09138117249041997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513837.1158516461,587.0582550805359,0.0,0.09138470822880528,0.09138470823095492,0.09138470823095492,0.375,0.375,0.5,4.248935239786674,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,25850.409036231693,19704.643385746025,0.7622565414004931,1.1362916477865206,3.8449473332967945,1.0778657742916533,0.662643851017315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55271821191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17856316763516,259.17856316763516,-13.971436832364816,241.19327638942917,277.163850086278,152997.162383051,153012.89511945745,-15.73273640646762,0.0,nan,277.163850086278,4.013850086278012,269.9697352666372,-3.180264733362776,262.77562048457395,-10.374379515426028,255.5815057395695,-17.56849426043047,248.38739103932315,-24.76260896067683,241.19327638942917,-31.956723610570805,1.0,1.0,26022.012520719443,26022.012520719443,276.4807588281971,3.3307588281971334,276.4807588281971,276.4807588281971,73644.78478349907,73645.42656408559,-0.6417805865203263,0.0,8546.071908451686,8546.071908451686,0.8658992130632959,4253.54700909159,276.4807588281971,3.3307588281971334,1.0,0.002,0.3211911634601332,0.00428901971755362,0.0004973804696349617,0.0015026195301514435,0.24869023481748087,0.24869023481748087,0.0,-2.1359476687354828e-13,0.9999611192628767,0.9999611192628767,0.0,0.09138115512613709,3.5531048178195797e-06,0.0,0.0,0.0,1601549.2635069282,267.8632995612018,0.0,1.0,1280224.289009054,2615.545614332281,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5137.5,-33.95624575980539,4.713402465884772,34.853367553891026,23.3257693349384,6.012070176971957,-29.959414166127925,-43.33497566459698,2.015238583290405,-5.286720150266206,-5.286720150267917,39.706680042785884,41094.082776474854,25750.315736593173,25750.315736593173,66844.39851306802,73643.07591197829,73645.19557394489,25750.315736593173,99395.51131053806,99395.51131053806,99395.51131053806,125245.90823514307,123341.983211867,1903.9250232760685,0.0,90643.42747471936,58094.515140794945,36165.4581488049,25850.39692460501,62015.85507340991,19704.633026019812,1450.0,0.0,0.8865209045296969,2.8543596603351435,0.001494314320929203,1.0,1.0,-5.286720150266206,350709.8460420385,1541924.9501910578,4.396583008981823,1541924.9501910578,4.396583008981823,0.762256497781838,0.09138466303323106,4.232387367916615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232387367916615,1.2824802355069833,1.2826772410739493,3.300157967926492,6992.638725935346,16243.107769423557,6465.39450727701,0.00018826398727480676,21416.61894226341,2183.887356259621,19325.49684645141,1970.6522458180327,0.9023598402040299,0.9023598402040299,37692.28418778577,35405.22815468563,1.0813874483449166,0.8,4549.059388281095,4273.035954225843,1.0813874483449166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692029805139,4.713402465884772,-2.607227452123237,7.320629918008009,3.5,3.5,1.0,0.6,0.0001536049490151141,1.0000437214384903,0.00015359823347939683,202.2383185605056,0.0,5.468992856479919e-07,1.5499125755264092,0.016003202951238908,5.377254400246651e-05,9.983240501264761e-05,0.00042252940988426503,0.09138466303236498,0.09138466303236498,0.09138466303236498,0.09138110100391705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513838.34880831896,587.0578451358276,0.0,0.09138466303236498,0.09138466303323106,0.09138466303323106,0.375,0.375,0.5,4.248668087101409,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,25850.39692460501,19704.633026019812,0.762256497781838,1.1362798891525399,3.844946440801708,1.0778598220397417,0.6626383322108618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52421966521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1783306822593,259.1783306822593,-13.971669317740691,241.1928812635744,277.16378019122516,152998.70835574917,153014.25608153062,-15.547725781462603,0.0,nan,277.16378019122516,4.01378019122518,269.96960035409245,-3.180399645907528,262.77542054111603,-10.374579458883943,255.58124075196338,-17.5687592480366,248.38706099158424,-24.762939008415742,241.1928812635744,-31.95711873642557,1.0,1.0,26022.012520719443,26022.012520719443,276.4807120879412,3.330712087941208,276.4807120879412,276.4807120879412,73644.68267091185,73645.19557394489,-0.5129030330426758,0.0,8546.071908451686,8546.071908451686,0.8658990676500946,4253.549304756198,276.4807120879412,3.330712087941208,1.0,0.002,0.321200111162252,0.004288977104951966,0.0004973943053109658,0.001502605694599024,0.2486971526554829,0.2486971526554829,0.0,-9.001003067887758e-14,0.9999608349930542,0.9999608349930542,0.0,0.09138108395226863,3.579080962434712e-06,0.0,0.0,0.0,1601549.240744477,267.8632798497338,0.0,1.0,1280224.356762802,2615.5453375325833,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5140.0,-33.95666270597086,4.713378575418487,34.853360226118454,23.325395362358563,6.0118264200859475,-29.95981396188383,-43.33535910174248,2.014853928191541,-5.28678427980185,-5.286784279773583,39.70661462944616,41093.98924837088,25750.419352119578,25750.419352119578,66844.40860049045,73642.70674504522,73644.68966052418,25750.419352119578,99395.10901264375,99395.10901264375,99395.10901264375,125245.45969444953,123341.66785220167,1903.7918422478565,0.0,90643.70023034175,58094.53923949651,36165.73443427249,25850.35068180578,62016.08511607827,19704.59277607725,1450.0,0.0,0.8865208145922959,2.8543529029670256,0.001494314320929203,1.0,1.0,-5.28678427980185,350708.9672964583,1541922.1470657508,4.396586032436252,1541922.1470657508,4.396586032436252,0.7622563043195352,0.09138461628897998,4.232398030288195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232398030288195,1.282482042140478,1.2826790393719638,3.3001616328477175,6992.646491463645,16243.107769423557,6465.38547781994,0.00018826199725112327,21416.629433638023,2183.8884260821,19325.469856799977,1970.649493639518,0.9023581379452004,0.9023581379452004,37692.36015229536,35405.22815468563,1.081390172612285,0.8,4549.068556392633,4273.035954225843,1.081390172612285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714397173628,4.713378575418487,-2.607280799739886,7.320659375158373,3.5,3.5,1.0,0.6,0.00015359823347939683,1.0000448388242853,0.00015359134662399382,202.23867332795683,0.0,5.432554606782042e-07,1.5395859755620307,0.016004561089890602,5.3770142844789445e-05,9.982809063460738e-05,0.0004225122141693437,0.09138455992820553,0.09138455992820553,0.09138455992820553,0.09138087539909746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513839.4725485083,587.0574688254914,0.0,0.09138455992820553,0.09138461628897998,0.09138461628897998,0.375,0.375,0.5,4.248372182779298,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,25850.35068180578,19704.59277607725,0.7622563043195352,1.1362686225287362,3.8449430462512266,1.0778559864811652,0.6626343660915298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51389306525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17806202131675,259.17806202131675,-13.97193797868323,241.19248156967925,277.16364220536695,152998.6108107899,153016.4505523588,-17.839741568868178,0.0,nan,277.16364220536695,4.013642205366978,269.9694106297618,-3.180589370238181,262.775178055381,-10.374821944618986,255.5809459172662,-17.56905408273377,248.3867137504453,-24.76328624955468,241.19248156967925,-31.957518430320732,1.0,1.0,26022.012520719443,26022.012520719443,276.4805887600779,3.3305887600779442,276.4805887600779,276.4805887600779,73643.88730824541,73644.68966052418,-0.8023522787698312,0.0,8546.071908451686,8546.071908451686,0.8658983888916,4253.560020439636,276.4805887600779,3.3305887600779442,1.0,0.002,0.3212096301650388,0.004288909198317337,0.0004974089799610975,0.0015025854613004842,0.24870448998054873,0.24870448998054873,0.0,-5.558738418350029e-09,0.9999587665321199,0.9999587665321199,0.0,0.09138084818433949,3.7681046404866825e-06,0.0,0.0,0.0,1601549.1666887957,267.8632157201981,0.0,1.0,1280224.5771936295,2615.5444369895304,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5142.5,-33.95705635453789,4.713368304176325,34.853353114906476,23.325432871375256,6.011775067560817,-29.96017321223013,-43.33570255022494,2.0148919266094,-5.286823161893778,-5.286823161893616,39.70662982907869,41093.714291852026,25750.493025130098,25750.493025130098,66844.20731698212,73643.06831031338,73644.30257213142,25750.493025130098,99394.79559726152,99394.79559726152,99394.79559726152,125245.13840838984,123341.47621859888,1903.6621897909574,0.0,90643.6779694249,58094.40218658384,36165.86198093451,25850.342811128332,62016.20479206284,19704.58767427585,1450.0,0.0,0.8865205606636527,2.85434880594348,0.001494314320929203,1.0,1.0,-5.286823161893778,350708.43450898974,1541922.7984082764,4.396594568839069,1541922.7984082764,4.396594568839069,0.7622563390452681,0.09138456713946683,4.232397144468893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232397144468893,1.2824818792358839,1.2826788676096197,3.300161361336816,6992.645916164624,16243.107769423557,6465.386146763768,0.00018826214467973547,21416.628656382723,2183.888346824117,19325.471856317843,1970.6496975335965,0.9023582640565764,0.9023582640565764,37692.35384124038,35405.22815468563,1.0813899462828422,0.8,4549.067794715155,4273.035954225843,1.0813899462828422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730300884503,4.713368304176325,-2.6073120156900846,7.32068031986641,3.5,3.5,1.0,0.6,0.00015359134662399382,1.000042333466223,0.0001535848448451522,202.23900827320443,0.0,5.5711540004262e-07,1.5788650437207852,0.016005953878390707,5.3767992188123906e-05,9.982335443586992e-05,0.000422492080265682,0.09138456711075175,0.09138456711075175,0.09138456711075175,0.0913807180602153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513840.95514706965,587.0569775411067,0.0,0.09138456711075175,0.09138456713946683,0.09138456713946683,0.375,0.375,0.5,4.24808351203246,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25850.342811128332,19704.58767427585,0.7622563390452681,1.1362570125804086,3.8449610537720016,1.0778506608249785,0.6626286537468254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55317213341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1778110695681,259.1778110695681,-13.972188930431855,241.1920900149945,277.1635319521321,153000.4176955586,153017.2003778174,-16.78268225880025,0.0,nan,277.1635319521321,4.013531952132098,269.969243919231,-3.1807560807689583,262.7749552442993,-10.375044755700685,255.5806668498358,-17.56933315016417,248.3863784369162,-24.763621563083774,241.1920900149945,-31.95790998500547,1.0,1.0,26022.012520719443,26022.012520719443,276.4805045836523,3.3305045836523277,276.4805045836523,276.4805045836523,73644.32487668963,73644.30257213142,0.022304558209725656,0.0,8546.071908451686,8546.071908451686,0.8658984452821862,4253.559130191237,276.4805045836523,3.3305045836523277,1.0,0.002,0.321219285475017,0.004288876349325202,0.0004974238916695045,0.0015025761096529688,0.24871194583475223,0.24871194583475223,0.0,1.3224733808048228e-12,0.9999577376888112,0.9999577376888112,0.0,0.09138070501645253,3.862123014297964e-06,0.0,0.0,0.0,1601549.1217883967,267.8631768381062,0.0,1.0,1280224.710842024,2615.5438909856575,,,,,,,,,,,,,,,,,3.0,16243.107769423557
