time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5145.0,-33.95745292245744,4.713358584078766,34.85334631639421,23.3254395070486,6.011825568519219,-29.960525073340413,-43.336041004490085,2.014897719481968,-5.286822606265218,-5.286822606261636,39.70661959046116,41093.415384778724,25750.466565126535,25750.466565126535,66843.88194990526,73642.88487111317,73644.21971689441,25750.466565126535,99394.68628202095,99394.68628202095,99394.68628202095,125245.02552175768,123341.4912241756,1903.5342975820793,0.0,90643.68540218161,58094.29472311868,36165.989643403256,25850.339239736724,62016.328883139984,19704.584221257788,1450.0,0.0,0.8865206007169699,2.854348864490281,0.001494314320929203,1.0,1.0,-5.286822606265218,350708.44212256634,1541922.359658157,4.396593222353292,1541922.359658157,4.396593222353292,0.7622563107786307,0.09138451541167397,4.232397371557814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232397371557814,1.282481865640289,1.2826788456730889,3.300161573391727,6992.646365483535,16243.107769423557,6465.385624306688,0.0001882620295353349,21416.62926343291,2183.8884087260085,19325.47029465867,1970.6495382886787,0.9023581655613416,0.9023581655613416,37692.355459144484,35405.22815468563,1.0813900043047309,0.8,4549.067989979041,4273.035954225843,1.0813900043047309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724588992952,4.713358584078766,-2.607314213398571,7.320672797477338,3.5,3.5,1.0,0.6,0.0001535848448451522,1.0000426475641653,0.00015357829510495732,202.23934570348388,0.0,5.259653219753913e-07,1.4905857224782588,0.016007268791695645,5.376587288288023e-05,9.981897196227198e-05,0.000422473554564723,0.09138451540696443,0.09138451540696443,0.09138451540696443,0.09138072406317904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513842.29229896463,587.0565332259929,0.0,0.09138451540696443,0.09138451541167397,0.09138451541167397,0.375,0.375,0.5,4.2477991603423515,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25850.339239736724,19704.584221257788,0.7622563107786307,1.136244736835903,3.8449534651929773,1.0778432576340022,0.6626225080528839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46489281217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17758794580624,259.17758794580624,-13.97241205419374,241.19170465325203,277.1634711277789,153003.0678883247,153017.98954561903,-14.921657294352126,0.0,nan,277.1634711277789,4.013471127778928,269.9691180607868,-3.1808819392131795,262.77476458105775,-10.375235418942225,255.58041128162876,-17.56958871837122,248.38605797033352,-24.763942029666453,241.19170465325203,-31.958295346747946,1.0,1.0,26022.012520719443,26022.012520719443,276.4804954441591,3.330495444159112,276.4804954441591,276.4804954441591,73644.38570087698,73644.21971689441,0.16598398257337976,0.0,8546.071908451686,8546.071908451686,0.8658984308258774,4253.559358415602,276.4804954441591,3.330495444159112,1.0,0.002,0.32122880587236813,0.004288834350290999,0.0004974386350457715,0.0015025613647822531,0.24871931752288576,0.24871931752288576,0.0,-1.7197528123791272e-13,0.9999583281789026,0.9999583281789026,0.0,0.09138070725249667,3.808159177305829e-06,0.0,0.0,0.0,1601549.1224300289,267.86317739373476,0.0,1.0,1280224.7089321762,2615.543898788102,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5147.5,-33.95785113332354,4.713350829404833,34.85334051430362,23.325491055753105,6.011930222951741,-29.960872997737763,-43.33637505825607,2.0149520869954176,-5.286793723172195,-5.286793723179558,39.706618691258576,41093.06689372859,25750.372222904803,25750.372222904803,66843.4391166334,73642.61989354447,73644.35394291976,25750.372222904803,99394.72616582456,99394.72616582456,99394.72616582456,125245.0750721725,123341.6631275742,1903.4119445983144,0.0,90643.62531919141,58094.15144806424,36166.08207903019,25850.348906347954,62016.430985378145,19704.591667266166,1450.0,0.0,0.8865207515744402,2.854351907914406,0.001494314320929203,1.0,1.0,-5.286793723172195,350708.8378972561,1541922.321124788,4.396588150927952,1541922.321124788,4.396588150927952,0.7622563137794786,0.09138446455324295,4.232395182523032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232395182523032,1.2824816257481104,1.2826785973437058,3.3001604838230314,6992.644056818212,16243.107769423557,6465.388308757861,0.0001882626211635432,21416.626144337635,2183.8880906668064,19325.478318662867,1970.650356509396,0.9023586716422348,0.9023586716422348,37692.33986327782,35405.22815468563,1.0813894449998915,0.8,4549.066107723157,4273.035954225843,1.0813894449998915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704223442432,4.713350829404833,-2.6072951472560923,7.320645976660925,3.5,3.5,1.0,0.6,0.00015357829510495732,1.0000428243948978,0.0001535717184890396,202.23968453274946,0.0,5.298460686172768e-07,1.5015837584613623,0.016008593406867187,5.376378120813956e-05,9.981451389681775e-05,0.00042245446776276966,0.09138446457225681,0.09138446457225681,0.09138446457225681,0.09138083704715946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513843.61514837097,587.0560941356192,0.0,0.09138446457225681,0.09138446455324295,0.09138446455324295,0.375,0.375,0.5,4.247527100772977,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,25850.348906347954,19704.591667266166,0.7622563137794786,1.136232196894647,3.844938127393777,1.0778343425211512,0.6626157977942533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.475890848145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17739208830153,259.17739208830153,-13.972607911698447,241.19132368226747,277.1634604232473,153005.825551091,153018.92374527513,-13.09819418411345,0.0,nan,277.1634604232473,4.013460423247295,269.9690332215637,-3.1809667784363,262.7746057545663,-10.375394245433654,255.58017840345366,-17.56982159654632,248.38575104471087,-24.764248955289105,241.19132368226747,-31.95867631773251,1.0,1.0,26022.012520719443,26022.012520719443,276.4805400334073,3.330540033407317,276.4805400334073,276.4805400334073,73644.38509590179,73644.35394291976,0.031152982031926513,0.0,8546.071908451686,8546.071908451686,0.8658985701781737,4253.557158435647,276.4805400334073,3.330540033407317,1.0,0.002,0.3212379102478683,0.004288798599006925,0.0004974527633470411,0.001502547237506893,0.24872638167352054,0.24872638167352054,0.0,8.539341109226051e-13,0.9999601491451369,0.9999601491451369,0.0,0.0913808228042093,3.6417490336563765e-06,0.0,0.0,0.0,1601549.1557837487,267.8632062768278,0.0,1.0,1280224.609653082,2615.544304380466,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5150.0,-33.95824565062971,4.7133443724699955,34.853335332170715,23.325468459539138,6.011947364779648,-29.96122634907354,-43.336713722068794,2.0149280630349944,-5.286775989345017,-5.286775989293665,39.70661498777609,41092.78517068936,25750.309931541426,25750.309931541426,66843.09510223079,73642.46645836331,73644.4017237857,25750.309931541426,99394.71165532713,99394.71165532713,99394.71165532713,125245.0653383908,123341.77173608486,1903.2936023059422,0.0,90643.65057004242,58094.047674804926,36166.22543915277,25850.35368306367,62016.57912221644,19704.595130226957,1450.0,0.0,0.8865208556530327,2.8543537765367915,0.001494314320929203,1.0,1.0,-5.286775989345017,350709.0808977185,1541922.1624214838,4.396584652084253,1541922.1624214838,4.396584652084253,0.7622563068890149,0.0913844164409516,4.232396127461913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232396127461913,1.2824817512763318,1.2826787144563776,3.3001608976110672,6992.644933585409,16243.107769423557,6465.387289280116,0.0001882623964796164,21416.627328878993,2183.888211456409,19325.475271375668,1970.6500457725797,0.90235847944725,0.90235847944725,37692.346595533214,35405.22815468563,1.081389686434561,0.8,4549.066920235062,4273.035954225843,1.081389686434561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690776675072,4.7133443724699955,-2.607283895203473,7.320628267673468,3.5,3.5,1.0,0.6,0.0001535717184890396,1.00004242731372,0.00015356520312998994,202.2400202202717,0.0,5.32021091395937e-07,1.5077477730160853,0.016009923459595676,5.376166074451563e-05,9.981005774452399e-05,0.00042243570187967323,0.09138441645214626,0.09138441645214626,0.09138441645214626,0.09138090759852001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513844.8808911769,587.0556738544586,0.0,0.09138441645214626,0.0913844164409516,0.0913844164409516,0.375,0.375,0.5,4.247263936581712,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,25850.35368306367,19704.595130226957,0.7622563068890149,1.1362199032858764,3.8449290717064244,1.0778262207998075,0.6626096723217765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4820548627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17719879145096,259.17719879145096,-13.972801208549015,241.1909452243772,277.1634523128143,153007.52124970802,153020.44819966564,-12.926949957615442,0.0,nan,277.1634523128143,4.013452312814309,269.968950989336,-3.181049010663969,262.7744494952574,-10.375550504742591,255.57994807570137,-17.57005192429861,248.38544665121944,-24.764553348780538,241.1909452243772,-31.959054775622775,1.0,1.0,26022.012520719443,26022.012520719443,276.4805633582672,3.330563358267227,276.4805633582672,276.4805633582672,73644.22728772368,73644.4017237857,-0.17443606202141382,0.0,8546.071908451686,8546.071908451686,0.8658985100240802,4253.558108099222,276.4805633582672,3.330563358267227,1.0,0.002,0.3212467185420303,0.004288762418588916,0.0004974664216779955,0.0015025335783341867,0.24873321083899774,0.24873321083899774,0.0,1.2182095610047128e-14,0.9999614450954596,0.9999614450954596,0.0,0.09138089312349924,3.523317452362054e-06,0.0,0.0,0.0,1601549.1762624746,267.86322401065496,0.0,1.0,1280224.5486970588,2615.5445534087507,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5152.5,-33.958637274190195,4.7133388747770635,34.85333058649963,23.325442615337693,6.011960180559492,-29.96157752868799,-43.33705207156015,2.014900434715129,-5.286763605958868,-5.286763605959597,39.70661018569915,41092.51684439055,25750.263887896897,25750.263887896897,66842.78073228744,73642.32110690355,73644.41008060578,25750.263887896897,99394.67396850268,99394.67396850268,99394.67396850268,125245.03017251985,123341.85166315745,1903.1785093623987,0.0,90643.68166523137,58093.955216483766,36166.36272083067,25850.356204017167,62016.71892484784,19704.59676871847,1450.0,0.0,0.8865209363844827,2.854355081381078,0.001494314320929203,1.0,1.0,-5.286763605958868,350709.2505830314,1541921.9566412326,4.396581938109381,1541921.9566412326,4.396581938109381,0.7622562959367021,0.09138437038473148,4.2323972786001205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2323972786001205,1.2824818934774023,1.2826788483230223,3.3001614292768933,6992.646060121496,16243.107769423557,6465.385979374314,0.00018826210778873036,21416.62885087481,2183.8883666567904,19325.471355979564,1970.649646513291,0.9023582324997975,0.9023582324997975,37692.354796863685,35405.22815468563,1.0813899805537663,0.8,4549.067910048765,4273.035954225843,1.0813899805537663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680837284719,4.7133388747770635,-2.607276303018785,7.320615177795848,3.5,3.5,1.0,0.6,0.00015356520312998994,1.0000421162449062,0.00015355873581266496,202.24035344657216,0.0,5.270665383786419e-07,1.493706569765071,0.016011241125941624,5.375954232624164e-05,9.98056608037483e-05,0.00042241720717467105,0.0913843703805522,0.0913843703805522,0.0913843703805522,0.09138095769419849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513846.1061227741,587.0552669620217,0.0,0.0913843703805522,0.09138437038473148,0.09138437038473148,0.375,0.375,0.5,4.247007975503347,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25850.356204017167,19704.59676871847,0.7622562959367021,1.136208171155751,3.8449212927810548,1.0778187219689557,0.6626038519417105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.468013659454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1770068849193,259.1770068849193,-13.97299311508067,241.19056928659577,277.16344445386176,153009.15763371985,153021.99160200998,-12.833968290104195,0.0,nan,277.16344445386176,4.01344445386178,269.9688694809627,-3.1811305190372536,262.77429439841825,-10.375705601581728,255.57971936375407,-17.57028063624591,248.3851443259235,-24.764855674076472,241.19056928659577,-31.959430713404203,1.0,1.0,26022.012520719443,26022.012520719443,276.4805767194564,3.330576719456417,276.4805767194564,276.4805767194564,73644.09668584856,73644.41008060578,-0.31339475722052157,0.0,8546.071908451686,8546.071908451686,0.8658984367434936,4253.559264993121,276.4805767194564,3.330576719456417,1.0,0.002,0.3212552865031237,0.004288726467069787,0.0004974797023352021,0.0015025202961425148,0.24873985116760106,0.24873985116760106,0.0,-1.5222831675765214e-12,0.9999624970133172,0.9999624970133172,0.0,0.09138094319790592,3.42718682555589e-06,0.0,0.0,0.0,1601549.1905625993,267.8632363940411,0.0,1.0,1280224.5061319587,2615.544727303202,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5155.0,-33.95905013296267,4.713314145598631,34.85332285492722,23.32485298337417,6.011596849257683,-29.961985527879584,-43.3374441700056,2.0142941785658177,-5.286836454029299,-5.286836454039155,39.70648913234503,41092.53820434984,25750.387794067297,25750.387794067297,66842.92599841714,73641.6492108836,73643.92641259896,25750.387794067297,99394.31420666625,99394.31420666625,99394.31420666625,125244.6006969249,123341.5398810174,1903.0608159075118,0.0,90644.1101265163,58094.06854353647,36166.712869977586,25850.28649025864,62016.99936023622,19704.534599382994,1450.0,0.0,0.8865210041299202,2.8543474053462665,0.001494314320929203,1.0,1.0,-5.286836454029299,350708.2523717378,1541916.7692136075,4.396579660689685,1541916.7692136075,4.396579660689685,0.7622559466336438,0.09138433246401888,4.232414028584432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232414028584432,1.2824847324402544,1.2826816794271956,3.3001671844710265,6992.65825468726,16243.107769423557,6465.371799536114,0.00018825898274585237,21416.64532683562,2183.8900467372264,19325.428971494268,1970.6453244986076,0.9023555592658107,0.9023555592658108,37692.4741327502,35405.22815468563,1.081394260224132,0.8,4549.082312626018,4273.035954225843,1.081394260224132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707584771968,4.713314145598631,-2.6073362578320145,7.320650403430646,3.5,3.5,1.0,0.6,0.00015355873581266496,1.0000444001358701,0.00015355191808663878,202.2407047426721,0.0,5.231810166625908e-07,1.4826950012217823,0.01601254907848328,5.3757087480489975e-05,9.980164833217498e-05,0.00042240189647694746,0.09138419160278165,0.09138419160278165,0.09138419160278165,0.09138071893228261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513846.7876889089,587.0550345545465,0.0,0.09138419160278165,0.09138433246401888,0.09138433246401888,0.375,0.375,0.5,4.246746945035175,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25850.28649025864,19704.534599382994,0.7622559466336438,1.1361977615184717,3.8449104632710958,1.0778161905278374,0.6626012001267085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45700209091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1767445443795,259.1767445443795,-13.97325545562046,241.1901810959009,277.1633079224851,153007.61670021477,153025.12287741914,-17.506177204371205,0.0,nan,277.1633079224851,4.013307922485126,269.9686826290832,-3.1813173709167586,262.7740572464942,-10.375942753505797,255.5794318784013,-17.570568121598683,248.38480649391227,-24.765193506087712,241.1901810959009,-31.95981890409908,1.0,1.0,26022.012520719443,26022.012520719443,276.48044727601797,3.330447276017992,276.48044727601797,276.48044727601797,73642.6025012212,73643.92641259896,-1.3239113777526654,0.0,8546.071908451686,8546.071908451686,0.8658973704521561,4253.576098727354,276.48044727601797,3.330447276017992,1.0,0.002,0.3212644438285889,0.004288706887254545,0.0004974938079234805,0.0015025174771384194,0.24874690396174023,0.24874690396174023,0.0,1.1285061899714288e-08,0.9999603725669067,0.9999603725669067,0.0,0.09138071113749839,3.621326520491049e-06,0.0,0.0,0.0,1601549.1064388547,267.8631635459707,0.0,1.0,1280224.7565307212,2615.5437043302036,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5157.5,-33.959443536667195,4.7132986203937195,34.85331582646278,23.32499313578012,6.011651019943591,-29.962334102124544,-43.33777843331916,2.0144386279159883,-5.28685450167535,-5.286854501675184,39.70652399664103,41092.19213340753,25750.394289327425,25750.394289327425,66842.58642273495,73641.94027023973,73643.66469345211,25750.394289327425,99394.05898277953,99394.05898277953,99394.05898277953,125244.35204247164,123341.41208863806,1902.9399538335865,0.0,90643.99995880113,58093.89205737469,36166.78655714049,25850.2930596921,62017.07961683259,19704.542015694744,1450.0,0.0,0.8865207851882096,2.8543455036599936,0.001494314320929203,1.0,1.0,-5.28685450167535,350708.0050715828,1541918.263231495,4.396587020922933,1541918.263231495,4.396587020922933,0.7622560398133236,0.0913842801205706,4.2324097932698335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324097932698335,1.2824840732466545,1.2826810113882852,3.300165578318128,6992.654851442,16243.107769423557,6465.375756888902,0.00018825985488141195,21416.640728631402,2183.8895778508872,19325.44080028658,1970.6465306997375,0.9023563053215369,0.9023563053215368,37692.44395810266,35405.22815468563,1.0813931780887676,0.8,4549.0786708657315,4273.035954225843,1.0813931780887676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587089868965505,4.7132986203937195,-2.607353629592755,7.320652249986475,3.5,3.5,1.0,0.6,0.00015355191808663878,1.0000423079742744,0.00015354542189087946,202.2410394857546,0.0,5.515286865103522e-07,1.5630322975703381,0.016013927900199555,5.375499481024176e-05,9.979692327639702e-05,0.00042238147541322094,0.09138422023125932,0.09138422023125932,0.09138422023125932,0.0913806354825693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513848.27046892635,587.0545442141758,0.0,0.09138422023125932,0.0913842801205706,0.0913842801205706,0.375,0.375,0.5,4.246477946616053,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25850.2930596921,19704.542015694744,0.7622560398133236,1.1361858778491507,3.8449209968357323,1.0778093202020533,0.6625947623992011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53733938726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1765155712924,259.1765155712924,-13.973484428707593,241.189799009364,277.1632321003251,153010.27963957976,153025.5805172677,-15.300877687956294,0.0,nan,277.1632321003251,4.013232100325126,269.9685455210549,-3.1814544789450565,262.77385888785983,-10.376141112140147,255.5791722677583,-17.570827732241668,248.38448564139202,-24.76551435860796,241.189799009364,-31.96020099063597,1.0,1.0,26022.012520719443,26022.012520719443,276.4803986038857,3.330398603885726,276.4803986038857,276.4803986038857,73643.24720900819,73643.66469345211,-0.41748444392578676,0.0,8546.071908451686,8546.071908451686,0.865897640069085,4253.571842236182,276.4803986038857,3.330398603885726,1.0,0.002,0.3212736578997075,0.004288646258884133,0.0004975080577891065,0.0015024972374536641,0.24875402889455325,0.24875402889455325,0.0,5.295242770739922e-09,0.9999598521495248,0.9999598521495248,0.0,0.09138061123815652,3.6688824140677653e-06,0.0,0.0,0.0,1601549.0855977177,267.8631454983246,0.0,1.0,1280224.818565411,2615.543450895299,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5160.0,-33.95983208746536,4.7132933381501445,34.85331017379329,23.325171041674935,6.011751666223451,-29.962676265068403,-43.3381078770384,2.014620283365855,-5.286842102060518,-5.286842102095078,39.706569786441776,41091.84349890555,25750.348758631444,25750.348758631444,66842.192257537,73642.1886231493,73643.60889392793,25750.348758631444,99393.95765255937,99393.95765255937,99393.95765255937,125244.27183638225,123341.44987214301,1902.8219642392403,0.0,90643.88522199435,58093.72124636492,36166.84886181048,25850.314183822873,62017.16304563335,19704.56145873474,1450.0,0.0,0.8865206821174997,2.854346810211311,0.001494314320929203,1.0,1.0,-5.286842102060518,350708.17497886217,1541920.2254340474,4.396590485884687,1541920.2254340474,4.396590485884687,0.7622561690590923,0.0913843272876487,4.232405234058714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232405234058714,1.2824832399812296,1.2826801696632082,3.300164167541604,6992.651862175834,16243.107769423557,6465.379232821279,0.00018826062092684734,21416.636689835665,2183.8891660083377,19325.451190081065,1970.647590163926,0.9023569606171133,0.9023569606171133,37692.41147583624,35405.22815468563,1.0813920131968873,0.8,4549.074750600294,4273.035954225843,1.0813920131968873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869915823583,4.7132933381501445,-2.6073459677863005,7.320639305936445,3.5,3.5,1.0,0.6,0.00015354542189087946,1.0000417862013966,0.0001535390060790492,202.24137010054991,0.0,5.255189532275989e-07,1.4893207134470154,0.016015241697582623,5.375293238705621e-05,9.979248950382324e-05,0.00042236225489573074,0.09138424969123872,0.09138424969123872,0.09138424969123872,0.09138066668693443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513849.7984347086,587.0540394358791,0.0,0.09138424969123872,0.0913843272876487,0.0913843272876487,0.375,0.375,0.5,4.246210636071901,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,25850.314183822873,19704.56145873474,0.7622561690590923,1.1361742809254112,3.844925700902335,1.077801514531603,0.6625882494603862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46362780313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17631703337264,259.17631703337264,-13.973682966627337,241.18942315613398,277.16321089154366,153013.0015777549,153026.2744117916,-13.272834036665557,0.0,nan,277.16321089154366,4.013210891543679,269.96845336300277,-3.1815466369972114,262.7736958088606,-10.376304191139354,255.57893826578476,-17.57106173421522,248.38418071491006,-24.76581928508992,241.18942315613398,-31.960576843865994,1.0,1.0,26022.012520719443,26022.012520719443,276.48040447420595,3.3304044742059773,276.48040447420595,276.48040447420595,73643.82619726023,73643.60889392793,0.21730333230516408,0.0,8546.071908451686,8546.071908451686,0.8658979303050192,4253.567260229007,276.48040447420595,3.3304044742059773,1.0,0.002,0.32128285104347787,0.0042885976002247726,0.0004975223065880679,0.0015024795024858408,0.24876115329403395,0.24876115329403395,0.0,1.8090739089052232e-09,0.9999597298509153,0.9999597298509153,0.0,0.09138064722716482,3.680060483878444e-06,0.0,0.0,0.0,1601549.0999165976,267.86315789793946,0.0,1.0,1280224.7759445482,2615.5436250174616,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5162.5,-33.96018683495491,4.713301624704573,34.85330659362339,23.32546894848349,6.011954601637421,-29.962972684633126,-43.338392687123246,2.0149271586833803,-5.286790188455711,-5.2867901884661865,39.70662818737294,41091.410788963534,25750.2364189147,25750.2364189147,66841.64720787824,73642.43819487815,73643.7883111619,25750.2364189147,99394.0247300766,99394.0247300766,99394.0247300766,125244.37835064551,123341.66144153808,1902.7169091074309,0.0,90643.65703816764,58093.49426263617,36166.8475283683,25850.353620568894,62017.201148937194,19704.59595833268,1450.0,0.0,0.8865207351211095,2.854352280369202,0.001494314320929203,1.0,1.0,-5.286790188455711,350708.8863322357,1541922.728056488,4.396588704044939,1541922.728056488,4.396588704044939,0.7622563407664145,0.09138457883517276,4.232396409412174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232396409412174,1.282481822929291,1.282678744165086,3.300160933076652,6992.645008732727,16243.107769423557,6465.387201900999,0.00018826237722205393,21416.627430405766,2183.8882218092585,19325.475010193637,1970.6500191394246,0.9023584629742747,0.9023584629742747,37692.34860429924,35405.22815468563,1.0813897584736838,0.8,4549.0671626718395,4273.035954225843,1.0813897584736838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674907586071,4.713301624704573,-2.6073057438568212,7.320607368561394,3.5,3.5,1.0,0.6,0.0001535390060790492,1.0000381509163376,0.00015353314864874004,202.24167195324566,0.0,5.19017029944147e-07,1.4708942628617128,0.016016539240157484,5.375114944374448e-05,9.978785663530471e-05,0.0004223417661262004,0.09138428000688907,0.09138428000688907,0.09138428000688907,0.09138084727516047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513851.29369207536,587.0535461586354,0.0,0.09138428000688907,0.09138457883517276,0.09138457883517276,0.375,0.375,0.5,4.245962669526422,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25850.353620568894,19704.59595833268,0.7622563407664145,1.1361623585448672,3.8449251438752854,1.0777920636462601,0.6625808651099975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44520135255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1761625635267,259.1761625635267,-13.973837436473275,241.18906493253496,277.16326015296903,153016.27690882309,153026.63082915984,-10.35392033675535,0.0,nan,277.16326015296903,4.013260152969053,269.9684211348693,-3.181578865130689,262.7735820937612,-10.376417906238771,255.57874306874587,-17.571256931254112,248.38390399827966,-24.766096001720314,241.18906493253496,-31.960935067465016,1.0,1.0,26022.012520719443,26022.012520719443,276.4804773819519,3.330477381951937,276.4804773819519,276.4804773819519,73644.54913166603,73643.7883111619,0.7608205041324254,0.0,8546.071908451686,8546.071908451686,0.8658984920753402,4253.558391459235,276.4804773819519,3.330477381951937,1.0,0.002,0.3212921484318481,0.004288579448015357,0.0004975367574912713,0.0015024702636089143,0.24876837874563568,0.24876837874563568,0.0,7.021100185619633e-09,0.9999590857668839,0.9999590857668839,0.0,0.09138083990521108,3.738929961682578e-06,0.0,0.0,0.0,1601549.159865581,267.86320981154427,0.0,1.0,1280224.5975032926,2615.544354016921,,,,,,,,,,,,,,,,,6.0,16243.107769423557
5165.0,-33.960569953337185,4.7132954574073125,34.85330150879206,23.325110133178555,6.011794931820514,-29.963333464870185,-43.33873592605812,2.014558442670885,-5.286819502702656,-5.286819502701187,39.706548384816514,41091.288269759956,25750.296022279384,25750.296022279384,66841.58429203933,73641.76549447209,73643.60179620511,25750.296022279384,99393.89781848449,99393.89781848449,99393.89781848449,125244.2119572523,123341.61748467718,1902.5944725751153,0.0,90643.91376083327,58093.51264401833,36167.11235201659,25850.31413876781,62017.426490784404,19704.56000241315,1450.0,0.0,0.8865208753854605,2.854349191513924,0.001494314320929203,1.0,1.0,-5.286819502702656,350708.48464956036,1541919.3083230394,4.396583988732912,1541919.3083230394,4.396583988732912,0.7622561140509371,0.09138414200725498,4.232406475437072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232406475437072,1.2824835535093306,1.2826804674984018,3.3001643287009057,6992.652203653056,16243.107769423557,6465.378835751815,0.00018826053341812352,21416.637151201943,2183.889213054605,19325.450003213864,1970.6474691371534,0.9023568857601568,0.9023568857601569,37692.420320082456,35405.22815468563,1.0813923303727169,0.8,4549.075818007115,4273.035954225843,1.0813923303727169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687774098139,4.7132954574073125,-2.6073288559628036,7.320624313370116,3.5,3.5,1.0,0.6,0.00015353314864874004,1.0000412022213085,0.00015352682300260188,202.24199794750902,0.0,4.738465996289351e-07,1.3428812633484022,0.016017723856656556,5.374900080196418e-05,9.978414784677587e-05,0.0004223270734926644,0.09138414206257915,0.09138414206257915,0.09138414206257915,0.09138076284496474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513852.13994962187,587.0532612025638,0.0,0.09138414206257915,0.09138414200725498,0.09138414200725498,0.375,0.375,0.5,4.245709223691613,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25850.31413876781,19704.56000241315,0.7622561140509371,1.1361506517251385,3.8449072991222506,1.07778713297579,0.6625764820451876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31718835304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1759661084366,259.1759661084366,-13.974033891563352,241.18870184623557,277.1632303439169,153016.10413233517,153029.24229272624,-13.138160391099014,0.0,nan,277.1632303439169,4.013230343916916,269.9683246610701,-3.1816753389298924,262.77341896348906,-10.376581036510913,255.5785132762055,-17.571486723794465,248.3836075597026,-24.76639244029738,241.18870184623557,-31.961298153764403,1.0,1.0,26022.012520719443,26022.012520719443,276.48042624307527,3.3304262430752942,276.48042624307527,276.48042624307527,73643.53656259137,73643.60179620511,-0.06523361374274828,0.0,8546.071908451686,8546.071908451686,0.8658978512798113,4253.568507814258,276.48042624307527,3.3304262430752942,1.0,0.002,0.32130065868536484,0.004288517234961018,0.0004975499058622642,0.001502450093637789,0.2487749529311321,0.2487749529311321,0.0,-4.999468720956468e-13,0.9999627495204276,0.9999627495204276,0.0,0.09138073790413989,3.4041031150798554e-06,0.0,0.0,0.0,1601549.1260139728,267.8631804972973,0.0,1.0,1280224.6982643795,2615.543942370042,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5167.5,-33.96092342902249,4.713288171684354,34.85329593517335,23.324942460190528,6.011641356387214,-29.963666950436544,-43.33905642908064,2.0143848974024685,-5.286847794814207,-5.286847794797269,39.70653186526633,41091.15232774564,25750.35011369018,25750.35011369018,66841.50244143582,73641.79576715287,73643.32254541047,25750.35011369018,99393.67265910064,99393.67265910064,99393.67265910064,125243.97093270077,123341.49247773635,1902.4784549644178,0.0,90644.04981976305,58093.47668319609,36167.3034850744,25850.29827360013,62017.60175867453,19704.546586655728,1450.0,0.0,0.8865207908595513,2.8543462103639734,0.001494314320929203,1.0,1.0,-5.286847794814207,350708.096973178,1541918.600420488,4.396586830267604,1541918.600420488,4.396586830267604,0.7622560628934479,0.09138409742844492,4.232411713993433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232411713993433,1.2824843754080772,1.2826812814103792,3.3001662984367433,6992.656377286935,16243.107769423557,6465.373982615613,0.00018825946385966596,21416.642790225415,2183.889788074971,19325.435496864986,1970.645989901239,0.9023559708286838,0.9023559708286838,37692.45764236612,35405.22815468563,1.0813936688393089,0.8,4549.080322411361,4273.035954225843,1.0813936688393089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869945075085,4.713288171684354,-2.607351519485561,7.320639691169916,3.5,3.5,1.0,0.6,0.00015352682300260188,1.0000380143724767,0.00015352098699861913,202.2422987197489,0.0,5.117245253162276e-07,1.450227304746189,0.016019003167969847,5.374699455652048e-05,9.97798284460814e-05,0.0004223093147354501,0.0913840992871499,0.0913840992871499,0.0913840992871499,0.09138065869198095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513853.3177901421,587.0528694364976,0.0,0.0913840992871499,0.09138409742844492,0.09138409742844492,0.375,0.375,0.5,4.245451234128663,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,25850.29827360013,19704.546586655728,0.7622560628934479,1.1361408888197382,3.8449129224303094,1.0777827672461804,0.6625724175475415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.424534394435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1757492712077,259.1757492712077,-13.974250728792299,241.1883457624533,277.1631527628884,153016.37724541777,153030.87850254032,-14.501257122559768,0.0,nan,277.1631527628884,4.01315276288841,269.9681913734681,-3.181808626531904,262.7732299746035,-10.376770025396468,255.57826858240432,-17.571731417595657,248.38330717142844,-24.766692828571536,241.1883457624533,-31.961654237546668,1.0,1.0,26022.012520719443,26022.012520719443,276.48036527505536,3.330365275055385,276.48036527505536,276.48036527505536,73643.20633938449,73643.32254541047,-0.11620602598122787,0.0,8546.071908451686,8546.071908451686,0.8658975177972714,4253.573772563401,276.48036527505536,3.330365275055385,1.0,0.002,0.32130929784685724,0.004288474851829878,0.0004975632549042454,0.0015024368142038788,0.2487816274521227,0.2487816274521227,0.0,6.91081241711855e-11,0.999962184940734,0.999962184940734,0.0,0.09138064173338468,3.4556950602295896e-06,0.0,0.0,0.0,1601549.0933426954,267.86315220518577,0.0,1.0,1280224.7955121004,2615.5435450766945,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5170.0,-33.96127980283371,4.713281454014323,34.85329066378089,23.324949584808223,6.011689200059008,-29.963982902525775,-43.33936278764156,2.014392307276589,-5.28684384259833,-5.286843842665367,39.706524557552484,41090.88847471242,25750.322638950198,25750.322638950198,66841.21111366262,73641.6164575215,73643.27580562695,25750.322638950198,99393.59844457715,99393.59844457715,99393.59844457715,125243.89539981636,123341.53085343665,1902.3645463797156,0.0,90644.0410823151,58093.383924211856,36167.396842336944,25850.29695523922,62017.69379757617,19704.545077679508,1450.0,0.0,0.8865208376160748,2.854346626810245,0.001494314320929203,1.0,1.0,-5.28684384259833,350708.15112891817,1541918.2872676093,4.39658525843846,1541918.2872676093,4.39658525843846,0.762256043394731,0.09138405086629164,4.232411408168991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232411408168991,1.2824843529033723,1.2826812514172454,3.300166117884698,6992.655994718816,16243.107769423557,6465.374427471913,0.0001882595618987914,21416.642273329748,2183.889735366282,19325.436826570232,1970.646125493439,0.9023560546947313,0.9023560546947313,37692.45546350911,35405.22815468563,1.0813935907002625,0.8,4549.080059446402,4273.035954225843,1.0813935907002625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693519809279,4.713281454014323,-2.6073504262842406,7.3206318802985635,3.5,3.5,1.0,0.6,0.00015352098699861913,1.000038326169326,0.00015351510335277394,202.24260195883488,0.0,4.721147443238559e-07,1.3379731854138077,0.016020183454830656,5.37450769156324e-05,9.977591008298673e-05,0.0004222927000956765,0.09138405417533459,0.09138405417533459,0.09138405417533459,0.09138067684389081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513854.51758377586,587.0524708557076,0.0,0.09138405417533459,0.09138405086629164,0.09138405086629164,0.375,0.375,0.5,4.245197977114964,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,25850.29695523922,19704.545077679508,0.762256043394731,1.1361306608224597,3.8449051192167207,1.0777764702413841,0.6625671797605343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3122802751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1755547811941,259.1755547811941,-13.974445218805897,241.18799679324113,277.16311275827167,153018.6608671613,153031.66763028607,-13.006763124791846,0.0,nan,277.16311275827167,4.013112758271689,269.96808957206554,-3.18191042793444,262.77306637981843,-10.376933620181546,255.57804319187758,-17.571956808122394,248.38301999189022,-24.766980008109755,241.18799679324113,-31.96200320675885,1.0,1.0,26022.012520719443,26022.012520719443,276.48036375803326,3.330363758033286,276.48036375803326,276.48036375803326,73643.23450239481,73643.27580562695,-0.04130323213757947,0.0,8546.071908451686,8546.071908451686,0.8658975372658244,4253.573465209836,276.48036375803326,3.330363758033286,1.0,0.002,0.3213177697424714,0.004288437948121007,0.0004975763781201147,0.0015024236660485274,0.2487881890600573,0.2487881890600573,0.0,4.41686418342635e-11,0.9999629170717319,0.9999629170717319,0.0,0.09138066207808852,3.3887882031226484e-06,0.0,0.0,0.0,1601549.0979066524,267.86315615740165,0.0,1.0,1280224.7819272522,2615.5436005758725,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5172.5,-33.96163098878562,4.713274495870221,34.85328528100754,23.32486311150717,6.011628181819892,-29.964305071703997,-43.33967008916659,2.0143022749436943,-5.286855296316617,-5.286855296307387,39.706512617636044,41090.68305573947,25750.334214857336,25750.334214857336,66841.01727059681,73641.55807657143,73643.11129585607,25750.334214857336,99393.44551071341,99393.44551071341,99393.44551071341,125243.734112432,123341.48330950466,1902.2508029273258,0.0,90644.11764428453,58093.312426604745,36167.56135297754,25850.28860171859,62017.849954696125,19704.53779855502,1450.0,0.0,0.8865208224867496,2.8543454199284084,0.001494314320929203,1.0,1.0,-5.286855296316617,350707.99418291467,1541917.775613805,4.396585767045861,1541917.775613805,4.396585767045861,0.7622560081300219,0.09138400719877164,4.2324143249046475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324143249046475,1.2824847846550094,1.2826816756890898,3.3001672811605123,6992.658459560677,16243.107769423557,6465.371561304255,0.0001882589302437352,21416.645603647663,2183.8900749641994,19325.4282594033,1970.645251885537,0.9023555143533687,0.9023555143533687,37692.47624389374,35405.22815468563,1.0813943359348204,0.8,4549.082567418679,4273.035954225843,1.0813943359348204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696018687481,4.713274495870221,-2.6073606753756464,7.320635171245867,3.5,3.5,1.0,0.6,0.00015351510335277394,1.0000377683425412,0.00015350930556073825,202.24290078438037,0.0,4.7596953789392285e-07,1.3488976703913773,0.01602137337867539,5.3743153435913027e-05,9.977194991686091e-05,0.00042227623005179117,0.09138401014878629,0.09138401014878629,0.09138401014878629,0.09138063664659116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513855.69336003944,587.0520800085609,0.0,0.09138401014878629,0.09138400719877164,0.09138400719877164,0.375,0.375,0.5,4.244945000790107,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25850.28860171859,19704.53779855502,0.7622560081300219,1.1361198134072326,3.8449045510780464,1.077770630865533,0.6625621992016186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.323204760076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1753561439864,259.1753561439864,-13.974643856013586,241.18765221388105,277.16306006721106,153019.73847579153,153033.02258498414,-13.284109192612519,0.0,nan,277.16306006721106,4.013060067211086,269.9679785008607,-3.182021499139296,262.77289693064023,-10.377103069359748,255.57781536322466,-17.57218463677532,248.38273378810055,-24.767266211899425,241.18765221388105,-31.962347786118926,1.0,1.0,26022.012520719443,26022.012520719443,276.4803330546385,3.3303330546385155,276.4803330546385,276.4803330546385,73643.06405201225,73643.11129585607,-0.04724384381552227,0.0,8546.071908451686,8546.071908451686,0.8658973515886349,4253.576396529171,276.4803330546385,3.3303330546385155,1.0,0.002,0.3213262353539364,0.004288398733391038,0.0004975894757443718,0.0015024105627003306,0.24879473787218592,0.24879473787218592,0.0,3.8444702282758314e-11,0.9999629445690226,0.9999629445690226,0.0,0.09138062092500045,3.386273771194909e-06,0.0,0.0,0.0,1601549.0846800806,267.86314470368336,0.0,1.0,1280224.821296805,2615.5434397365157,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5175.0,-33.9619790751885,4.713265772211795,34.85327906521296,23.324716847296827,6.011499413674284,-29.96463122618756,-43.33998172134159,2.0141517029161746,-5.2868971016072805,-5.286897101599306,39.70649133383992,41090.52272121079,25750.419400063583,25750.419400063583,66840.94212127438,73641.55614794251,73642.72092492809,25750.419400063583,99393.14032499166,99393.14032499166,99393.14032499166,125243.40663299157,123341.27327279968,1902.133360191896,0.0,90644.22516701065,58093.261470013065,36167.737441108424,25850.266307999904,62018.00374910833,19704.51907488355,1450.0,0.0,0.8865206862265242,2.85434101489548,0.001494314320929203,1.0,1.0,-5.2868971016072805,350707.42134117696,1541916.8635530008,4.396590347750256,1541916.8635530008,4.396590347750256,0.7622559412003262,0.09138396706535892,4.232418529613116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232418529613116,1.282485498393377,1.2826823821010616,3.300168723089066,6992.661514834256,16243.107769423557,6465.368008536904,0.00018825814727987874,21416.649731777918,2183.890495916334,19325.41763994394,1970.6441690020486,0.9023548445707164,0.9023548445707165,37692.50620048044,35405.22815468563,1.0813954102502283,0.8,4549.086182861333,4273.035954225843,1.0813954102502283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714407523246,4.713265772211795,-2.6073936165767146,7.32065938878851,3.5,3.5,1.0,0.6,0.00015350930556073825,1.000037435103907,0.0001535035591390518,202.2431969733082,0.0,4.690249117771631e-07,1.3292165999764802,0.016022545940954834,5.374120291460651e-05,9.976810264613174e-05,0.00042226036630383133,0.09138396680429291,0.09138396680429291,0.09138396680429291,0.0913804815759775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513856.8642887712,587.0516902913556,0.0,0.09138396680429291,0.09138396706535892,0.09138396706535892,0.375,0.375,0.5,4.244683653561876,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25850.266307999904,19704.51907488355,0.7622559412003262,1.13610984895359,3.844911087714682,1.0777667464382936,0.6625579708666708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30352368966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1751432960443,259.1751432960443,-13.974856703955652,241.18731029838483,277.16297628937394,153020.25491978397,153034.4893884979,-14.234468713907305,0.0,nan,277.16297628937394,4.012976289373967,269.96784309388937,-3.182156906110606,262.7727098959633,-10.37729010403666,255.57757669984687,-17.572423300153105,248.38244349880756,-24.767556501192416,241.18731029838483,-31.962689701615147,1.0,1.0,26022.012520719443,26022.012520719443,276.48024557094226,3.3302455709422816,276.48024557094226,276.48024557094226,73642.89795001374,73642.72092492809,0.17702508564980235,0.0,8546.071908451686,8546.071908451686,0.8658970839200665,4253.580622261182,276.48024557094226,3.3302455709422816,1.0,0.002,0.3213349941133267,0.00428835349958116,0.0004976029960739841,0.0015023970339588775,0.24880149803699206,0.24880149803699206,0.0,3.003286161429308e-11,0.999961661417436,0.999961661417436,0.0,0.09138046353359257,3.50353176635821e-06,0.0,0.0,0.0,1601549.0364039761,267.8631028983927,0.0,1.0,1280224.964992972,2615.5428526840515,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5177.5,-33.96232939400815,4.713258742469554,34.853273732825656,23.324791306536667,6.011622816125803,-29.964934172964128,-43.34027477363122,2.0142275976351947,-5.286872344541564,-5.286872344505512,39.70649001625409,41090.21282300492,25750.33754896079,25750.33754896079,66840.55037196571,73641.31410575446,73642.83444606834,25750.33754896079,99393.17199502913,99393.17199502913,99393.17199502913,125243.4463876877,123341.42579883177,1902.0205888559271,0.0,90644.1774147167,58093.145725541544,36167.81298797239,25850.27439265857,62018.08738063097,19704.52526479313,1450.0,0.0,0.8865208175211383,2.854343623552439,0.001494314320929203,1.0,1.0,-5.286872344541564,350707.76057758904,1541916.8070917951,4.396585933976412,1541916.8070917951,4.396585933976412,0.762255942257587,0.09138391634824429,4.2324166370891305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324166370891305,1.2824851565097692,1.2826820327948845,3.3001681271754277,6992.660252164765,16243.107769423557,6465.369476812886,0.00018825847085976845,21416.648025714636,2183.8903219462954,19325.422028719106,1970.6446165325679,0.9023551213763877,0.9023551213763877,37692.49271713049,35405.22815468563,1.0813949267047716,0.8,4549.084555563836,4273.035954225843,1.0813949267047716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696738416688,4.713258742469554,-2.6073773766379915,7.3206361191075455,3.5,3.5,1.0,0.6,0.0001535035591390518,1.0000376753042621,0.00015349777606363504,202.24349506261888,0.0,4.648698772095064e-07,1.317441232011741,0.016023708115647857,5.373936874550792e-05,9.976419039354388e-05,0.00042224361920736273,0.09138392020914128,0.09138392020914128,0.09138392020914128,0.09138057862454577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513858.08027059067,587.0512866434082,0.0,0.09138392020914128,0.09138391634824429,0.09138391634824429,0.375,0.375,0.5,4.244433082195701,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,25850.27439265857,19704.52526479313,0.762255942257587,1.1360989075194974,3.8448973556328006,1.0777589763730906,0.6625520805054351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2917483217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1749659444486,259.1749659444486,-13.975034055551362,241.18697384102092,277.1629580452009,153023.18693250298,153035.0475428345,-11.860610331508054,0.0,nan,277.1629580452009,4.012958045200946,269.9677612060406,-3.182238793959357,262.7725643653691,-10.3774356346309,255.57736752584358,-17.572632474156393,248.38217068321654,-24.767829316783434,241.18697384102092,-31.963026158979062,1.0,1.0,26022.012520719443,26022.012520719443,276.48028361146515,3.330283611465177,276.48028361146515,276.48028361146515,73643.00940296252,73642.83444606834,0.17495689417410176,0.0,8546.071908451686,8546.071908451686,0.8658972043967157,4253.578720274576,276.48028361146515,3.330283611465177,1.0,0.002,0.32134337140766084,0.004288320362316751,0.0004976159942139851,0.0015023840514635724,0.24880799710699253,0.24880799710699253,0.0,4.5677557222734144e-11,0.9999633311086848,0.9999633311086848,0.0,0.09138056540134776,3.3509468965265545e-06,0.0,0.0,0.0,1601549.0649930565,267.8631276554584,0.0,1.0,1280224.8798961998,2615.5432003360947,,,,,,,,,,,,,,,,,2.0,16243.107769423557
