time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5180.0,-33.96270510708222,4.713239704545871,34.85326669344697,23.32440217668193,6.0113943704420585,-29.965295163287774,-43.3406180125661,2.013828320808787,-5.28691191467567,-5.286911914617033,39.70640730311198,41090.12908305212,25750.390419344476,25750.390419344476,66840.5195023966,73640.81553638753,73642.55846816166,25750.390419344476,99392.94888750614,99392.94888750614,99392.94888750614,125243.17917863122,123341.27155456351,1901.9076240677127,0.0,90644.44812935365,58093.17230459899,36168.0842497274,25850.23029112509,62018.31454085249,19704.485528628935,1450.0,0.0,0.8865209159584139,2.854339454040325,0.001494314320929203,1.0,1.0,-5.28691191467567,350707.2183635949,1541913.2626419612,4.396582624779015,1541913.2626419612,4.396582624779015,0.7622557055282361,0.09138387253763554,4.23242730007401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23242730007401,1.2824870293836002,1.2826838985391178,3.3001716220929227,6992.6676574755575,16243.107769423557,6465.360865568811,0.00018825657312332216,21416.658031614297,2183.8913422641062,19325.3962891343,1970.6419918253737,0.9023534979457125,0.9023534979457125,37692.568685904465,35405.22815468563,1.0813976511288395,0.8,4549.09372419004,4273.035954225843,1.0813976511288395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708151487633,4.713239704545871,-2.6074114452322315,7.320651149778103,3.5,3.5,1.0,0.6,0.00015349777606363504,1.0000404065260815,0.00015349157400234683,202.24381476101797,0.0,4.6783575379879557e-07,1.3258465262657866,0.016024877705032355,5.373722053960939e-05,9.976055552402565e-05,0.0004222292986704352,0.09138378359506341,0.09138378359506341,0.09138378359506341,0.09138045528609466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513858.89806236245,587.0510109843835,0.0,0.09138378359506341,0.09138387253763554,0.09138387253763554,0.375,0.375,0.5,4.244182554766544,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,25850.23029112509,19704.485528628935,0.7622557055282361,1.1360880714427615,3.844886673595903,1.0777545310162797,0.6625483034690562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30015361595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1747438631134,259.1747438631134,-13.975256136886571,241.1866260351156,277.16286171149954,153022.65014136452,153037.48295214298,-14.832810778481136,0.0,nan,277.16286171149954,4.012861711499568,269.96761456476355,-3.1823854352364265,262.7723674226413,-10.377632577358668,255.57712028744467,-17.572879712555306,248.38187315721586,-24.768126842784113,241.1866260351156,-31.96337396488437,1.0,1.0,26022.012520719443,26022.012520719443,276.4802117483997,3.3302117483997336,276.4802117483997,276.4802117483997,73641.9686586272,73642.55846816166,-0.5898095344600733,0.0,8546.071908451686,8546.071908451686,0.865896525599136,4253.58943657438,276.4802117483997,3.3302117483997336,1.0,0.002,0.3213519662626694,0.004288297043884994,0.0004976292630281573,0.0015023780766230167,0.24881463151407865,0.24881463151407865,0.0,7.3396511741583015e-09,0.9999625058554873,0.9999625058554873,0.0,0.09138044617751248,3.426360123056847e-06,0.0,0.0,0.0,1601549.0192980692,267.8630880853243,0.0,1.0,1280225.0159095144,2615.5426446710094,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5182.5,-33.96307009722734,4.713233352980482,34.85326156927175,23.324635193590098,6.011526903163829,-29.965610397158713,-43.34092066911978,2.0140672035756566,-5.286885046842713,-5.286885046957079,39.706468086153244,41089.751687924756,25750.304879839216,25750.304879839216,66840.05656776397,73641.13109913724,73642.60658735025,25750.304879839216,99392.91146718946,99392.91146718946,99392.91146718946,125243.17340176951,123341.37651039162,1901.7968913778936,0.0,90644.28550338619,58092.97858585279,36168.118797259325,25850.26193458004,62018.38073183937,19704.514135181253,1450.0,0.0,0.8865208323228558,2.8543422851081606,0.001494314320929203,1.0,1.0,-5.286885046842713,350707.58652287605,1541915.8673352646,4.396585436382306,1541915.8673352646,4.396585436382306,0.762255879071864,0.09138383088413886,4.232420919261627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232420919261627,1.2824859287826118,1.2826827898147104,3.300169478880142,6992.663116264854,16243.107769423557,6465.366146328531,0.00018825773688652575,21416.65189557745,2183.890716562481,19325.41207367849,1970.6436014009362,0.9023544934990141,0.902354493499014,37692.52322560886,35405.22815468563,1.0813960208124669,0.8,4549.088237613967,4273.035954225843,1.0813960208124669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689686169733,4.713233352980482,-2.607393478530312,7.320626831510793,3.5,3.5,1.0,0.6,0.00015349157400234683,1.000039253413928,0.00015348554917055327,202.2441253360483,0.0,5.017314137233771e-07,1.4219068264920507,0.016026132033566665,5.3735326389809656e-05,9.975624761253718e-05,0.00042221042922234507,0.09138383081588654,0.09138383081588654,0.09138383081588654,0.09138053730055727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513860.4004170151,587.0505154699549,0.0,0.09138383081588654,0.09138383088413886,0.09138383088413886,0.375,0.375,0.5,4.243935522171954,1.1436895874794573e-10,1.1436895874794573e-10,1.1436895874794573e-10,1.1436895874794573e-10,1.1436895874794573e-10,1.1436895874794573e-10,25850.26193458004,19704.514135181253,0.762255879071864,1.1360765517900913,3.84489086534245,1.0777459162755796,0.6625415111302616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39621391618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1745597702188,259.1745597702188,-13.975440229781157,241.18628093427176,277.1628386192548,153025.58475544018,153037.89618012693,-12.311424686731854,0.0,nan,277.1628386192548,4.012838619254808,269.96752707491737,-3.1824729250826067,262.77221553352484,-10.377784466475134,255.57690399655743,-17.573096003442544,248.3815924627868,-24.768407537213164,241.18628093427176,-31.963719065728213,1.0,1.0,26022.012520719443,26022.012520719443,276.48024424662174,3.33024424662176,276.48024424662174,276.48024424662174,73642.63072508866,73642.60658735025,0.024137738408171572,0.0,8546.071908451686,8546.071908451686,0.8658969317968442,4253.583023857936,276.48024424662174,3.33024424662176,1.0,0.002,0.321360254190788,0.004288243625624786,0.0004976421249544118,0.0015023578717602566,0.2488210624772059,0.2488210624772059,0.0,-3.2853316421499468e-12,0.9999637225133298,0.9999637225133298,0.0,0.09138051570843209,3.315175706774185e-06,0.0,0.0,0.0,1601549.050324635,267.86311495315726,0.0,1.0,1280224.9235574692,2615.5430219635236,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5185.0,-33.96340882305984,4.713227475129154,34.85325671634569,23.32461818531158,6.011545093075066,-29.965913431428707,-43.34121382618321,2.0140497096790018,-5.286882172770845,-5.286882172746789,39.70646115187696,41089.516349953316,25750.28234328055,25750.28234328055,66839.79869323387,73640.98773109449,73642.56034612362,25750.28234328055,99392.84268940416,99392.84268940416,99392.84268940416,125243.10306972208,123341.41537138743,1901.687698334661,0.0,90644.29539532366,58092.891322082694,36168.22674804551,25850.26038031792,62018.48712836343,19704.512467843575,1450.0,0.0,0.8865208722128765,2.8543425879497257,0.001494314320929203,1.0,1.0,-5.286882172770845,350707.6259051661,1541915.5701854767,4.396584095386685,1541915.5701854767,4.396584095386685,0.7622558604031067,0.09138378532603386,4.232421334670745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232421334670745,1.282486022738731,1.2826828760580868,3.300169561015931,6992.663290300735,16243.107769423557,6465.365943951939,0.00018825769228689992,21416.65213073008,2183.8907405413756,19325.411468761315,1970.643539716551,0.9023544553460758,0.9023544553460758,37692.52618520441,35405.22815468563,1.081396126950721,0.8,4549.088594805798,4273.035954225843,1.081396126950721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684821227869,4.713227475129154,-2.607392949399787,7.320620424528941,3.5,3.5,1.0,0.6,0.00015348554917055327,1.0000364288342833,0.00015347995807459477,202.2444135632059,0.0,4.87394734554363e-07,1.3812766777270646,0.01602735052040305,5.373349175066486e-05,9.975205741988841e-05,0.0004221927360012369,0.09138378816515344,0.09138378816515344,0.09138378816515344,0.09138055110767179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513861.55068896373,587.0501333421488,0.0,0.09138378816515344,0.09138378532603386,0.09138378532603386,0.375,0.375,0.5,4.2436927911582965,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,25850.26038031792,19704.512467843575,0.7622558604031067,1.1360666541987365,3.844884678610447,1.077739909309485,0.6625365798573553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.355583767414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1743841863794,259.1743841863794,-13.97561581362055,241.1859444841641,277.16282389712757,153027.25064779827,153038.99303529868,-11.742387500402808,0.0,nan,277.16282389712757,4.012823897127589,269.96744800974244,-3.1825519902575365,262.7720721242906,-10.37792787570936,255.57669624171626,-17.573303758283714,248.38132036123565,-24.768679638764326,241.1859444841641,-31.964055515835867,1.0,1.0,26022.012520719443,26022.012520719443,276.48024171001555,3.330241710015571,276.48024171001555,276.48024171001555,73642.58240244957,73642.56034612362,0.02205632594996132,0.0,8546.071908451686,8546.071908451686,0.865896905352213,4253.583441344099,276.48024171001555,3.330241710015571,1.0,0.002,0.321368374925986,0.004288208341732884,0.0004976547032706694,0.0015023453508847832,0.2488273516353347,0.2488273516353347,0.0,5.415545269171762e-11,0.9999644540689504,0.9999644540689504,0.0,0.09138053700430161,3.2483217322503253e-06,0.0,0.0,0.0,1601549.0536435687,267.86311782722913,0.0,1.0,1280224.913678502,2615.543062322794,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5187.5,-33.96376879578046,4.713221915229425,34.853252011501716,23.324587696138792,6.011549322132732,-29.966236984006983,-43.34152500433845,2.014017510298309,-5.286881725567753,-5.28688172555291,39.70645347465277,41089.27183824839,25750.26687501451,25750.26687501451,66839.5387132629,73640.85991546136,73642.4860137835,25750.26687501451,99392.75288879802,99392.75288879802,99392.75288879802,125243.01060175739,123341.4304271576,1901.5801745997837,0.0,90644.32713948553,58092.81055218269,36168.351763669816,25850.257712959377,62018.60947662919,19704.50988689062,1450.0,0.0,0.8865209024022118,2.8543426350715806,0.001494314320929203,1.0,1.0,-5.286881725567753,350707.63203301316,1541915.2411993255,4.396583080502167,1541915.2411993255,4.396583080502167,0.762255839214023,0.09138374608921998,4.232422526411795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232422526411795,1.2824861843401034,1.2826830305133876,3.3001700744164864,6992.664378134905,16243.107769423557,6465.36467896767,0.0001882574135109693,21416.65360058767,2183.890890425137,19325.407687638683,1970.643154149346,0.9023542168655329,0.902354216865533,37692.53467580134,35405.22815468563,1.0813964314440723,0.8,4549.089619530897,4273.035954225843,1.0813964314440723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681482110476,4.713221915229425,-2.6073941117825186,7.320616027011943,3.5,3.5,1.0,0.6,0.00015347995807459477,1.0000387140231843,0.00015347401647796265,202.24471987050387,0.0,4.5230716932097155e-07,1.2818385178556333,0.016028481288326353,5.3731544395134716e-05,9.974841367946005e-05,0.00042217743303078916,0.0913837460952532,0.0913837460952532,0.0913837460952532,0.09138055572810565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513862.6804662597,587.0497579780738,0.0,0.0913837460952532,0.09138374608921998,0.09138374608921998,0.375,0.375,0.5,4.2434535166379375,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,25850.257712959377,19704.50988689062,0.762255839214023,1.1360559670159343,3.8448795325026346,1.0777335912126569,0.662531330273251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25614560754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17420778523166,259.17420778523166,-13.975792214768319,241.18560613629236,277.1628094396501,153028.66066431222,153040.45769273225,-11.797028420037721,0.0,nan,277.1628094396501,4.012809439650141,269.96736877590484,-3.1826312240951324,262.7719281134023,-10.378071886597695,255.57648745273008,-17.5735125472699,248.38104679341018,-24.7689532065898,241.18560613629236,-31.964393863707613,1.0,1.0,26022.012520719443,26022.012520719443,276.48023345937247,3.3302334593724936,276.48023345937247,276.48023345937247,73642.51477794547,73642.4860137835,0.028764161965227686,0.0,8546.071908451686,8546.071908451686,0.8658968294868762,4253.584639043854,276.48023345937247,3.3302334593724936,1.0,0.002,0.3213763862343257,0.004288172847371398,0.0004976671096353475,0.0015023328908688957,0.24883355481767375,0.24883355481767375,0.0,5.042433484647724e-13,0.9999649333427882,0.9999649333427882,0.0,0.09138054156672114,3.2045224988369622e-06,0.0,0.0,0.0,1601549.0541599928,267.8631182744322,0.0,1.0,1280224.9121413445,2615.543068602655,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5190.0,-33.96412347164651,4.7132048528936625,34.85324616003533,23.324347205366962,6.0114006953750225,-29.9665711403932,-43.341845472436376,2.0137690466882723,-5.286912246928864,-5.286912246865911,39.70640988955044,41089.15089754798,25750.301531880898,25750.301531880898,66839.45242942887,73640.59646579713,73642.23101119034,25750.301531880898,99392.53254307123,99392.53254307123,99392.53254307123,125242.7636699796,123341.29330025682,1901.470369722779,0.0,90644.51771383057,58092.80520482445,36168.569454451244,25850.231126908373,62018.80058135962,19704.486349349183,1450.0,0.0,0.8865209048597195,2.8543394190307922,0.001494314320929203,1.0,1.0,-5.286912246928864,350707.21381086524,1541913.3734772943,4.396582997887352,1541913.3734772943,4.396582997887352,0.7622557126322218,0.09138371163794153,4.232429883118147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232429883118147,1.282487354630807,1.2826841933632975,3.30017279923711,6992.670151702839,16243.107769423557,6465.357965114363,0.00018825593393345967,21416.66140185417,2183.89168593293,19325.387619481855,1970.6411077668579,0.9023529511377875,0.9023529511377875,37692.5870888786,35405.22815468563,1.0813983111042307,0.8,4549.095945234057,4273.035954225843,1.0813983111042307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688963449694,4.7132048528936625,-2.6074210268166143,7.320625879710277,3.5,3.5,1.0,0.6,0.00015347401647796265,1.0000381444645108,0.000153468162517084,202.2450216714467,0.0,4.806626185789527e-07,1.3621978610527519,0.0160296829448728,5.372953897134135e-05,9.974447750662129e-05,0.0004221615072750298,0.09138366504388534,0.09138366504388534,0.09138366504388534,0.09138045302125261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513863.65900540486,587.0494309702486,0.0,0.09138366504388534,0.09138371163794153,0.09138371163794153,0.375,0.375,0.5,4.243209254989877,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,25850.231126908373,19704.486349349183,0.7622557126322218,1.136045785534688,3.844874636119547,1.0777288790315327,0.6625273386840981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33650495074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1740037012405,259.1740037012405,-13.975996298759469,241.18526571511646,277.16274158293083,153028.8318254881,153042.39614227667,-13.564316788576267,0.0,nan,277.16274158293083,4.0127415829308575,269.96724647637615,-3.1827535236238305,262.77175133156413,-10.378248668435845,255.5762561538388,-17.573743846161165,248.38076094761692,-24.769239052383057,241.18526571511646,-31.96473428488352,1.0,1.0,26022.012520719443,26022.012520719443,276.48017309948614,3.33017309948616,276.48017309948614,276.48017309948614,73641.93949934075,73642.23101119034,-0.2915118495875504,0.0,8546.071908451686,8546.071908451686,0.8658963611644909,4253.592032533738,276.48017309948614,3.33017309948616,1.0,0.002,0.32138472539249446,0.004288131653800515,0.0004976799918034665,0.0015023201516667706,0.24883999590173325,0.24883999590173325,0.0,1.434702369927654e-10,0.9999641620801499,0.9999641620801499,0.0,0.09138043663580825,3.275002133282276e-06,0.0,0.0,0.0,1601549.0189143878,267.8630877530711,0.0,1.0,1280225.0170515573,2615.542640005338,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5192.5,-33.964459681326886,4.71320095083127,34.853242086974184,23.32456726524981,6.011602299941371,-29.96685348317732,-43.34211659207938,2.01399610006448,-5.286871800805386,-5.286871800804786,39.7064402535672,41088.762187561384,25750.18733546284,25750.18733546284,66838.94952302423,73640.5573999214,73642.43798429614,25750.18733546284,99392.62531975898,99392.62531975898,99392.62531975898,125242.8816078073,123341.51459180829,1901.3670159990077,0.0,90644.34326419071,58092.61481069926,36168.58717054605,25850.256288048313,62018.84345859436,19704.507902471523,1450.0,0.0,0.8865210011709576,2.8543436808460663,0.001494314320929203,1.0,1.0,-5.286871800805386,350707.7680281983,1541914.6746443873,4.3965797601620595,1541914.6746443873,4.3965797601620595,0.7622558044649548,0.0913836573273152,4.232423174215744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232423174215744,1.2824863084461795,1.282683139510084,3.3001702601750313,6992.664771734972,16243.107769423557,6465.364221269999,0.00018825731264424214,21416.654132413605,2183.8909446562902,19325.406319549715,1970.6430146430957,0.9023541305782757,0.9023541305782757,37692.53929110093,35405.22815468563,1.0813965969598907,0.8,4549.090176548662,4273.035954225843,1.0813965969598907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664311995886,4.71320095083127,-2.6073924636570998,7.3205934144883695,3.5,3.5,1.0,0.6,0.000153468162517084,1.0000361585425483,0.000153462613532643,202.24530775989936,0.0,4.7357377790670405e-07,1.3421080865875992,0.016030866879317568,5.372784241418105e-05,9.974032010290294e-05,0.00042214324220722285,0.09138366104635465,0.09138366104635465,0.09138366104635465,0.09138059938898857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513864.9275449842,587.0490114988851,0.0,0.09138366104635465,0.0913836573273152,0.0913836573273152,0.375,0.375,0.5,4.242979663371743,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25850.256288048313,19704.507902471523,0.7622558044649548,1.1360344819059476,3.844864964891542,1.0777200250057535,0.6625206130293847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.316415176276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17384927573084,259.17384927573084,-13.976150724269132,241.18493632363786,277.1627621608192,153032.2665783857,153042.59398003374,-10.327401648054877,0.0,nan,277.1627621608192,4.01276216081925,269.9671970363771,-3.182802963622862,262.7716318873649,-10.378368112635087,255.57606671727817,-17.57393328272181,248.38050152890784,-24.769498471092135,241.18493632363786,-31.96506367636212,1.0,1.0,26022.012520719443,26022.012520719443,276.4802377640547,3.3302377640547434,276.4802377640547,276.4802377640547,73642.43143701529,73642.43798429614,-0.006547280849190429,0.0,8546.071908451686,8546.071908451686,0.865896788248165,4253.585290086822,276.4802377640547,3.3302377640547434,1.0,0.002,0.3213923982639634,0.004288103716511405,0.0004976919152689418,0.0015023081209151327,0.24884595763447087,0.24884595763447087,0.0,3.618407439995308e-11,0.999966414396659,0.999966414396659,0.0,0.09138058815204834,3.0691752668442467e-06,0.0,0.0,0.0,1601549.0656209541,267.8631281991946,0.0,1.0,1280224.8780272321,2615.543207971537,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5195.0,-33.96478434067001,4.713195623617329,34.85323729347375,23.3243650169112,6.011406807749481,-29.96716522578699,-43.34241463858632,2.013787703973446,-5.286903764448766,-5.286903764486581,39.706423010078026,41088.66408068729,25750.255924367568,25750.255924367568,66838.92000505485,73640.63108998309,73642.11860735166,25750.255924367568,99392.37453171922,99392.37453171922,99392.37453171922,125242.61341771539,123341.352263131,1901.2611545843827,0.0,90644.49546602846,58092.59297444569,36168.780546203074,25850.23888599617,62019.019432199246,19704.49324531802,1450.0,0.0,0.8865209005152749,2.8543403128308125,0.001494314320929203,1.0,1.0,-5.286903764448766,350707.3300428977,1541913.9357213778,4.396583143935926,1541913.9357213778,4.396583143935926,0.7622557506032379,0.09138361969297515,4.232429098213531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232429098213531,1.2824872911804082,1.2826841152782662,3.3001723504940004,6992.669200870036,16243.107769423557,6465.359070809338,0.00018825617760129392,21416.66011706815,2183.891554921217,19325.390924478128,1970.6414447826862,0.9023531595889048,0.9023531595889047,37692.58149680275,35405.22815468563,1.0813981105587875,0.8,4549.0952703297435,4273.035954225843,1.0813981105587875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679118206495,4.713195623617329,-2.607417290204296,7.320612913821625,3.5,3.5,1.0,0.6,0.000153462613532643,1.000034916405986,0.00015345725535681346,202.24558402061396,0.0,4.489024264094347e-07,1.272189476444338,0.016031989135383593,5.3725977416803274e-05,9.973663611583973e-05,0.00042212824085461465,0.09138362192969746,0.09138362192969746,0.09138362192969746,0.09138048118806205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513865.9922673384,587.0486572354959,0.0,0.09138362192969746,0.09138361969297515,0.09138361969297515,0.375,0.375,0.5,4.24274413651528,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,25850.23888599617,19704.49324531802,0.7622557506032379,1.1360256956465373,3.8448730571767986,1.0777164911180972,0.6625171513007627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.246496566135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17365711796504,259.17365711796504,-13.976342882034942,241.18461092875376,277.16270326421835,153031.71356937595,153044.56435666545,-12.850787289485048,0.0,nan,277.16270326421835,4.0127032642183735,269.96708482467267,-3.1829151753273095,262.7714663694263,-10.378533630573656,255.5758479006245,-17.574152099375482,248.3802294200945,-24.76977057990547,241.18461092875376,-31.96538907124622,1.0,1.0,26022.012520719443,26022.012520719443,276.480168429175,3.330168429175046,276.480168429175,276.480168429175,73642.01289641361,73642.11860735166,-0.10571093804901466,0.0,8546.071908451686,8546.071908451686,0.8658964111309279,4253.591243704599,276.480168429175,3.330168429175046,1.0,0.002,0.32140028434953444,0.004288063869958628,0.0004977040943454495,0.0015022959335961482,0.24885204717272474,0.24885204717272474,0.0,2.794159782021355e-11,0.9999654811348082,0.9999654811348082,0.0,0.09138046523412623,3.154458848919659e-06,0.0,0.0,0.0,1601549.0287098282,267.8630962355512,0.0,1.0,1280224.987894971,2615.5427591208527,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5197.5,-33.965112823772444,4.713191019242787,34.853232872369354,23.324399208091222,6.011481554312789,-29.96745338594716,-43.34269022857768,2.0138221215190955,-5.286894863862699,-5.2868948638673725,39.706418126943426,41088.387399788466,25750.22114900866,25750.22114900866,66838.60854879713,73640.445718084,73642.11267947422,25750.22114900866,99392.33382848288,99392.33382848288,99392.33382848288,125242.57400012416,123341.41613823638,1901.1578618877813,0.0,90644.47867275582,58092.48560352694,36168.88118803209,25850.24017164129,62019.12135967339,19704.493919274693,1450.0,0.0,0.8865209637447853,2.8543412506869426,0.001494314320929203,1.0,1.0,-5.286894863862699,350707.4520041008,1541913.7264679163,4.39658101832945,1541913.7264679163,4.39658101832945,0.7622557387645196,0.09138357802015515,4.232428403229843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232428403229843,1.2824871418127903,1.2826839590155756,3.3001721929526115,6992.668867058737,16243.107769423557,6465.359458987634,0.00018825626314635023,21416.65966601665,2183.8915089267643,19325.39208476903,1970.6415630994309,0.9023532327701885,0.9023532327701885,37692.57654537101,35405.22815468563,1.0813979329884067,0.8,4549.094672744388,4273.035954225843,1.0813979329884067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671611288429,4.713191019242787,-2.607412008193932,7.320603027436719,3.5,3.5,1.0,0.6,0.00015345725535681346,1.0000353277463718,0.00015345183424933281,202.24586353576674,0.0,4.3346695997235413e-07,1.2284453645616515,0.016033072802783523,5.372425299223307e-05,9.973300236458039e-05,0.0004221127919472391,0.09138358087428339,0.09138358087428339,0.09138358087428339,0.09138051773067471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513867.0889898983,587.0482929840259,0.0,0.09138358087428339,0.09138357802015515,0.09138357802015515,0.375,0.375,0.5,4.242514438299765,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25850.24017164129,19704.493919274693,0.7622557387645196,1.136014884900122,3.8448643496986947,1.0777096979683674,0.6625116012447302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20275245425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17348827785526,259.17348827785526,-13.976511722144721,241.18429163142184,277.1626848967533,153034.01179491676,153045.30318504677,-11.291390129978037,0.0,nan,277.1626848967533,4.012684896753342,269.96700626135396,-3.1829937386460188,262.7713276158746,-10.378672384125366,255.57564896170877,-17.574351038291212,248.37997030001904,-24.770029699980938,241.18429163142184,-31.965708368578134,1.0,1.0,26022.012520719443,26022.012520719443,276.48017663615656,3.3301766361565797,276.48017663615656,276.48017663615656,73642.10027092785,73642.11267947422,-0.012408546361257322,0.0,8546.071908451686,8546.071908451686,0.8658964553730663,4253.590545245992,276.48017663615656,3.3301766361565797,1.0,0.002,0.32140796752887124,0.004288031319890097,0.000497716001290798,0.0015022840362780624,0.248858000645399,0.248858000645399,0.0,3.75688603490576e-11,0.999966369274366,0.999966369274366,0.0,0.0913805047241153,3.0732960398494402e-06,0.0,0.0,0.0,1601549.0389880901,267.8631051361373,0.0,1.0,1280224.9573012379,2615.5428841076487,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5200.0,-33.965436299385225,4.7131867825112845,34.85322862363557,23.32434863727542,6.0114587331563625,-29.967746796123205,-43.342974165547616,2.013769230947377,-5.286892242729266,-5.286892242731538,39.706411496838925,41088.193445533856,25750.203490000265,25750.203490000265,66838.39693553413,73640.35823538086,73642.05662699783,25750.203490000265,99392.26011699809,99392.26011699809,99392.26011699809,125242.49875863406,123341.4424016644,1901.0563569696546,0.0,90644.52614473367,58092.425590633364,36169.000615667006,25850.238641635962,62019.239257302965,19704.492290973798,1450.0,0.0,0.8865210012367624,2.854341526876251,0.001494314320929203,1.0,1.0,-5.286892242729266,350707.4879204635,1541913.4423525617,4.39657975794988,1541913.4423525617,4.39657975794988,0.7622557208905819,0.09138353819434719,4.232430201601014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232430201601014,1.2824873995017931,1.2826842097912607,3.3001729321045827,6992.670433233068,16243.107769423557,6465.357637730598,0.00018825586178630006,21416.661782265255,2183.8917247240656,19325.386640909874,1970.6410079802863,0.9023528894177556,0.9023528894177557,37692.58935791902,35405.22815468563,1.0813983924775419,0.8,4549.096219083197,4273.035954225843,1.0813983924775419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866779925792,4.7131867825112845,-2.6074112245961114,7.320598007107396,3.5,3.5,1.0,0.6,0.00015345183424933281,1.0000347892852837,0.00015344649595540924,202.24613879060536,0.0,4.3855862549716664e-07,1.2428751446589703,0.016034169199347265,5.372247639244143e-05,9.972935785689138e-05,0.00042209754617978247,0.09138354095813819,0.09138354095813819,0.09138354095813819,0.09138053043734372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513868.1579450192,587.047937858759,0.0,0.09138354095813819,0.09138353819434719,0.09138353819434719,0.375,0.375,0.5,4.24228868105946,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,25850.238641635962,19704.492290973798,0.7622557208905819,1.1360057714101188,3.8448605099256863,1.0777042372002925,0.6625072144962757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.217182234344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.173317899083,259.173317899083,-13.976682100917003,241.18397621066785,277.1626595699029,153035.17634698428,153046.5706376661,-11.394290681784684,0.0,nan,277.1626595699029,4.012659569902951,269.9669229093557,-3.1830770906443036,262.77118624234225,-10.378813757657724,255.57544956979783,-17.57455043020215,248.37971289243103,-24.770287107568947,241.18397621066785,-31.966023789332127,1.0,1.0,26022.012520719443,26022.012520719443,276.4801726984339,3.3301726984338984,276.4801726984339,276.4801726984339,73641.95006759606,73642.05662699783,-0.10655940177093726,0.0,8546.071908451686,8546.071908451686,0.8658963408901112,4253.592352609019,276.4801726984339,3.3301726984338984,1.0,0.002,0.3214155198458661,0.004287998325646048,0.0004977276991232938,0.001502272331596496,0.24886384956164687,0.24886384956164687,0.0,3.071978955937471e-11,0.999966942075731,0.999966942075731,0.0,0.09138051724426213,3.020950085061786e-06,0.0,0.0,0.0,1601549.0420149355,267.8631077572707,0.0,1.0,1280224.9482916878,2615.5429209150175,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5202.5,-33.96575772127352,4.7131827868960805,34.85322448444182,23.32430917248132,6.011450127074617,-29.96803693643451,-43.34325377186758,2.013729343294744,-5.286891744526599,-5.28689174452148,39.70640439846956,41087.979783290335,25750.191918400218,25750.191918400218,66838.17170169056,73640.23916985968,73641.98571250381,25750.191918400218,99392.17763090403,99392.17763090403,99392.17763090403,125242.41383561195,123341.45750688428,1900.956328727672,0.0,90644.54295467044,58092.347394044904,36169.106178472815,25850.23620470793,62019.342383180745,19704.48992738634,1450.0,0.0,0.8865210295827708,2.8543415793719547,0.001494314320929203,1.0,1.0,-5.286891744526599,350707.4947471378,1541913.1381715788,4.396578805033258,1541913.1381715788,4.396578805033258,0.7622557013153208,0.09138349922646612,4.232430945158876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232430945158876,1.2824875964159508,1.2826843998889845,3.300173005171246,6992.67058805256,16243.107769423557,6465.357457695132,0.00018825582211102988,21416.661991461704,2183.8917460561665,19325.38610277182,1970.6409531054765,0.9023528554765619,0.9023528554765619,37692.59465541844,35405.22815468563,1.0813985824587675,0.8,4549.096858435255,4273.035954225843,1.0813985824587675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665301309483,4.7131827868960805,-2.6074119304884866,7.320594717384568,3.5,3.5,1.0,0.6,0.00015344649595540924,1.0000345684995406,0.00015344119172364362,202.24641229855212,0.0,4.318597335092787e-07,1.2238904847652958,0.016035248848681037,5.3720726942761724e-05,9.97257690126475e-05,0.0004220824307988955,0.0913835018583319,0.0913835018583319,0.0913835018583319,0.09138053503981226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513869.20862527663,587.0475887746281,0.0,0.0913835018583319,0.09138349922646612,0.09138349922646612,0.375,0.375,0.5,4.242066200568508,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,25850.23620470793,19704.48992738634,0.7622557013153208,1.1359965485612453,3.844855818770375,1.0776988135207421,0.6625026677876084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19819757445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17314943630396,259.17314943630396,-13.976850563696019,241.18366423264655,277.1626346287383,153036.46483264514,153047.7309888549,-11.266156209765938,0.0,nan,277.1626346287383,4.01263462873834,269.96684055675246,-3.1831594432475185,262.77104648058946,-10.378953519410516,255.57525240091127,-17.57474759908871,248.37945831818547,-24.770541681814507,241.18366423264655,-31.966335767353428,1.0,1.0,26022.012520719443,26022.012520719443,276.4801648987388,3.330164898738815,276.4801648987388,276.4801648987388,73641.84235148669,73641.98571250381,-0.14336101712251548,0.0,8546.071908451686,8546.071908451686,0.8658962935557774,4253.593099884671,276.4801648987388,3.330164898738815,1.0,0.002,0.3214229630809867,0.004287965503418094,0.000497739225851054,0.001502260804913483,0.24886961292552698,0.24886961292552698,0.0,3.076453675143753e-11,0.9999674195391864,0.9999674195391864,0.0,0.09138052190995057,2.9773165155537102e-06,0.0,0.0,0.0,1601549.0425902514,267.8631082554734,0.0,1.0,1280224.9465792319,2615.542927911046,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5205.0,-33.96607597760969,4.713178331357395,34.853220118388904,23.324231116008036,6.011396396861497,-29.96832874013882,-43.34353365758432,2.0136491678805495,-5.286904792632868,-5.286904792636699,39.706393242799436,41087.794731650545,25750.21404428479,25750.21404428479,66838.00877593533,73640.17219338263,73641.81409404393,25750.21404428479,99392.02813832872,99392.02813832872,99392.02813832872,125242.25572596242,123341.39970254406,1900.8560234183562,0.0,90644.59687578032,58092.28264107625,36169.23803856008,25850.227587633697,62019.46562619378,19704.482495716155,1450.0,0.0,0.8865210034558786,2.854340204490911,0.001494314320929203,1.0,1.0,-5.286904792632868,350707.315954101,1541912.660125713,4.396579683349154,1541912.660125713,4.396579683349154,0.7622556679207899,0.09138346139913597,4.232433080703809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232433080703809,1.2824879810338845,1.282684777762972,3.3001736806077595,6992.672019221482,16243.107769423557,6465.355793422333,0.0001882554553481672,21416.66392530584,2183.891943253388,19325.38112814905,1970.6404458351271,0.9023525417193601,0.90235254171936,37692.60987016883,35405.22815468563,1.081399128096793,0.8,4549.098694694441,4273.035954225843,1.081399128096793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670077599587,4.713178331357395,-2.6074226762573285,7.320601007614723,3.5,3.5,1.0,0.6,0.00015344119172364362,1.0000342281339742,0.00015343593989773633,202.24668311350166,0.0,4.291047378385205e-07,1.216082827034367,0.016036321610525633,5.3718975797753875e-05,9.972221592588975e-05,0.00042206760556582403,0.09138346362565368,0.09138346362565368,0.09138346362565368,0.09138048833048053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513870.24256554164,587.0472450383994,0.0,0.09138346362565368,0.09138346139913597,0.09138346139913597,0.375,0.375,0.5,4.241843085181867,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25850.227587633697,19704.482495716155,0.7622556679207899,1.13598729085326,3.844855365421002,1.0776940449436323,0.66249836751733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19038991672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1729747126328,259.1729747126328,-13.977025287367155,241.18335473605015,277.1625946821006,153037.345368865,153049.03022932267,-11.68486045765002,0.0,nan,277.1625946821006,4.012594682100598,269.966746697479,-3.1832533025209955,262.77089871021025,-10.37910128978973,255.5750507207021,-17.57494927929787,248.37920272925464,-24.770797270745334,241.18335473605015,-31.96664526394983,1.0,1.0,26022.012520719443,26022.012520719443,276.4801317690631,3.3301317690631436,276.4801317690631,276.4801317690631,73641.70247371629,73641.81409404393,-0.1116203276469605,0.0,8546.071908451686,8546.071908451686,0.8658961576085937,4253.595246107328,276.4801317690631,3.3301317690631436,1.0,0.002,0.3214304306993762,0.004287930469072204,0.0004977507763869933,0.0015022492544627902,0.2488753881934966,0.2488753881934966,0.0,3.0849783665132247e-11,0.9999673127961912,0.9999673127961912,0.0,0.09138047432930847,2.987069827505235e-06,0.0,0.0,0.0,1601549.0275224969,267.8630952073671,0.0,1.0,1280224.9914291182,2615.5427446825424,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5207.5,-33.966390371789515,4.7131713794976875,34.85321456414394,23.32405575960877,6.01122947518652,-29.96862838697337,-43.343818467669166,2.013467625120686,-5.286958453718739,-5.286958453729958,39.70636946853388,41087.680956554745,25750.334320561185,25750.334320561185,66838.01527711593,73640.23144399776,73641.33968963478,25750.334320561185,99391.67401019597,99391.67401019597,99391.67401019597,125241.87428511705,123341.12399334671,1900.7502917703366,0.0,90644.74029926285,58092.252807176475,36169.43054676263,25850.200274921077,62019.630821683706,19704.459709617575,1450.0,0.0,0.8865208156661452,2.8543345502192556,0.001494314320929203,1.0,1.0,-5.286958453718739,350706.58065822924,1541911.6413449643,4.396585996336318,1541911.6413449643,4.396585996336318,0.7622555918351674,0.09138342703025769,4.232438593198437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232438593198437,1.2824888379993151,1.2826856281241446,3.3001757736941,6992.6764542202745,16243.107769423557,6465.350636013991,0.00018825431879776372,21416.669918124666,2183.8925543508403,19325.36571231038,1970.6388738570645,0.9023515694172212,0.902351569417221,37692.649144085924,35405.22815468563,1.0814005365554196,0.8,4549.103434640165,4273.035954225843,1.0814005365554196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696041505654,4.7131713794976875,-2.607463821799024,7.320635201296712,3.5,3.5,1.0,0.6,0.00015343593989773633,1.0000338128452073,0.00015343075196747,202.24695064266803,0.0,4.248657480157761e-07,1.2040695298767095,0.01603738377489567,5.3717193896969926e-05,9.971874600076639e-05,0.000422053469038996,0.09138342600261672,0.09138342600261672,0.09138342600261672,0.09138028795449377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513871.27437092364,587.0469013641463,0.0,0.09138342600261672,0.09138342703025769,0.09138342703025769,0.375,0.375,0.5,4.241607760818969,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25850.200274921077,19704.459709617575,0.7622555918351674,1.1359780990589117,3.844866372698244,1.0776912792223134,0.6624947683853255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.178376619566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1727764410278,259.1727764410278,-13.977223558972184,241.1830461237379,277.1625067538137,153037.3218605494,153050.58151759434,-13.2596570449759,0.0,nan,277.1625067538137,4.012506753813739,269.9666146307089,-3.183385369291102,262.77072250592596,-10.379277494074017,255.57483037971235,-17.575169620287625,248.37893825226772,-24.77106174773226,241.1830461237379,-31.966953876262068,1.0,1.0,26022.012520719443,26022.012520719443,276.4800225965707,3.3300225965707,276.4800225965707,276.4800225965707,73641.5247760054,73641.33968963478,0.1850863706204109,0.0,8546.071908451686,8546.071908451686,0.8658958066873306,4253.600786164429,276.4800225965707,3.3300225965707,1.0,0.002,0.32143832165945485,0.004287887226416543,0.0004977629406617559,0.0015022370805114155,0.24888147033087793,0.24888147033087793,0.0,2.117317128916274e-11,0.9999654597188273,0.9999654597188273,0.0,0.09138027062099355,3.1564092641470946e-06,0.0,0.0,0.0,1601548.9655554607,267.86304154628124,0.0,1.0,1280225.1758768274,2615.5419911451445,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5210.0,-33.96670900499513,4.713166374816094,34.85321003105081,23.32416612133386,6.011392030565236,-29.96889890145868,-43.344080017972715,2.0135819265609167,-5.286926940238061,-5.286926940263992,39.70637121797265,41087.35930474771,25750.240286331216,25750.240286331216,66837.59959107894,73639.94618833723,73641.51015286421,25750.240286331216,99391.75043919543,99391.75043919543,99391.75043919543,125241.96226471165,123341.31234616303,1900.6499185486198,0.0,90644.6456954197,58092.12207164464,36169.47069308341,25850.21182551622,62019.68251859963,19704.468794377262,1450.0,0.0,0.8865209703375443,2.854337870795424,0.001494314320929203,1.0,1.0,-5.286926940238061,350707.01247439504,1541911.7163124594,4.3965807966985935,1541911.7163124594,4.3965807966985935,0.7622556026766241,0.09138338065706438,4.232435000758868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232435000758868,1.282488315955686,1.2826850993466046,3.3001743159000543,6992.6733653296205,16243.107769423557,6465.354228057226,0.0001882551103833877,21416.66574422697,2183.8921287317253,19325.376449167987,1970.6399687118424,0.9023522466085689,0.9023522466085689,37692.6235496542,35405.22815468563,1.0813996186765202,0.8,4549.100345663404,4273.035954225843,1.0813996186765202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586757424409745,4.713166374816094,-2.6074420932240536,7.320608468040147,3.5,3.5,1.0,0.6,0.00015343075196747,1.0000342688472525,0.00015342549425264283,202.24722177963585,0.0,4.196972306037604e-07,1.1894219515310571,0.01603843301797218,5.3715557568093966e-05,9.971519439937605e-05,0.00042203807888339386,0.09138338399709368,0.09138338399709368,0.09138338399709368,0.09138041020445475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513872.3708286071,587.0465375387404,0.0,0.09138338399709368,0.09138338065706438,0.09138338065706438,0.375,0.375,0.5,4.241384764808108,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,25850.21182551622,19704.468794377262,0.7622556026766241,1.1359679452706157,3.8448499821019806,1.077683678419902,0.6624890298725031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16372904122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17262110964515,259.17262110964515,-13.977378890354828,241.18274252518856,277.1624996912979,153040.469902527,153050.85788045806,-10.387977931077538,0.0,nan,277.1624996912979,4.012499691297933,269.9665482598947,-3.1834517401052835,262.77059682742566,-10.379403172574314,255.5746453940791,-17.575354605920865,248.378693959985,-24.77130604001499,241.18274252518856,-31.96725747481142,1.0,1.0,26022.012520719443,26022.012520719443,276.48007405642034,3.330074056420358,276.48007405642034,276.48007405642034,73641.698665286,73641.51015286421,0.18851242179516703,0.0,8546.071908451686,8546.071908451686,0.8658960353793328,4253.597175762663,276.48007405642034,3.330074056420358,1.0,0.002,0.3214457757076083,0.0042878592236386985,0.0004977745160747758,0.001502225522289569,0.24888725803738787,0.24888725803738787,0.0,3.836434468718064e-11,0.999967372152947,0.999967372152947,0.0,0.0913803990140971,2.981642967268989e-06,0.0,0.0,0.0,1601549.0019467718,267.8630730597619,0.0,1.0,1280225.067556452,2615.5424336740707,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5212.5,-33.96701930078695,4.713161096470452,34.85320536950044,23.32405107971283,6.01129391621208,-29.96918797909723,-43.34435567781327,2.0134626018811526,-5.286937357818715,-5.286937357833428,39.70636057335113,41087.20676998685,25750.253519832484,25750.253519832484,66837.46028981934,73639.9380358101,73641.35817555226,25750.253519832484,99391.61169538475,99391.61169538475,99391.61169538475,125241.81600217943,123341.26626645689,1900.5497357225327,0.0,90644.74249768742,58092.072867783114,36169.63292211589,25850.204306794676,62019.83722891056,19704.462249474313,1450.0,0.0,0.8865209557947588,2.8543367730943343,0.001494314320929203,1.0,1.0,-5.286937357818715,350706.86972655344,1541911.2601669133,4.396581285587999,1541911.2601669133,4.396581285587999,0.7622555711985237,0.09138334282567476,4.232438709833323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232438709833323,1.2824888829460082,1.282685659680613,3.3001757489787966,6992.676401851512,16243.107769423557,6465.350696913473,0.00018825433221824367,21416.669847360197,2183.8925471348725,19325.36589434301,1970.6388924192267,0.9023515808983271,0.9023515808983271,37692.6499750542,35405.22815468563,1.0814005663559767,0.8,4549.103534929233,4273.035954225843,1.0814005663559767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867859914218,4.713161096470452,-2.607451133759111,7.320612230229562,3.5,3.5,1.0,0.6,0.00015342549425264283,1.0000333722348984,0.00015342037427187443,202.24748582262737,0.0,4.2534328668253685e-07,1.2054228744583095,0.016039496376188886,5.3713833016105435e-05,9.971166123653739e-05,0.00042202349483930765,0.0913833451932073,0.0913833451932073,0.0913833451932073,0.09138037356298813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513873.40595366206,587.0461934345733,0.0,0.0913833451932073,0.09138334282567476,0.09138334282567476,0.375,0.375,0.5,4.2411619190759,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,25850.204306794676,19704.462249474313,0.7622555711985237,1.135958632990829,3.844851296959307,1.0776787440303544,0.6624849178229387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17972996415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1724483233527,259.1724483233527,-13.977551676647295,241.18244032370833,277.16245632129335,153040.83264754358,153052.38794041984,-11.555292876264716,0.0,nan,277.16245632129335,4.012456321293371,269.96645312285773,-3.1835468771422484,262.7704499238408,-10.379550076159205,255.57444672423307,-17.575553275766907,248.378443524183,-24.771556475816965,241.18244032370833,-31.967559676291643,1.0,1.0,26022.012520719443,26022.012520719443,276.48004585555657,3.330045855556591,276.48004585555657,276.48004585555657,73641.42327011508,73641.35817555226,0.06509456281492021,0.0,8546.071908451686,8546.071908451686,0.8658957992624414,4253.600903382489,276.48004585555657,3.330045855556591,1.0,0.002,0.32145323347377114,0.004287824604915277,0.0004977860540614804,0.0015022139715402197,0.2488930270307402,0.2488930270307402,0.0,2.560170001345008e-11,0.9999673558745494,0.9999673558745494,0.0,0.09138035969636746,2.9831293072933105e-06,0.0,0.0,0.0,1601548.9899167027,267.86306264218126,0.0,1.0,1280225.1033645028,2615.542287384876,,,,,,,,,,,,,,,,,2.0,16243.107769423557
