time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5215.0,-33.96733054931491,4.713156515433932,34.8532010685917,23.324057401064806,6.0113347368991334,-29.969464020671385,-43.344621803238965,2.013468212811246,-5.286928925636516,-5.286928925624673,39.70635582743173,41086.97441361715,25750.220010725905,25750.220010725905,66837.19442434306,73639.79375132226,73641.351735358,25750.220010725905,99391.57174608391,99391.57174608391,99391.57174608391,125241.77722683156,123341.32521081775,1900.4520160138115,0.0,90644.74854026797,58091.991013809136,36169.73058495426,25850.205480747656,62019.93606570191,19704.462845822618,1450.0,0.0,0.8865210161320456,2.8543376615938647,0.001494314320929203,1.0,1.0,-5.286928925636516,350706.98526929173,1541911.05679379,4.396579257210482,1541911.05679379,4.396579257210482,0.762255559651076,0.09138330357709454,4.232438889846459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232438889846459,1.282488867349554,1.282685637515106,3.3001759294748476,6992.676784300984,16243.107769423557,6465.350252163832,0.00018825423420836524,21416.67036415411,2183.8925998331856,19325.36456495657,1970.6387568595362,0.9023514970516688,0.9023514970516688,37692.65125756248,35405.22815468563,1.0814006123498634,0.8,4549.103689714396,4273.035954225843,1.0814006123498634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671365568597,4.713156515433932,-2.6074461883971716,7.320602703831103,3.5,3.5,1.0,0.6,0.00015342037427187443,1.0000334747898165,0.00015341523872900332,202.24775067697666,0.0,4.142012951476872e-07,1.1738464704485456,0.016040531879426754,5.371216816086673e-05,9.97082061110077e-05,0.0004220088891810553,0.09138330615338702,0.09138330615338702,0.09138330615338702,0.09138040822734068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513874.4429275706,587.0458490186032,0.0,0.09138330615338702,0.09138330357709454,0.09138330357709454,0.375,0.375,0.5,4.24094460630914,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25850.205480747656,19704.462845822618,0.762255559651076,1.1359491417032657,3.844844244509794,1.077672739835428,0.6624801155888155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.148153560134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17228895578893,259.17228895578893,-13.977711044211048,241.1821411780808,277.16243673248255,153042.6356578386,153053.29356040375,-10.657902565172506,0.0,nan,277.16243673248255,4.01243673248257,269.96637762226857,-3.1836223777314103,262.77031851165845,-10.379681488341532,255.57425940072233,-17.57574059927765,248.37820028952112,-24.77179971047886,241.1821411780808,-31.96785882191918,1.0,1.0,26022.012520719443,26022.012520719443,276.48005353418,3.330053534180024,276.48005353418,276.48005353418,73641.42042855619,73641.351735358,0.0686931981908856,0.0,8546.071908451686,8546.071908451686,0.8658957878029404,4253.601084295691,276.48005353418,3.330053534180024,1.0,0.002,0.32146050257984865,0.004287793799529041,0.0004977973193123772,0.0015022027114489909,0.2488986596561886,0.2488986596561886,0.0,3.076136827900866e-11,0.9999681816714212,0.9999681816714212,0.0,0.09138039591311471,2.9076639798314992e-06,0.0,0.0,0.0,1601548.9996540626,267.86307107436346,0.0,1.0,1280225.074380804,2615.5424057940545,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5217.5,-33.9676375348292,4.713151945717519,34.85319677755387,23.32399261593821,6.01129593866835,-29.969744187470166,-43.34489229423923,2.0134025978300865,-5.2869332935600255,-5.286933293565644,39.70634736756232,41086.7912268655,25750.219491154145,25750.219491154145,66837.01071801965,73639.70564095848,73641.24803954562,25750.219491154145,99391.46753069977,99391.46753069977,99391.46753069977,125241.6683897611,123341.31327517833,1900.3551145827607,0.0,90644.77967003436,58091.92622736594,36169.837158520466,25850.20085906133,62020.0380175818,19704.45869544339,1450.0,0.0,0.8865210245613684,2.8543372013454724,0.001494314320929203,1.0,1.0,-5.2869332935600255,350706.9254174202,1541910.69427006,4.396578973839308,1541910.69427006,4.396578973839308,0.7622555353776426,0.09138326613977975,4.232440218066295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232440218066295,1.282489183756791,1.2826859473842678,3.30017615093503,6992.677253548537,16243.107769423557,6465.3497064760895,0.00018825411395481347,21416.670998237485,2183.8926644916955,19325.36293385939,1970.6385905339123,0.902351394175584,0.902351394175584,37692.66072049897,35405.22815468563,1.081400951713947,0.8,4549.104831790579,4273.035954225843,1.081400951713947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586712534092175,4.713151945717519,-2.607450610403062,7.320602556120582,3.5,3.5,1.0,0.6,0.00015341523872900332,1.0000330163799995,0.0001534101736804133,202.2480119043746,0.0,4.154607976751803e-07,1.177415900611461,0.016041570531420943,5.3710476043954763e-05,9.970476268504855e-05,0.0004219944475209551,0.0913832684161665,0.0913832684161665,0.0913832684161665,0.09138039436155758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513875.4530230206,587.0455133331259,0.0,0.0913832684161665,0.09138326613977975,0.09138326613977975,0.375,0.375,0.5,4.2407290809063225,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25850.20085906133,19704.45869544339,0.7622555353776426,1.1359407300286049,3.8448415033213656,1.0776680062510169,0.6624760728978911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1517229903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17212475810567,259.17212475810567,-13.97787524189431,241.18184402154802,277.1624054940966,153043.54886366433,153054.52978504356,-10.98092137923518,0.0,nan,277.1624054940966,4.01240549409664,269.96629319995384,-3.1837068000461386,262.77018090562103,-10.379819094378945,255.57406861105645,-17.57593138894353,248.37795631635825,-24.772043683641726,241.18184402154802,-31.96815597845196,1.0,1.0,26022.012520719443,26022.012520719443,276.4800370324993,3.3300370324993196,276.4800370324993,276.4800370324993,73641.25851122203,73641.24803954562,0.010471676403540187,0.0,8546.071908451686,8546.071908451686,0.8658957032494636,4253.602419156627,276.4800370324993,3.3300370324993196,1.0,0.002,0.32146771452815953,0.004287761234215918,0.0004978084828684782,0.0015021915446090902,0.24890424143423912,0.24890424143423912,0.0,2.7477568397688e-11,0.99996843185709,0.99996843185709,0.0,0.09138038133977466,2.884800005088111e-06,0.0,0.0,0.0,1601548.9946100486,267.86306670643995,0.0,1.0,1280225.0893945456,2615.542344457349,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5220.0,-33.967943102361154,4.713147595226642,34.85319260280945,23.32396093932914,6.011293209361647,-29.970019471187467,-43.34515450811011,2.0133695839988714,-5.286933553844506,-5.286933553842789,39.70634026423146,41086.575695966014,25750.208958853786,25750.208958853786,66836.7846548198,73639.60018185267,73641.17681313882,25750.208958853786,99391.38577199262,99391.38577199262,99391.38577199262,125241.58392975981,123341.32440343469,1900.2595263251337,0.0,90644.80710525598,58091.843304445654,36169.959778678145,25850.198157767194,62020.157936445336,19704.45612626101,1450.0,0.0,0.8865210490497395,2.8543371739193026,0.001494314320929203,1.0,1.0,-5.286933553844506,350706.9218508516,1541910.3898757803,4.396578150606114,1541910.3898757803,4.396578150606114,0.7622555156444875,0.09138322867717766,4.23244127292864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23244127292864,1.2824893480704553,1.2826861052269325,3.30017655062514,6992.678100443919,16243.107769423557,6465.3487216196445,0.00018825389692178791,21416.67214263182,2183.8927811874414,19325.35999005757,1970.6382903496678,0.9023512085049242,0.9023512085049242,37692.66823589255,35405.22815468563,1.0814012212343855,0.8,4549.105738818966,4273.035954225843,1.0814012212343855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668979813248,4.713147595226642,-2.6074519666365514,7.320599561863194,3.5,3.5,1.0,0.6,0.0001534101736804133,1.000032863956958,0.00015340513218075217,202.24827192576547,0.0,4.0975840301223e-07,1.16125531413666,0.016042594927428475,5.370883575357488e-05,9.970133792683842e-05,0.00042198005760775653,0.0913832309533894,0.0913832309533894,0.0913832309533894,0.09138039600772108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513876.4554413681,587.0451802648963,0.0,0.0913832309533894,0.09138322867717766,0.09138322867717766,0.375,0.375,0.5,4.2405164887932365,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25850.198157767194,19704.45612626101,0.7622555156444875,1.1359309202269605,3.844837418039013,1.077662277534189,0.6624713167946001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.135562403826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1719641494439,259.1719641494439,-13.978035850556068,241.18154926890432,277.1623790296938,153044.866356871,153055.60725818752,-10.740901316519194,0.0,nan,277.1623790296938,4.012379029693818,269.96621307774035,-3.1837869222596282,262.7700471256558,-10.379952874344156,255.57388117346832,-17.576118826531655,248.37771522120107,-24.772284778798905,241.18154926890432,-31.968450731095658,1.0,1.0,26022.012520719443,26022.012520719443,276.4800284378192,3.3300284378192373,276.4800284378192,276.4800284378192,73641.18613919478,73641.17681313882,0.009326055951532908,0.0,8546.071908451686,8546.071908451686,0.8658956360977191,4253.603479293283,276.4800284378192,3.3300284378192373,1.0,0.002,0.321474827626692,0.004287729756249468,0.0004978194975814567,0.0015021805309253537,0.24890974879072833,0.24890974879072833,0.0,2.850681019364587e-11,0.9999688645272151,0.9999688645272151,0.0,0.09138038341714819,2.8452600294729377e-06,0.0,0.0,0.0,1601548.9943094763,267.86306644615547,0.0,1.0,1280225.0902892097,2615.542340802302,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5222.5,-33.96824587895766,4.713143299929885,34.853188461302295,23.323913721274607,6.011272177191874,-29.970294073338025,-43.34541658228261,2.0133203777348836,-5.286936821589279,-5.286936821574539,39.70633234319431,41086.377400271704,25750.206312873892,25750.206312873892,66836.58371314559,73639.51596051201,73641.0832500663,25750.206312873892,99391.28956294019,99391.28956294019,99391.28956294019,125241.48367788813,123341.31882356411,1900.1648543240215,0.0,90644.8489892839,58091.77055977805,36170.08714389538,25850.194114947943,62020.28125884333,19704.452461134217,1450.0,0.0,0.886521061142382,2.854336829596888,0.001494314320929203,1.0,1.0,-5.286936821589279,350706.87707428826,1541910.050442017,4.396577744083994,1541910.050442017,4.396577744083994,0.7622554930734569,0.09138319191008733,4.232442872105602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232442872105602,1.2824895878057918,1.2826863385330411,3.3001771806560063,6992.679435403723,16243.107769423557,6465.3471691862005,0.00018825355481276896,21416.67394654967,2183.892965135869,19325.355349730115,1970.637817167954,0.9023509158313318,0.9023509158313318,37692.67962926871,35405.22815468563,1.0814016298288132,0.8,4549.1071138787665,4273.035954225843,1.0814016298288132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668408628511,4.713143299929885,-2.6074555097002183,7.320598809630104,3.5,3.5,1.0,0.6,0.00015340513218075217,1.0000325638679273,0.0001534001368789548,202.24852957282803,0.0,4.078538377508931e-07,1.1558577761860311,0.016043614562022853,5.3707196383413674e-05,9.96979357973385e-05,0.00042196581772908725,0.0913831940832166,0.0913831940832166,0.0913831940832166,0.0913803862308643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513877.44395496196,587.0448517695344,0.0,0.0913831940832166,0.09138319191008733,0.09138319191008733,0.375,0.375,0.5,4.240305927409648,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25850.194114947943,19704.452461134217,0.7622554930734569,1.1359214379776816,3.8448346589364117,1.077656894753529,0.6624668022512925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13016486587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1718030780296,259.1718030780296,-13.97819692197038,241.18125668171118,277.1623494742464,153045.98729781617,153056.75914676758,-10.771848951435977,0.0,nan,277.1623494742464,4.0123494742464345,269.966130915826,-3.1838690841739776,262.76991235733124,-10.380087642668741,255.5736937988085,-17.57630620119147,248.37747524025437,-24.772524759745608,241.18125668171118,-31.9687433182888,1.0,1.0,26022.012520719443,26022.012520719443,276.4800142220082,3.3300142220082307,276.4800142220082,276.4800142220082,73641.08375258722,73641.0832500663,0.0005025209247833118,0.0,8546.071908451686,8546.071908451686,0.8658955342953147,4253.60508646613,276.4800142220082,3.3300142220082307,1.0,0.002,0.3214818734338696,0.004287698102326088,0.0004978304049927692,0.0015021696223708905,0.24891520249638463,0.24891520249638463,0.0,2.736365994904233e-11,0.9999691590662649,0.9999691590662649,0.0,0.09138037356712113,2.8183429661977945e-06,0.0,0.0,0.0,1601548.9905359312,267.8630631784107,0.0,1.0,1280225.1015213386,2615.5422949149,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5225.0,-33.96854414573228,4.713136542108666,34.853183144983994,23.32373036714273,6.011095681077276,-29.970580162972965,-43.345691718254216,2.013131818264301,-5.286989646534607,-5.286989646526045,39.70630918639696,41086.290262850736,25750.324935734378,25750.324935734378,66836.61519858512,73639.57592190309,73640.61880536759,25750.324935734378,99390.94374110196,99390.94374110196,99390.94374110196,125241.11105975705,123341.0462653003,1900.0647944567395,0.0,90644.98088319562,58091.754941917236,36170.25104586487,25850.167318655087,62020.41836451995,19704.430117028176,1450.0,0.0,0.8865208753809801,2.8543312634345166,0.001494314320929203,1.0,1.0,-5.286989646534607,350706.1532364078,1541909.058122124,4.396583988883529,1541909.058122124,4.396583988883529,0.7622554188578978,0.09138315944244431,4.232448043538373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232448043538373,1.2824904769482126,1.2826872214051075,3.3001789250005324,6992.683131460458,16243.107769423557,6465.342870980473,0.00018825260762605868,21416.678941063958,2183.893474434589,19325.34250210556,1970.6365070748482,0.9023501055082584,0.9023501055082584,37692.71647326462,35405.22815468563,1.08140295114513,0.8,4549.1115605587465,4273.035954225843,1.08140295114513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694015613526,4.713136542108666,-2.607495991149153,7.320632533257819,3.5,3.5,1.0,0.6,0.0001534001368789548,1.0000320789054882,0.0001533952161283143,202.248783382858,0.0,4.0411697731612216e-07,1.1452675137138901,0.016044624854466144,5.3705475356739135e-05,9.969466152221567e-05,0.000421952475110922,0.0913831585511986,0.0913831585511986,0.0913831585511986,0.09138018888474443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513878.4171819044,587.0445275672222,0.0,0.0913831585511986,0.09138315944244431,0.09138315944244431,0.375,0.375,0.5,4.240083229862744,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,25850.167318655087,19704.430117028176,0.7622554188578978,1.1359138815694754,3.844845552930388,1.077655020089648,0.6624639327869318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1195746034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17161475304005,259.17161475304005,-13.978385246959931,241.18096424057154,277.16226526551435,153045.72916549243,153058.3236292328,-12.594463740340926,0.0,nan,277.16226526551435,4.0122652655143725,269.96600506055483,-3.1839949394451423,262.76974485554166,-10.380255144458317,255.5734846505227,-17.57651534947729,248.3772244455351,-24.772775554464886,241.18096424057154,-31.969035759428436,1.0,1.0,26022.012520719443,26022.012520719443,276.4799070510714,3.329907051071416,276.4799070510714,276.4799070510714,73640.86513682052,73640.61880536759,0.24633145293046255,0.0,8546.071908451686,8546.071908451686,0.8658952050857861,4253.610283756065,276.4799070510714,3.329907051071416,1.0,0.002,0.32148934103224575,0.004287656862142078,0.0004978419145229094,0.00150215810343328,0.2489209572614547,0.2489209572614547,0.0,1.7956189486689755e-11,0.9999673127929871,0.9999673127929871,0.0,0.09138017238219412,2.9870602501864275e-06,0.0,0.0,0.0,1601548.9295344348,267.86301035346537,0.0,1.0,1280225.2830949696,2615.541553119336,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5227.5,-33.96884718447286,4.713131935717403,34.853178944988215,23.323855955991917,6.011272859541945,-29.970835180036993,-43.345939508266724,2.0132608533349075,-5.286953944139498,-5.286953944149727,39.70631263427081,41085.97856319788,25750.221140657857,25750.221140657857,66836.19970385573,73639.29332308496,73640.82455288773,25750.221140657857,99391.04569354559,99391.04569354559,99391.04569354559,125241.22663697391,123341.25607824288,1899.9705587310325,0.0,90644.88847961453,58091.63386519133,36170.28290491466,25850.180943428313,62020.46384834297,19704.44092510027,1450.0,0.0,0.8865210452840374,2.8543350253935267,0.001494314320929203,1.0,1.0,-5.286953944139498,350706.64245109877,1541909.2058698589,4.3965782771988895,1541909.2058698589,4.3965782771988895,0.7622554352026527,0.09138311554036549,4.232444452468954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232444452468954,1.2824898856814735,1.282686623736522,3.3001776464069112,6992.680422274001,16243.107769423557,6465.346021543737,0.00018825330190818854,21416.675280106214,2183.893101120792,19325.351919349992,1970.6374673665312,0.9023506994711343,0.9023506994711342,37692.69088860599,35405.22815468563,1.081402033616308,0.8,4549.108472761494,4273.035954225843,1.081402033616308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671609485751,4.713131935717403,-2.607471089345243,7.3206030250626455,3.5,3.5,1.0,0.6,0.0001533952161283143,1.000032592225443,0.00015339021679978762,202.24904125419087,0.0,3.980863321492937e-07,1.1281766653110983,0.01604562007029652,5.3703925427812815e-05,9.969129070050148e-05,0.0004219378502848073,0.09138311864594262,0.09138311864594262,0.09138311864594262,0.09138032683541915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513879.45543233905,587.0441831458511,0.0,0.09138311864594262,0.09138311554036549,0.09138311554036549,0.375,0.375,0.5,4.239873867982732,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,25850.180943428313,19704.44092510027,0.7622554352026527,1.1359042634862913,3.8448285790049694,1.077647530455247,0.6624584212021432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.102483755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1714712119082,259.1714712119082,-13.97852878809175,241.18067658986712,277.1622658340282,153048.93518314956,153058.53467325427,-9.599490104705254,0.0,nan,277.1622658340282,4.012265834028199,269.96594798517606,-3.1840520148239193,262.76963013630683,-10.380369863693147,255.57331228744079,-17.576687712559192,248.37699443863042,-24.77300556136956,241.18067658986712,-31.96932341013286,1.0,1.0,26022.012520719443,26022.012520719443,276.47996682854586,3.329966828545878,276.47996682854586,276.47996682854586,73641.06449231542,73640.82455288773,0.23993942768720444,0.0,8546.071908451686,8546.071908451686,0.8658954336905704,4253.606674731299,276.47996682854586,3.329966828545878,1.0,0.002,0.321496338366984,0.0042876315203439624,0.0004978527870120918,0.0015021472452631927,0.2489263935060459,0.2489263935060459,0.0,3.227528444157968e-11,0.9999693711758573,0.9999693711758573,0.0,0.09138031658298999,2.798957375500727e-06,0.0,0.0,0.0,1601548.970763059,267.8630460558605,0.0,1.0,1280225.1603761793,2615.542054471025,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5230.0,-33.96914175375931,4.7131271136251325,34.853174638721555,23.323741717636608,6.011175054813511,-29.97111007287607,-43.34620161736382,2.0131433802332745,-5.286962826868432,-5.286962826850223,39.70630293884361,41085.83264676897,25750.231596724036,25750.231596724036,66836.064243493,73639.2788471027,73640.68806252704,25750.231596724036,99390.91965925109,99390.91965925109,99390.91965925109,125241.09396414088,123341.2173405748,1899.8766235660696,0.0,90644.97043939738,58091.58273600237,36170.430781550014,25850.174304889788,62020.6050864398,19704.435126664946,1450.0,0.0,0.8865210351340738,2.854334089420605,0.001494314320929203,1.0,1.0,-5.286962826868432,350706.52073480305,1541908.7904007824,4.3965786184133755,1541908.7904007824,4.3965786184133755,0.7622554066468201,0.0913830801147799,4.232447671396761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232447671396761,1.282490443510558,1.2826871752392544,3.300178720873188,6992.682698939109,16243.107769423557,6465.34337396956,0.00018825271846820477,21416.67835658873,2183.893414834702,19325.344005573603,1970.6366603859221,0.9023502003347901,0.9023502003347901,37692.71382193314,35405.22815468563,1.0814028560618512,0.8,4549.111240571126,4273.035954225843,1.0814028560618512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673866625133,4.7131271136251325,-2.6074788840220706,7.320605997647203,3.5,3.5,1.0,0.6,0.00015339021679978762,1.0000316813886596,0.00015338535733866706,202.24929191900685,0.0,4.0444376057403335e-07,1.1461936174668106,0.016046631179697953,5.3702285977934044e-05,9.968793082185356e-05,0.0004219239506733155,0.09138308222998476,0.09138308222998476,0.09138308222998476,0.0913802958244105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513880.42742966855,587.0438600406059,0.0,0.09138308222998476,0.0913830801147799,0.0913830801147799,0.375,0.375,0.5,4.2396649140053535,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,25850.174304889788,19704.435126664946,0.7622554066468201,1.1358955853997246,3.8448294108804646,1.0776428922346335,0.6624545598919348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.120500707155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17130886865607,259.17130886865607,-13.978691131343908,241.1803899819051,277.1622277555564,153049.17614425614,153060.03304541518,-10.856901159050302,0.0,nan,277.1622277555564,4.01222775555641,269.9658602007409,-3.1841397992590714,262.7694926459729,-10.380507354027088,255.57312509122474,-17.57687490877524,248.37675753653647,-24.773242463463504,241.1803899819051,-31.96961001809487,1.0,1.0,26022.012520719443,26022.012520719443,276.4799419747229,3.329941974722942,276.4799419747229,276.4799419747229,73640.7738524491,73640.68806252704,0.08578992205730174,0.0,8546.071908451686,8546.071908451686,0.865895228776042,4253.609909753744,276.4799419747229,3.329941974722942,1.0,0.002,0.3215033313033612,0.004287599203224485,0.0004978636067658575,0.0015021364157144564,0.24893180338292872,0.24893180338292872,0.0,2.248031361756775e-11,0.9999693904698056,0.9999693904698056,0.0,0.09138028292162986,2.797193150030918e-06,0.0,0.0,0.0,1601548.9605054096,267.86303717313154,0.0,1.0,1280225.1909085258,2615.541929735081,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5232.5,-33.96943778146039,4.713123597777026,34.853170977953475,23.32378359222787,6.011255147750017,-29.97136848851026,-43.34644989632068,2.0131858680893475,-5.286941979232779,-5.286941979198747,39.70630253615377,41085.57959303386,25750.16886071261,25750.16886071261,66835.74845374646,73639.09865396966,73640.77843666113,25750.16886071261,99390.94729737374,99390.94729737374,99390.94729737374,125241.12867002763,123341.34201688056,1899.7866531470643,0.0,90644.9461178642,58091.485871336416,36170.51138503086,25850.181372653882,62020.692757684745,19704.440587758825,1450.0,0.0,0.8865211431264878,2.8543362861358244,0.001494314320929203,1.0,1.0,-5.286941979232779,350706.80640123045,1541908.7731446791,4.396574987999062,1541908.7731446791,4.396574987999062,0.7622554094960259,0.09138304320910905,4.232446693474609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232446693474609,1.2824902554996829,1.2826869809670027,3.300178442155544,6992.682108369866,16243.107769423557,6465.344060754991,0.0001882528698132037,21416.6775585423,2183.8933334566136,19325.346058421215,1970.6368697181215,0.9023503298116877,0.9023503298116878,37692.70685470405,35405.22815468563,1.0814026061998587,0.8,4549.110399700386,4273.035954225843,1.0814026061998587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660323872094,4.713123597777026,-2.607464564472473,7.320588162249498,3.5,3.5,1.0,0.6,0.00015338535733866706,1.000031838324262,0.00015338047396140162,202.2495438254416,0.0,3.9312902829598957e-07,1.1141276661908344,0.016047614002268694,5.370073307606134e-05,9.968462426260572e-05,0.0004219098583505243,0.09138304544352592,0.09138304544352592,0.09138304544352592,0.09138037728290434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513881.40158687625,587.043536694201,0.0,0.09138304544352592,0.09138304320910905,0.09138304320910905,0.375,0.375,0.5,4.239464830816464,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,25850.181372653882,19704.440587758825,0.7622554094960259,1.1358860580013002,3.8448189620759545,1.0776362772159636,0.6624495433089644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.088434755875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17116594536316,259.17116594536316,-13.97883405463682,241.18010672617476,277.16222516472527,153051.23002924572,153060.78819898248,-9.55816973676325,0.0,nan,277.16222516472527,4.012225164725294,269.96580147690656,-3.1841985230934142,262.7693777891684,-10.380622210831575,255.57295410143794,-17.577045898562034,248.3765304137662,-24.773469586233773,241.18010672617476,-31.96989327382522,1.0,1.0,26022.012520719443,26022.012520719443,276.479973397307,3.3299733973070147,276.479973397307,276.479973397307,73640.80062853199,73640.77843666113,0.022191870855749585,0.0,8546.071908451686,8546.071908451686,0.8658952910298323,4253.608926941982,276.479973397307,3.3299733973070147,1.0,0.002,0.3215100223385451,0.004287572872864881,0.0004978739896355868,0.0015021260349735708,0.2489369948177934,0.2489369948177934,0.0,2.4609157593669106e-11,0.9999707119324189,0.9999707119324189,0.0,0.09138036677636377,2.676432745272048e-06,0.0,0.0,0.0,1601548.9845799606,267.8630580207672,0.0,1.0,1280225.1192495571,2615.542222488547,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5235.0,-33.96972816209136,4.713119609603102,34.85316707304965,23.3236841269769,6.0111728520060765,-29.971638060676813,-43.34670739537103,2.0130827572130428,-5.286954786517867,-5.286954786530789,39.70629212632691,41085.43180513008,25750.191570044768,25750.191570044768,66835.62337517485,73639.07988838901,73640.614280112,25750.191570044768,99390.80585015677,99390.80585015677,99390.80585015677,125240.97896328817,123341.28265471723,1899.6963085709372,0.0,90645.02844474337,58091.43802502371,36170.65602191073,25850.173113131397,62020.82913504212,19704.433483252054,1450.0,0.0,0.8865211155191726,2.8543349366321302,0.001494314320929203,1.0,1.0,-5.286954786517867,350706.6309083414,1541908.3270620971,4.396575916082639,1541908.3270620971,4.396575916082639,0.7622553782141821,0.09138300916223363,4.232449856418961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232449856418961,1.2824907461500186,1.2826874654293887,3.300179645837283,6992.684658827035,16243.107769423557,6465.341094764524,0.00018825221620795657,21416.681005037903,2183.893684901358,19325.337192877225,1970.6359656842271,0.9023497706451935,0.9023497706451935,37692.7293891734,35405.22815468563,1.0814034143414641,0.8,4549.113119372105,4273.035954225843,1.0814034143414641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665226110379,4.713119609603102,-2.607475008746512,7.320594618349614,3.5,3.5,1.0,0.6,0.00015338047396140162,1.0000312310382868,0.0001533756838795461,202.24979092703092,0.0,3.950643297053577e-07,1.1196123103849838,0.016048601663092958,5.3699122549493335e-05,9.968135141190829e-05,0.0004218963214709793,0.09138301101115795,0.09138301101115795,0.09138301101115795,0.0913803312334189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513882.3310805129,587.0432276589788,0.0,0.09138301101115795,0.09138300916223363,0.09138300916223363,0.375,0.375,0.5,4.239263873299982,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25850.173113131397,19704.433483252054,0.7622553782141821,1.1358774300427998,3.8448203431158423,1.077631890886998,0.6624457037759364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.093919400075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17100751676753,259.17100751676753,-13.978992483232446,241.17982464163367,277.16219039209346,153051.62254218137,153062.2176485399,-10.595106358509884,0.0,nan,277.16219039209346,4.012190392093487,269.9657172418953,-3.1842827581047004,262.7692440917485,-10.380755908251501,255.57277094163138,-17.5772290583686,248.3762977916029,-24.773702208397083,241.17982464163367,-31.970175358366305,1.0,1.0,26022.012520719443,26022.012520719443,276.4799413815537,3.3299413815537378,276.4799413815537,276.4799413815537,73640.59010812928,73640.614280112,-0.02417198271723464,0.0,8546.071908451686,8546.071908451686,0.8658950896791677,4253.612105701056,276.4799413815537,3.3299413815537378,1.0,0.002,0.3215167487683051,0.004287541145898415,0.0004978843926479624,0.0015021156298030815,0.2489421963239812,0.2489421963239812,0.0,2.2451043628357592e-11,0.9999705570036649,0.9999705570036649,0.0,0.09138031857262978,2.690589603855531e-06,0.0,0.0,0.0,1601548.9697902927,267.8630452134821,0.0,1.0,1280225.16327166,2615.5420426419046,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5237.5,-33.97020647735716,4.713115539653852,34.85316313768385,23.323629365209513,6.011165313238859,-29.972069296596022,-43.347117375209905,2.013028140504318,-5.286960380125663,-5.286960380135441,39.706283919337416,41085.083780157496,25750.195493457428,25750.195493457428,66835.27927361493,73638.89120759828,73640.50770592153,25750.195493457428,99390.70319937896,99390.70319937896,99390.70319937896,125240.8713595331,123341.26486608475,1899.6064934483534,0.0,90645.0428025955,58091.33034274245,36170.791622058954,25850.168160154153,62020.9597822131,19704.42909243695,1450.0,0.0,0.8865211167663984,2.85433434723379,0.001494314320929203,1.0,1.0,-5.286960380125663,350706.5542614848,1541907.9753738176,4.396575874154264,1541907.9753738176,4.396575874154264,0.7622553544084738,0.09138297442250612,4.232450588749757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232450588749757,1.2824910105847638,1.2826877237611383,3.300179536400752,6992.684426944156,16243.107769423557,6465.341364428004,0.00018825227563258425,21416.680691686834,2183.8936529484417,19325.33799891941,1970.6360478776558,0.9023498214838117,0.9023498214838117,37692.734606680424,35405.22815468563,1.0814036014541413,0.8,4549.113749069928,4273.035954225843,1.0814036014541413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666073053109,4.713115539653852,-2.6074801940938173,7.32059573374767,3.5,3.5,1.0,0.6,0.0001533756838795461,1.0000514444821411,0.00015336779395280908,202.25019795422628,0.0,3.875172215213645e-07,1.098223805791547,0.016049570456146762,5.369655842482514e-05,9.967912545472094e-05,0.0004218869732168946,0.09138297628955068,0.09138297628955068,0.09138297628955068,0.09138031249264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513883.2654997401,587.0429171015277,0.0,0.09138297628955068,0.09138297442250612,0.09138297442250612,0.375,0.375,0.5,4.239064113979017,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25850.168160154153,19704.42909243695,0.7622553544084738,1.1358635500557177,3.844813932555208,1.077624072705539,0.6624386969248455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07253089548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1708189101808,259.1708189101808,-13.979181089819178,241.17948088148725,277.1621569390962,153052.4421814104,153065.05547719254,-12.613295782152795,0.0,nan,277.1621569390962,4.012156939096201,269.9656217274331,-3.184378272566903,262.7690865158489,-10.380913484151051,255.57255130433765,-17.577448695662326,248.37601609288188,-24.773983907118094,241.17948088148725,-31.970519118512726,1.0,1.0,26022.012520719443,26022.012520719443,276.47992331740215,3.3299233174021765,276.47992331740215,276.47992331740215,73640.46372118207,73640.50770592153,-0.04398473945911974,0.0,8546.071908451686,8546.071908451686,0.8658950430595383,4253.612841693506,276.47992331740215,3.3299233174021765,1.0,0.002,0.3215234339644077,0.004287510738563738,0.0004978947392385354,0.0015021052869397548,0.24894736961926772,0.24894736961926772,0.0,2.6178290438161333e-11,0.9999707374751123,0.9999707374751123,0.0,0.09138030032594277,2.674096563347278e-06,0.0,0.0,0.0,1601548.963330874,267.8630396198743,0.0,1.0,1280225.1824984069,2615.5419640935243,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5240.0,-33.970481527600164,4.713108961687692,34.85315800701165,23.323450271878414,6.010989541542222,-29.972334420586275,-43.347375467978395,2.0128425493178135,-5.287013863531001,-5.287013863539631,39.70626090944019,41085.03104282524,25750.316274960354,25750.316274960354,66835.34731778559,73638.97478090166,73640.04199245253,25750.316274960354,99390.35826741288,99390.35826741288,99390.35826741288,125240.49945739625,123340.98832452511,1899.5111328711348,0.0,90645.1907290567,58091.302067770295,36170.98740142934,25850.141189983355,62021.12859141269,19704.40662308292,1450.0,0.0,0.8865209271064566,2.8543287116934692,0.001494314320929203,1.0,1.0,-5.287013863531001,350705.82140154555,1541906.9893498174,4.3965822500117255,1541906.9893498174,4.3965822500117255,0.7622552804747604,0.09138294365215169,4.23245627163423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23245627163423,1.2824918918618242,1.2826885950540785,3.3001816997765743,6992.689010877926,16243.107769423557,6465.336033595377,0.00018825110090634804,21416.686886184158,2183.894284611377,19325.32206470395,1970.6344230398709,0.902348816481538,0.902348816481538,37692.7750945109,35405.22815468563,1.0814050534478754,0.8,4549.118635522138,4273.035954225843,1.0814050534478754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692146021865,4.713108961687692,-2.6075211093742423,7.3206300710619345,3.5,3.5,1.0,0.6,0.00015336779395280908,1.0000295823864875,0.0001533632571016645,202.2504320116844,0.0,6.382956977621014e-07,1.8089300074577954,0.016051166195391167,5.3694944301054456e-05,9.967284965175462e-05,0.0004218609776202245,0.09138294264515984,0.09138294264515984,0.09138294264515984,0.0913801125235696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513884.18841865996,587.0426096026389,0.0,0.09138294264515984,0.09138294365215169,0.09138294365215169,0.375,0.375,0.5,4.238851876182969,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25850.141189983355,19704.40662308292,0.7622552804747604,1.1358559440708471,3.844825849321638,1.0776222367394885,0.6624360435858593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.783237097145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17061715919994,259.17061715919994,-13.979382840800042,241.1791634334579,277.1620708851835,153052.58823149576,153066.08057664364,-13.492345147868885,0.0,nan,277.1620708851835,4.012070885183505,269.9654893946511,-3.184510605348862,262.76890790429377,-10.381092095706208,255.57232641395606,-17.577673586043915,248.37574492365707,-24.77425507634291,241.1791634334579,-31.97083656654209,1.0,1.0,26022.012520719443,26022.012520719443,276.4798153395502,3.329815339550237,276.4798153395502,276.4798153395502,73640.26989945919,73640.04199245253,0.2279070066579152,0.0,8546.071908451686,8546.071908451686,0.865894681291372,4253.6185529924005,276.4798153395502,3.329815339550237,1.0,0.002,0.3215305516601926,0.0042874709392042845,0.000497905706241577,0.0015020943091626758,0.24895285312078852,0.24895285312078852,0.0,1.540425252632982e-11,0.9999688443193456,0.9999688443193456,0.0,0.09138009655434201,2.8470978096828295e-06,0.0,0.0,0.0,1601548.9015689786,267.862986136469,0.0,1.0,1280225.3663353173,2615.5412130517648,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5242.5,-33.97076269491457,4.713115125096533,34.85315485479404,23.323712834995263,6.011233723507141,-29.972561488207035,-43.34759629620237,2.0131127749922384,-5.286962137226908,-5.286962137231768,39.7062939826164,41084.66045046446,25750.198950495374,25750.198950495374,66834.85940095983,73638.91908581292,73640.32794108539,25750.198950495374,99390.52689158075,99390.52689158075,99390.52689158075,125240.69814285466,123341.27044694111,1899.4276959135527,0.0,90644.99334399289,58091.13188913842,36170.957172060516,25850.171251273907,62021.12842333442,19704.432160870256,1450.0,0.0,0.8865210712109904,2.854334162088087,0.001494314320929203,1.0,1.0,-5.286962137226908,350706.53018466727,1541908.4066078486,4.396577405604465,1541908.4066078486,4.396577405604465,0.7622553819599633,0.09138292200826213,4.232448613732038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232448613732038,1.282490641735527,1.2826873389172702,3.300178945559001,6992.683175021385,16243.107769423557,6465.342820322419,0.00018825259646270803,21416.67899992884,2183.893480437136,19325.34235068525,1970.6364916342736,0.9023500959578961,0.9023500959578962,37692.7205356224,35405.22815468563,1.0814030968312922,0.8,4549.112050842295,4273.035954225843,1.0814030968312922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666819320046,4.713115125096533,-2.6074815914622085,7.320596716558741,3.5,3.5,1.0,0.6,0.0001533632571016645,1.000030240373818,0.00015335861947968324,202.25067127505605,0.0,3.6703204158523774e-07,1.0401688058525638,0.01605208377549513,5.3693563267071497e-05,9.966969383459301e-05,0.00042184685750131987,0.09138294227411656,0.09138294227411656,0.09138294227411656,0.09138030186954452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513885.2598380291,587.0422556881551,0.0,0.09138294227411656,0.09138292200826213,0.09138292200826213,0.375,0.375,0.5,4.238665407283285,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25850.171251273907,19704.432160870256,0.7622553819599633,1.1358466477685425,3.8448146849862885,1.0776143727145462,0.6624300701211853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01447589554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.170481741382,259.170481741382,-13.979518258617986,241.17886844895477,277.16209513368057,153056.49454932637,153065.64272621105,-9.148176884673926,0.0,nan,277.16209513368057,4.012095133680589,269.96544973513477,-3.1845502648652086,262.7688043704212,-10.38119562957877,255.57215903518806,-17.577840964811912,248.37551372491268,-24.7744862750873,241.17886844895477,-31.971131551045204,1.0,1.0,26022.012520719443,26022.012520719443,276.4799005255149,3.3299005255149154,276.4799005255149,276.4799005255149,73640.83143141365,73640.32794108539,0.5034903282648884,0.0,8546.071908451686,8546.071908451686,0.8658951687876851,4253.6108568006985,276.4799005255149,3.3299005255149154,1.0,0.002,0.3215370506636709,0.004287459493241715,0.0004979158235521893,0.001502087430861775,0.24895791177609464,0.24895791177609464,0.0,3.25441396401005e-09,0.9999712771188858,0.9999712771188858,0.0,0.09138029722745741,2.624780804713184e-06,0.0,0.0,0.0,1601548.9613017982,267.86303786277307,0.0,1.0,1280225.18853804,2615.541939419384,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5245.0,-33.971025588821306,4.713121310025656,34.85315146596299,23.323743079695873,6.0113036977181435,-29.972788731235042,-43.34781338749451,2.013141899357344,-5.286928537330937,-5.286928537339812,39.70621149769684,41084.42959861896,25750.12835696608,25750.12835696608,66834.55795558504,73638.7498229488,73640.608856532,25750.12835696608,99390.73721349807,99390.73721349807,99390.73721349807,125240.88977265332,123341.51278422234,1899.3769884309793,0.0,90644.99775227455,58091.04896656572,36171.054206343135,25850.15255915525,62021.206765498384,19704.412169375537,1450.0,0.0,0.8865215427078484,2.8543377025096377,0.001494314320929203,1.0,1.0,-5.286928537330937,350706.99059008335,1541904.8719522369,4.396561555154344,1541904.8719522369,4.396561555154344,0.7622551597822931,0.0913828851319672,4.2324486290659395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324486290659395,1.2824905155523159,1.2826872067666901,3.3001792822173024,6992.683888359928,16243.107769423557,6465.341990762755,0.00018825241365553956,21416.679963881576,2183.8935787329597,19325.339871075896,1970.6362387844877,0.9023499395642721,0.902349939564272,37692.720644869136,35405.22815468563,1.0814031007491491,0.8,4549.112064027218,4273.035954225843,1.0814031007491491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651580373359,4.713121310025656,-2.6074553372994553,7.320576647325112,3.5,3.5,1.0,0.6,0.00015335861947968324,1.000028275051235,0.00015335428337946358,202.25089498887934,0.0,3.751848635322975e-07,1.0632739032505312,0.016053021737653963,5.369220563547184e-05,9.96664138442114e-05,0.00042183297663885114,0.09138278510769357,0.09138278510769357,0.09138278510769357,0.09138046381538255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513885.39908107015,587.0422052479383,0.0,0.09138278510769357,0.0913828851319672,0.0913828851319672,0.375,0.375,0.5,4.2385541972577485,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,25850.15255915525,19704.412169375537,0.7622551597822931,1.1358372184633256,3.8448081864304005,1.0776081511649056,0.6624255112281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03758099294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1703600562544,259.1703600562544,-13.979639943745553,241.17859243219587,277.1621277966033,153058.2380087897,153066.4489804095,-8.21097161982178,0.0,nan,277.1621277966033,4.012127796603295,269.96542068209936,-3.1845793179006137,262.76871354825465,-10.381286451745325,255.572006460172,-17.577993539827986,248.37529941820125,-24.774700581798726,241.17859243219587,-31.971407567804107,1.0,1.0,26022.012520719443,26022.012520719443,276.4799669961163,3.3299669961162977,276.4799669961163,276.4799669961163,73640.69818863971,73640.608856532,0.08933210771647282,0.0,8546.071908451686,8546.071908451686,0.8658951678115404,4253.610872211269,276.4799669961163,3.3299669961162977,1.0,0.002,0.3215429046128767,0.00428745790721889,0.0004979249232929991,0.0015020850120710599,0.24896246164649954,0.24896246164649954,0.0,9.935364058809987e-09,0.9999734961676296,0.9999734961676296,0.0,0.09138046313529814,2.4219966690566415e-06,0.0,0.0,0.0,1601549.0001024725,267.86307146266904,0.0,1.0,1280225.0730460933,2615.5424112468463,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5247.5,-33.9712899131208,4.7131258331884025,34.853148182105,23.32369453450667,6.011273916405961,-29.97302944369122,-43.34804368028415,2.0130929980093026,-5.286924168661926,-5.286924168660784,39.706204404667,41084.257770475866,25750.128754761652,25750.128754761652,66834.38652523753,73638.6842374031,73640.58059638034,25750.128754761652,99390.709351142,99390.709351142,99390.709351142,125240.86081495039,123341.5447359721,1899.3160789782871,0.0,90645.01679860217,58090.98115884995,36171.1507108358,25850.15146380839,62021.30217464419,19704.410847836054,1450.0,0.0,0.8865215908119276,2.8543381628366116,0.001494314320929203,1.0,1.0,-5.286924168661926,350707.0504521744,1541904.5680012403,4.39655993802585,1541904.5680012403,4.39655993802585,0.7622551409581988,0.09138285751815058,4.2324494854347785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324494854347785,1.2824907524126765,1.2826874381020794,3.3001793404533433,6992.684011755111,16243.107769423557,6465.341847263128,0.00018825238203306558,21416.68013062905,2183.8935957364697,19325.33944214591,1970.6361950458015,0.9023499125108465,0.9023499125108465,37692.72674608828,35405.22815468563,1.081403319553912,0.8,4549.112800379732,4273.035954225843,1.081403319553912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651666245049,4.7131258331884025,-2.607450927227135,7.320576760415538,3.5,3.5,1.0,0.6,0.00015335428337946358,1.0000284289590204,0.00015334992380076407,202.2511199203773,0.0,3.507920600749802e-07,0.9941446982524939,0.01605389871780415,5.3690765479924065e-05,9.966351789953952e-05,0.0004218208050505259,0.09138275497279803,0.09138275497279803,0.09138275497279803,0.09138048351101509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513886.0243097686,587.0419973684968,0.0,0.09138275497279803,0.09138285751815058,0.09138285751815058,0.375,0.375,0.5,4.238418931376958,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,25850.15146380839,19704.410847836054,0.7622551409581988,1.1358294376343478,3.8448058275911636,1.0776037293934961,0.6624217217301849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96845178794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17022897075054,259.17022897075054,-13.979771029249434,241.17832387653763,277.1621341759981,153058.8702479585,153067.67445936028,-8.804211401795808,0.0,nan,277.1621341759981,4.012134175998142,269.9653720713232,-3.1846279286767754,262.7686099583587,-10.381390041641282,255.5718478861066,-17.578152113893367,248.37508585617888,-24.774914143821093,241.17832387653763,-31.971676123462345,1.0,1.0,26022.012520719443,26022.012520719443,276.47996805799517,3.3299680579951882,276.47996805799517,276.47996805799517,73640.52574048833,73640.58059638034,-0.05485589201271068,0.0,8546.071908451686,8546.071908451686,0.8658951132957424,4253.611732861952,276.47996805799517,3.3299680579951882,1.0,0.002,0.32154874990127413,0.0042874529219985484,0.0004979339795088218,0.0015020830232840862,0.2489669897544109,0.2489669897544109,0.0,1.7002792907991338e-08,0.9999739991599362,0.9999739991599362,0.0,0.09138048148708768,2.376031062899422e-06,0.0,0.0,0.0,1601549.005147347,267.86307583133805,0.0,1.0,1280225.0580297904,2615.542472594015,,,,,,,,,,,,,,,,,3.0,16243.107769423557
