time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5250.0,-33.971551512119326,4.71313079693387,34.853145140091506,23.32368674632164,6.011298476719363,-29.97326160188007,-43.348268943931885,2.013084726223714,-5.28691311667211,-5.28691311668696,39.70618974236551,41084.07088494798,25750.113077573635,25750.113077573635,66834.18396252161,73638.5513240432,73640.61711664675,25750.113077573635,99390.73019422039,99390.73019422039,99390.73019422039,125240.88009339954,123341.61968193341,1899.2604114661265,0.0,90645.02460977905,58090.920030781854,36171.22730999689,25850.14989917915,62021.37720917603,19704.40865924299,1450.0,0.0,0.8865217005785744,2.8543393273858433,0.001494314320929203,1.0,1.0,-5.28691311667211,350707.2018931228,1541903.939691196,4.3965562479697455,1541903.939691196,4.3965562479697455,0.7622551024305158,0.09138282753959565,4.2324497865331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324497865331,1.282490799953652,1.2826874800589352,3.3001794528943655,6992.684250004144,16243.107769423557,6465.341570196651,0.00018825232097699796,21416.680452582175,2183.893628566552,19325.33861397567,1970.6361105959395,0.9023498602765792,0.9023498602765792,37692.728891270024,35405.22815468563,1.0814033964854206,0.8,4549.113059280442,4273.035954225843,1.0814033964854206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586482820278995,4.71313079693387,-2.6074415065696512,7.320572303503521,3.5,3.5,1.0,0.6,0.00015334992380076407,1.0000281359013337,0.00015334560928383133,202.2513425331845,0.0,3.5269186974252006e-07,0.9995287588503019,0.016054780447478507,5.368935680913472e-05,9.966056699162935e-05,0.00042180834548948936,0.09138271131456004,0.09138271131456004,0.09138271131456004,0.09138053210807126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513886.5542662299,587.0418207225473,0.0,0.09138271131456004,0.09138282753959565,0.09138282753959565,0.375,0.375,0.5,4.238295607960084,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25850.14989917915,19704.40865924299,0.7622551024305158,1.1358218656184025,3.844800312154973,1.0775991596754404,0.6624179070772006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97383584854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17010243566637,259.17010243566637,-13.979897564333612,241.1780630551733,277.1621419305378,153060.12553265423,153068.6319318898,-8.506399235574875,0.0,nan,277.1621419305378,4.012141930537837,269.9653261061359,-3.184673893864101,262.7685102796909,-10.381489720309105,255.57169449316655,-17.57830550683343,248.37487874929383,-24.77512125070615,241.1780630551733,-31.971936944826666,1.0,1.0,26022.012520719443,26022.012520719443,276.4799833833085,3.3299833833085017,276.4799833833085,276.4799833833085,73640.44421796425,73640.61711664675,-0.1728986825037282,0.0,8546.071908451686,8546.071908451686,0.8658950941280492,4253.612035465765,276.4799833833085,3.3299833833085017,1.0,0.002,0.32155437993636976,0.004287448151311152,0.0004979427092799361,0.0015020807390647764,0.24897135463996806,0.24897135463996806,0.0,2.3448344712521246e-08,0.999974860008591,0.999974860008591,0.0,0.09138053017609638,2.297363499272116e-06,0.0,0.0,0.0,1601549.017910021,267.86308688332787,0.0,1.0,1280225.020041102,2615.5426277919387,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5252.5,-33.971823481885636,4.71312840461449,34.853142976353986,23.323479119595163,6.011170639818783,-29.9735240696784,-43.34851760705931,2.0128712283684354,-5.286916209134404,-5.286916209207902,39.706262664714714,41083.993123210814,25750.114880592657,25750.114880592657,66834.10800380347,73638.31354269378,73640.41472276418,25750.114880592657,99390.52960335684,99390.52960335684,99390.52960335684,125240.70523870438,123341.52228528788,1899.182953416498,0.0,90645.17466298345,58090.908216679185,36171.407162560296,25850.17563534754,62021.58279790783,19704.433485099507,1450.0,0.0,0.8865214197279546,2.8543390015327557,0.001494314320929203,1.0,1.0,-5.286916209134404,350707.1595183565,1541907.0645670616,4.3965656894049125,1541907.0645670616,4.3965656894049125,0.7622553039119648,0.09138280032528596,4.232455662286681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232455662286681,1.2824918039281525,1.2826884786537824,3.300181450924727,6992.688483590724,16243.107769423557,6465.336646802206,0.00018825123603457406,21416.686173626756,2183.8942119507433,19325.323897620197,1970.6346099453124,0.902348932087265,0.902348932087265,37692.770753201934,35405.22815468563,1.0814048977577806,0.8,4549.118111572137,4273.035954225843,1.0814048977577806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648671243613,4.71312840461449,-2.607444411474396,7.320572816088886,3.5,3.5,1.0,0.6,0.00015334560928383133,1.0000292513955724,0.00015334112384196032,202.25157397167797,0.0,3.490467368117872e-07,0.9891984521246049,0.016055653064320535,5.368780185102568e-05,9.965780743280566e-05,0.00042179725136005404,0.09138280205499567,0.09138280205499567,0.09138280205499567,0.09138049272660953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513887.7557441017,587.0414256813992,0.0,0.09138280205499567,0.09138280032528596,0.09138280032528596,0.375,0.375,0.5,4.23812241828231,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,7.349854058702476e-11,25850.17563534754,19704.433485099507,0.7622553039119648,1.1358140682382785,3.844787355617912,1.0775943629426041,0.662414457513598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96350554181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1699492726649,259.1699492726649,-13.980050727335083,241.17779990151777,277.1620987174214,153060.02152234808,153070.2644844913,-10.242962143221561,0.0,nan,277.1620987174214,4.012098717421395,269.9652389224671,-3.184761077532869,262.7683791262564,-10.3816208737436,255.57151935571227,-17.57848064428771,248.3746596126143,-24.775340387385683,241.17779990151777,-31.972200098482205,1.0,1.0,26022.012520719443,26022.012520719443,276.47995660810795,3.3299566081079774,276.47995660810795,276.47995660810795,73639.84852962276,73640.41472276418,-0.566193141421536,0.0,8546.071908451686,8546.071908451686,0.8658947200819804,4253.617940598115,276.47995660810795,3.3299566081079774,1.0,0.002,0.3215602421780659,0.004287354869862424,0.0004979517840623479,0.0015020482299653024,0.24897589203117393,0.24897589203117393,0.0,1.4027650135223224e-11,0.9999743397017761,0.9999743397017761,0.0,0.09138045541537708,2.3449099088845444e-06,0.0,0.0,0.0,1601549.0143388913,267.8630837908656,0.0,1.0,1280225.0306707378,2615.5425843659336,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5255.0,-33.972120128836295,4.713110070952675,34.85313870756759,23.323179501481377,6.010982137930323,-29.97381006614129,-43.34879246363414,2.01256271904622,-5.286974920893101,-5.286974920894807,39.70620852461225,41083.946577289185,25750.218854007264,25750.218854007264,66834.16543129645,73637.9918228299,73639.97280492689,25750.218854007264,99390.19165893416,99390.19165893416,99390.19165893416,125240.32707094213,123341.23154898934,1899.095521952802,0.0,90645.39823757659,58090.946707333016,36171.61281138175,25850.135412007974,62021.74822338972,19704.39865787032,1450.0,0.0,0.8865213165005442,2.8543328150739042,0.001494314320929203,1.0,1.0,-5.286974920893101,350706.35501552554,1541904.7445479129,4.39656915963115,1541904.7445479129,4.39656915963115,0.7622551427222768,0.09138290775806945,4.232464367707405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232464367707405,1.2824932510912546,1.2826899202859638,3.3001845148939877,6992.69497577392,16243.107769423557,6465.3290966625245,0.0001882495722757931,21416.694947080297,2183.8951065940255,19325.301329747435,1970.6323086627376,0.9023475086842015,0.9023475086842017,37692.8327751365,35405.22815468563,1.0814071220184365,0.8,4549.125596962577,4273.035954225843,1.0814071220184365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671115869031,4.713110070952675,-2.607492304031622,7.320602374984297,3.5,3.5,1.0,0.6,0.00015334112384196032,1.0000319056396776,0.00015333623155140694,202.25182641030494,0.0,3.62875071347998e-07,1.0283879522002264,0.016056560251998905,5.368608314667342e-05,9.965504069528691e-05,0.00042178640880523327,0.09138272526588594,0.09138272526588594,0.09138272526588594,0.09138028402925635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513888.4696260039,587.0411859673603,0.0,0.09138272526588594,0.09138290775806945,0.09138290775806945,0.375,0.375,0.5,4.237921828989233,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,25850.135412007974,19704.39865787032,0.7622551427222768,1.1358063239127045,3.8447849147695026,1.0775924146893343,0.6624119402328545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00269504189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1697630738624,259.1697630738624,-13.980236926137593,241.1775268213542,277.16199915549566,153059.7030850912,153072.04059388308,-12.337508791877335,0.0,nan,277.16199915549566,4.011999155495687,269.96510476477755,-3.1848952352224273,262.7682105206983,-10.381789479301688,255.5713158412754,-17.57868415872457,248.37442133957336,-24.775578660426618,241.1775268213542,-31.97247317864577,1.0,1.0,26022.012520719443,26022.012520719443,276.47984618636735,3.3298461863673765,276.47984618636735,276.47984618636735,73639.25601733956,73639.97280492689,-0.716787587327417,0.0,8546.071908451686,8546.071908451686,0.8658941659014138,4253.626689545942,276.47984618636735,3.3298461863673765,1.0,0.002,0.3215669817177916,0.004287303232879316,0.0004979621600803047,0.0015020333947565235,0.24898108004015235,0.24898108004015235,0.0,-4.4451631715791695e-09,0.9999710628723879,0.9999710628723879,0.0,0.09138026339920609,2.64435886335949e-06,0.0,0.0,0.0,1601548.9465394004,267.8630250791069,0.0,1.0,1280225.2324789613,2615.5417599044576,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5257.5,-33.97234986990913,4.7131130457966925,34.85313573451116,23.32332848981025,6.011118651112778,-29.97398934611387,-43.34896478159351,2.012714869761953,-5.286974795241633,-5.286974795247267,39.706147488282454,41083.63215869503,25750.22619068819,25750.22619068819,66833.85834938323,73637.97791304738,73640.25850997109,25750.22619068819,99390.48470065928,99390.48470065928,99390.48470065928,125240.5977190112,123341.54914612146,1899.048572889748,0.0,90645.30233614598,58090.818172180465,36171.64907107279,25850.11301835193,62021.76208942472,19704.3772167187,1450.0,0.0,0.8865215389896108,2.854332828313844,0.001494314320929203,1.0,1.0,-5.286974795241633,350706.3567372811,1541902.129016637,4.396561680151401,1541902.129016637,4.396561680151401,0.7622549736138426,0.09138170768101019,4.232460554434579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232460554434579,1.2824925520247232,1.2826892148375784,3.3001833404432803,6992.692487253803,16243.107769423557,6465.331990728152,0.00018825021001226333,21416.691584088592,2183.894763664309,19325.309980303267,1970.633190773941,0.9023480542933575,0.9023480542933576,37692.80560740528,35405.22815468563,1.081406147715989,0.8,4549.1223181052355,4273.035954225843,1.081406147715989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672699630186,4.7131130457966925,-2.607491414953327,7.320604460750019,3.5,3.5,1.0,0.6,0.00015333623155140694,1.000024709593587,0.0001533324427690624,202.25202191421604,0.0,3.9578987990071155e-07,1.1216685196386165,0.016057549726698657,5.3685005652026514e-05,9.965122589938042e-05,0.0004217698828201771,0.09138262619442034,0.09138262619442034,0.09138262619442034,0.09138030738671507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513888.4091173154,587.0412029242262,0.0,0.09138262619442034,0.09138170768101019,0.09138170768101019,0.375,0.375,0.5,4.237873059654679,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25850.11301835193,19704.3772167187,0.7622549736138426,1.1357964929376265,3.84478799118504,1.0775872225787504,0.6624067226509864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09597560933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1696312401506,259.1696312401506,-13.980368759849398,241.17728235931932,277.16198032538176,153062.5503985282,153071.72170203747,-9.171303509261318,0.0,nan,277.16198032538176,4.011980325381785,269.9650406027058,-3.1849593972941648,262.7681010551483,-10.381898944851685,255.5711613127935,-17.578838687206485,248.3742217855547,-24.775778214445268,241.17728235931932,-31.972717640680656,1.0,1.0,26022.012520719443,26022.012520719443,276.4798797431687,3.3298797431687035,276.4798797431687,276.4798797431687,73639.63547196831,73640.25850997109,-0.6230380027700448,0.0,8546.071908451686,8546.071908451686,0.8658944086515086,4253.622857206752,276.4798797431687,3.3298797431687035,1.0,0.002,0.3215700169575047,0.004287303359755525,0.0004979668604265443,0.0015020334322396677,0.24898343021327216,0.24898343021327216,0.0,2.926662120115997e-10,0.9999846772183476,0.9999846772183476,0.0,0.09138030745905637,1.4002219538189926e-06,0.0,0.0,0.0,1601548.9466845018,267.86302520475834,0.0,1.0,1280225.232047058,2615.541761668936,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5260.0,-33.97281086451091,4.713108785001668,34.85313276216189,23.32329786093908,6.01107220540715,-29.97442255640381,-43.34937839359043,2.0126839004006163,-5.286970654336642,-5.286970654337058,39.70623354627153,41083.37572692379,25750.204556297216,25750.204556297216,66833.580283221,73638.05474910772,73639.92929484817,25750.204556297216,99390.1338511454,99390.1338511454,99390.1338511454,125240.27993793898,123341.29137353848,1898.9885644004985,0.0,90645.31556359479,58090.7280268623,36171.76392970277,25850.146086793582,62021.91001649635,19704.408608090096,1450.0,0.0,0.8865212473563244,2.8543332646406725,0.001494314320929203,1.0,1.0,-5.286970654336642,350706.4134783276,1541905.8167803453,4.396571484073044,1541905.8167803453,4.396571484073044,0.7622552128692517,0.09138272858488464,4.232461136701628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232461136701628,1.2824927041791339,1.2826893621559823,3.3001834029228543,6992.692619640523,16243.107769423557,6465.331836767452,0.00018825017608535983,21416.69176299514,2183.8947819076993,19325.30952010443,1970.6331438467196,0.9023480252676417,0.9023480252676417,37692.80975577772,35405.22815468563,1.0814062964869364,0.8,4549.12281876984,4273.035954225843,1.0814062964869364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668029438258,4.713108785001668,-2.6074895252462964,7.320598310247965,3.5,3.5,1.0,0.6,0.0001533324427690624,1.0000495826172964,0.00015332484052217276,202.25241421014903,0.0,3.0651555590948076e-07,0.8686650854474685,0.01605831601558843,5.3682419440822913e-05,9.96500233282395e-05,0.00042176485100818426,0.0913827318761997,0.0913827318761997,0.0913827318761997,0.09138029129474512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513889.7228560739,587.0407712952991,0.0,0.0913827318761997,0.09138272858488464,0.09138272858488464,0.375,0.375,0.5,4.237690024288662,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25850.146086793582,19704.408608090096,0.7622552128692517,1.1357857970865448,3.844785208242238,1.077580169095806,0.6624010082242967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84297217514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1694524653721,259.1694524653721,-13.980547534627874,241.17696126308346,277.16194379913577,153062.76621937504,153074.7219994463,-11.955780071279003,0.0,nan,277.16194379913577,4.011943799135793,269.9649472086487,-3.185052791351268,262.7679507307693,-10.382049269230663,255.57095412768524,-17.579045872314737,248.37395766291004,-24.776042337089933,241.17696126308346,-31.97303873691652,1.0,1.0,26022.012520719443,26022.012520719443,276.479845361688,3.329845361688001,276.479845361688,276.479845361688,73639.6562719499,73639.92929484817,-0.27302289826911874,0.0,8546.071908451686,8546.071908451686,0.8658943715848242,4253.623442385136,276.479845361688,3.329845361688001,1.0,0.002,0.32157613740532387,0.004287276111349024,0.0004979763425050046,0.001502023656302094,0.2489881712525023,0.2489881712525023,0.0,-1.1929016802136871e-12,0.9999732095298299,0.9999732095298299,0.0,0.09138028039862042,2.4481862642128e-06,0.0,0.0,0.0,1601548.9514663597,267.86302934566334,0.0,1.0,1280225.2178136513,2615.5418198176726,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5262.5,-33.97323697800473,4.71310439142338,34.85312964542525,23.323237685859226,6.0110502268467405,-29.97480825598543,-43.34974876893682,2.0126215073112044,-5.2869775483626995,-5.28697754834766,39.70622574226828,41083.0995407854,25750.210994910423,25750.210994910423,66833.31053569583,73637.92385544757,73639.81889317285,25750.210994910423,99390.02988808327,99390.02988808327,99390.02988808327,125240.1707199513,123341.26415670235,1898.9065632489574,0.0,90645.36386771237,58090.6241109585,36171.93306305985,25850.14083186804,62022.07389492789,19704.404009590093,1450.0,0.0,0.8865212404937641,2.854332538217623,0.001494314320929203,1.0,1.0,-5.2869775483626995,350706.31901243347,1541905.4823625006,4.396571714773796,1541905.4823625006,4.396571714773796,0.7622551899329892,0.09138269899206246,4.232463011286022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232463011286022,1.2824930106566788,1.2826896589301866,3.300184075949748,6992.69404570375,16243.107769423557,6465.3301783059205,0.00018824981062626173,21416.693690175933,2183.8949784254496,19325.30456285193,1970.6326383476446,0.9023477126031202,0.9023477126031201,37692.82311128839,35405.22815468563,1.0814067754487748,0.8,4549.124430638489,4273.035954225843,1.0814067754487748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558669419334533,4.71310439142338,-2.6074957492761013,7.320600140699481,3.5,3.5,1.0,0.6,0.00015332484052217276,1.0000458310371811,0.0001533178138077476,202.25277682429595,0.0,6.150291147412007e-07,1.7429925111765627,0.01605985358837528,5.3680103675325155e-05,9.964473684684761e-05,0.0004217426629736119,0.0913827006291566,0.0913827006291566,0.0913827006291566,0.09138026733123898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513890.57493306935,587.0404880864868,0.0,0.0913827006291566,0.09138269899206246,0.09138269899206246,0.375,0.375,0.5,4.237507547700897,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25850.14083186804,19704.404009590093,0.7622551899329892,1.1357728509881884,3.8447811753440178,1.0775729726309813,0.6623948049590315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71729960087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1692575223396,259.1692575223396,-13.980742477660385,241.176609877498,277.16190525181565,153063.84051143497,153076.87756711713,-13.037055682166708,0.0,nan,277.16190525181565,4.011905251815676,269.9648461233281,-3.1851538766719045,262.7677870673169,-10.382212932683103,255.57072793081647,-17.579272069183503,248.37366888326238,-24.776331116737595,241.176609877498,-31.973390122501968,1.0,1.0,26022.012520719443,26022.012520719443,276.4798255492657,3.3298255492657063,276.4798255492657,276.4798255492657,73639.53007533085,73639.81889317285,-0.28881784199620597,0.0,8546.071908451686,8546.071908451686,0.8658942522501842,4253.625326342452,276.4798255492657,3.3298255492657063,1.0,0.002,0.3215822445223279,0.0042872481103269425,0.0004979857925706347,0.0015020142285577915,0.24899289628531734,0.24899289628531734,0.0,2.1128426265504263e-11,0.9999732677866561,0.9999732677866561,0.0,0.09138025613025706,2.442861805399712e-06,0.0,0.0,0.0,1601548.9435052364,267.8630224516373,0.0,1.0,1280225.2415102816,2615.541723008156,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5265.0,-33.97351630846738,4.713099204492038,34.853126612043106,23.323218582104914,6.011086376529153,-29.975057297839545,-43.34998898031188,2.012602481398821,-5.286967837348527,-5.286967837346611,39.70620888484094,41082.897099643786,25750.17263273452,25750.17263273452,66833.06973237831,73637.69110678577,73639.85595718025,25750.17263273452,99390.02858991477,99390.02858991477,99390.02858991477,125240.16658609868,123341.33897801953,1898.8276080791618,0.0,90645.36632811722,58090.52189541268,36172.04936967171,25850.137996183916,62022.18736585563,19704.40068830167,1450.0,0.0,0.8865213513871416,2.854333561466541,0.001494314320929203,1.0,1.0,-5.286967837348527,350706.45207831723,1541904.7599850912,4.396567986838075,1541904.7599850912,4.396567986838075,0.7622551450677169,0.09138266221544246,4.2324631952291245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2324631952291245,1.2824931138196936,1.2826897530968375,3.3001839539110143,6992.693787118315,16243.107769423557,6465.330479032319,0.00018824987689431324,21416.69334072263,2183.89494279113,19325.305461743257,1970.6327300090509,0.9023477692981335,0.9023477692981335,37692.8244217943,35405.22815468563,1.0814068224467797,0.8,4549.12458880267,4273.035954225843,1.0814068224467797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866113813427,4.713099204492038,-2.607490030116212,7.32058923460825,3.5,3.5,1.0,0.6,0.0001533178138077476,1.000030043501486,0.000153313207742163,202.25301452963814,0.0,5.684690017761118e-07,1.6110411510335008,0.01606127476087972,5.36786018072563e-05,9.96392120004913e-05,0.00042171929759371153,0.09138264779535302,0.09138264779535302,0.09138264779535302,0.09138031152072736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513891.3473447868,587.0402308551315,0.0,0.09138264779535302,0.09138266221544246,0.09138266221544246,0.375,0.375,0.5,4.237332327062669,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25850.137996183916,19704.40068830167,0.7622551450677169,1.1357636024374542,3.844771109314475,1.0775671186529479,0.662390329081826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58534824072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16908871313916,259.16908871313916,-13.980911286860817,241.17628978254487,277.1618876968454,153065.93207484312,153077.21479051103,-11.282715667916055,0.0,nan,277.1618876968454,4.011887696845406,269.96476808025324,-3.185231919746741,262.76764850991293,-10.382351490087046,255.57052888747157,-17.57947111252841,248.37340932180686,-24.776590678193116,241.17628978254487,-31.973710217455107,1.0,1.0,26022.012520719443,26022.012520719443,276.47983959723086,3.3298395972308867,276.47983959723086,276.47983959723086,73639.41017578926,73639.85595718025,-0.44578139098302927,0.0,8546.071908451686,8546.071908451686,0.865894240540504,4253.62551120527,276.47983959723086,3.3298395972308867,1.0,0.002,0.32158814316696543,0.004287229069869434,0.0004979949369152875,0.0015020070193822043,0.24899746845764376,0.24899746845764376,0.0,1.9562974916224884e-09,0.9999741931716626,0.9999741931716626,0.0,0.09138030391876564,2.3582966768099733e-06,0.0,0.0,0.0,1601548.9547193786,267.86303216265145,0.0,1.0,1280225.2081309017,2615.5418593752934,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5267.5,-33.973797006384125,4.713096248818814,34.85312402492997,23.323242575302743,6.011117269782609,-29.975305578788106,-43.350228074099846,2.0126258419280627,-5.286958846946163,-5.286958846911232,39.70622025400032,41082.6809437702,25750.141871504864,25750.141871504864,66832.82281527507,73637.65901417322,73639.84415674982,25750.141871504864,99389.98602825469,99389.98602825469,99389.98602825469,125240.13131553291,123341.38093273298,1898.7503827999292,0.0,90645.36563782081,58090.4432575251,36172.135978106344,25850.14528727822,62022.28126538456,19704.407104563845,1450.0,0.0,0.8865213560036225,2.854334508784821,0.001494314320929203,1.0,1.0,-5.286958846946163,350706.5752699904,1541905.2471782416,4.396567831644475,1541905.2471782416,4.396567831644475,0.7622551782817673,0.09138263866771316,4.232463072450793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232463072450793,1.2824930144353337,1.282689647789685,3.300184113918387,6992.694126154738,16243.107769423557,6465.330084743997,0.00018824979000897182,21416.693798897795,2183.894989511994,19325.304283189078,1970.6326098299703,0.9023476949641802,0.9023476949641802,37692.823547057895,35405.22815468563,1.0814067910765541,0.8,4549.124483231252,4273.035954225843,1.0814067910765541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654497741824,4.713096248818814,-2.6074842405926617,7.320580489411475,3.5,3.5,1.0,0.6,0.000153313207742163,1.0000301906512292,0.0001533085792563162,202.2532533991774,0.0,3.726362598433404e-07,1.0560511603960265,0.01606220635152933,5.3677106965273323e-05,9.963610077688966e-05,0.00042170611722117124,0.09138263865987278,0.09138263865987278,0.09138263865987278,0.09138034232458629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513892.2432003764,587.0399340976195,0.0,0.09138263865987278,0.09138263866771316,0.09138263866771316,0.375,0.375,0.5,4.23716009289589,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,25850.14528727822,19704.407104563845,0.7622551782817673,1.1357549072754793,3.8447675934181444,1.0775615061514245,0.6623858411138286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.030358250086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1689356483287,259.1689356483287,-13.98106435167125,241.1759893985634,277.16188193223763,153067.64365345117,153077.8800368852,-10.236383434046825,0.0,nan,277.16188193223763,4.011881932237657,269.964703403805,-3.1852965961949735,262.7675249051483,-10.382475094851657,255.5703463729563,-17.579653627043683,248.37316787726198,-24.776832122738,241.1759893985634,-31.97401060143659,1.0,1.0,26022.012520719443,26022.012520719443,276.4798472068646,3.3298472068645992,276.4798472068646,276.4798472068646,73639.46904808453,73639.84415674982,-0.37510866529191844,0.0,8546.071908451686,8546.071908451686,0.8658942483564807,4253.625387813047,276.4798472068646,3.3298472068645992,1.0,0.002,0.32159391398936077,0.004287199370777349,0.0004980038825788315,0.0015019961159752928,0.24900194128941577,0.24900194128941577,0.0,-1.445875537353647e-12,0.9999747399369939,0.9999747399369939,0.0,0.09138033033650275,2.3083312104075236e-06,0.0,0.0,0.0,1601548.965101367,267.8630411530538,0.0,1.0,1280225.1772284594,2615.5419856232197,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5270.0,-33.974002934210205,4.713104151519453,34.85312224195778,23.323323774989717,6.011188179152792,-29.975470262545798,-43.35038677146656,2.012709141178373,-5.286951194847745,-5.2869511948566625,39.7061689055495,41082.42841723124,25750.142516918495,25750.142516918495,66832.57093414973,73637.66219582484,73640.11662696392,25750.142516918495,99390.25914388242,99390.25914388242,99390.25914388242,125240.38820381953,123341.67794270537,1898.7102611141636,0.0,90645.30677202927,58090.34198148113,36172.18310060905,25850.129059937113,62022.312160546164,19704.391094663155,1450.0,0.0,0.8865215817395846,2.8543353150863666,0.001494314320929203,1.0,1.0,-5.286951194847745,350706.6801234912,1541903.0467901498,4.396560243013373,1541903.0467901498,4.396560243013373,0.7622550374497469,0.09138164885363982,4.232460782720227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232460782720227,1.2824926357316482,1.2826892630916282,3.3001833030453653,6992.692408012107,16243.107769423557,6465.332082883186,0.00018825023031962692,21416.691477001947,2183.89475274451,19325.31025576083,1970.633218862795,0.9023480716670489,0.902348071667049,37692.80723383066,35405.22815468563,1.0814062060436451,0.8,4549.122514397547,4273.035954225843,1.0814062060436451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654637066546,4.713104151519453,-2.6074765213784845,7.320580672897938,3.5,3.5,1.0,0.6,0.0001533085792563162,1.0000221486602023,0.00015330518375189403,202.2534286408682,0.0,3.7445052833003324e-07,1.061192797287314,0.016063142477850154,5.367611479227861e-05,9.96324644640376e-05,0.00042169049852980577,0.09138255105319647,0.09138255105319647,0.09138255105319647,0.09138039140628704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513892.20366942824,587.0399445880967,0.0,0.09138255105319647,0.09138164885363982,0.09138164885363982,0.375,0.375,0.5,4.237116733058416,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25850.129059937113,19704.391094663155,0.7622550374497469,1.1357464464603884,3.844770155007695,1.0775569082486331,0.6623814396162536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03549988697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.168816477308,259.168816477308,-13.981183522691992,241.17573515862824,277.1618982139123,153069.58035321507,153077.89732466484,-8.316971449786628,0.0,nan,277.1618982139123,4.011898213912332,269.9646653643738,-3.185334635626191,262.76743263393064,-10.382567366069338,255.5701999928528,-17.579800007147185,248.37296750015008,-24.777032499849895,241.17573515862824,-31.974264841371735,1.0,1.0,26022.012520719443,26022.012520719443,276.47988674142806,3.3298867414280835,276.47988674142806,276.47988674142806,73639.59506646948,73640.11662696392,-0.5215604944387451,0.0,8546.071908451686,8546.071908451686,0.8658943941190151,4253.623086633828,276.47988674142806,3.3298867414280835,1.0,0.002,0.3215966137624887,0.004287199241271635,0.0004980080711938871,0.0015019956463151567,0.24900403559694356,0.24900403559694356,0.0,3.7175090436547542e-09,0.9999862388010602,0.9999862388010602,0.0,0.0913803913325905,1.2575210493228064e-06,0.0,0.0,0.0,1601548.9739379012,267.86304880515223,0.0,1.0,1280225.1509261203,2615.5420930780206,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5272.5,-33.97424868759704,4.713105187038177,34.853119420049325,23.323214111756556,6.011060095802815,-29.975715144320866,-43.3506210805848,2.012596275393871,-5.286984586478411,-5.286984586483948,39.70617005316275,41082.37897581079,25750.231166819467,25750.231166819467,66832.61014263026,73637.79500816278,73639.78597568473,25750.231166819467,99390.01714250419,99390.01714250419,99390.01714250419,125240.13506686305,123341.49036464878,1898.6447022142652,0.0,90645.3874113467,58090.31670327924,36172.30078674162,25850.117924358852,62022.41871110047,19704.382524549932,1450.0,0.0,0.8865214069417909,2.8543317966120405,0.001494314320929203,1.0,1.0,-5.286984586478411,350706.2225721636,1541903.0959678064,4.39656611924111,1541903.0959678064,4.39656611924111,0.7622550342790613,0.09138165954087694,4.232463933803862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232463933803862,1.2824931687826073,1.282689791869375,3.3001843883671382,6992.694707678709,16243.107769423557,6465.32940844948,0.00018824964098096585,21416.69458477359,2183.8950696490233,19325.30226169951,1970.6324036954018,0.9023475674644501,0.9023475674644501,37692.82968378311,35405.22815468563,1.0814070111548022,0.8,4549.125223868973,4273.035954225843,1.0814070111548022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558673773822111,4.713105187038177,-2.607500688390244,7.32060587542842,3.5,3.5,1.0,0.6,0.00015330518375189403,1.0000264322227046,0.00015330113166224106,202.25363777391792,0.0,2.747009645400001e-07,0.7785025335063603,0.016063829230261506,5.367464992704833e-05,9.96305338248457e-05,0.00042168264111928515,0.0913825517521146,0.0913825517521146,0.0913825517521146,0.09138026074606355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513892.9291842085,587.0397038440153,0.0,0.0913825517521146,0.09138165954087694,0.09138165954087694,0.375,0.375,0.5,4.23696917038142,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25850.117924358852,19704.382524549932,0.7622550342790613,1.1357413844924367,3.8447803784031414,1.0775556892409435,0.6623795045332224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75280962319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1686700252373,259.1686700252373,-13.981329974762673,241.17547904905723,277.16186130601693,153069.39305857572,153079.21349114508,-9.820432569383772,0.0,nan,277.16186130601693,4.011861306016954,269.9645846717284,-3.1854153282715743,262.7673081412625,-10.382691858737473,255.57003167416354,-17.579968325836433,248.37275530919538,-24.777244690804594,241.17547904905723,-31.974520950942747,1.0,1.0,26022.012520719443,26022.012520719443,276.4798146593612,3.3298146593612046,276.4798146593612,276.4798146593612,73639.49441327373,73639.78597568473,-0.29156241100281477,0.0,8546.071908451686,8546.071908451686,0.8658941935233888,4253.626253472881,276.4798146593612,3.3298146593612046,1.0,0.002,0.3216000807203389,0.004287193599435784,0.0004980134055413573,0.001501995521206122,0.24900670277067863,0.24900670277067863,0.0,8.926747479230668e-09,0.9999846676919699,0.9999846676919699,0.0,0.09138025844912456,1.4010917523806659e-06,0.0,0.0,0.0,1601548.9353777177,267.86301541352157,0.0,1.0,1280225.2657021894,2615.5416241752705,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5275.0,-33.9744907037733,4.7131069718568215,34.85311641528004,23.32323045646774,6.011116433628292,-29.975925320338273,-43.35082406233994,2.0126129041022174,-5.286977028067497,-5.286977028064322,39.70613254345679,41082.17578841424,25750.216299796943,25750.216299796943,66832.39208821119,73637.61705362878,73639.82291103897,25750.216299796943,99390.03921083591,99390.03921083591,99390.03921083591,125240.14596258727,123341.5555923665,1898.5903702207693,0.0,90645.37653677756,58090.24638235267,36172.36683824988,25850.10675175135,62022.47359000123,19704.37135848492,1450.0,0.0,0.8865215818997365,2.8543325930411267,0.001494314320929203,1.0,1.0,-5.286977028067497,350706.32614182134,1541901.4886002545,4.396560237629499,1541901.4886002545,4.396560237629499,0.7622549317770204,0.0913816519063436,4.232463511628855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232463511628855,1.2824930996322277,1.282689717511346,3.3001842371257757,6992.694387216412,16243.107769423557,6465.329781137455,0.00018824972310631737,21416.69415169816,2183.8950254876195,19325.303375688807,1970.6325172906963,0.9023476377261742,0.9023476377261743,37692.82667598982,35405.22815468563,1.0814069032878435,0.8,4549.124860860187,4273.035954225843,1.0814069032878435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670564494487,4.7131069718568215,-2.6074946769838157,7.320601648840637,3.5,3.5,1.0,0.6,0.00015330113166224106,1.0000260303113717,0.0001532971412899209,202.25384372703692,0.0,3.278199491594127e-07,0.9290417359177756,0.016064648780134406,5.3673380945674256e-05,9.96277507165668e-05,0.0004216708196535245,0.09138247544501571,0.09138247544501571,0.09138247544501571,0.09138030427761695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513893.33680991264,587.0395666291865,0.0,0.09138247544501571,0.0913816519063436,0.0913816519063436,0.375,0.375,0.5,4.236848023894715,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25850.10675175135,19704.37135848492,0.7622549317770204,1.1357336934052258,3.8447745809286524,1.0775512200626802,0.6623756424161255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9033488256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1685429176808,259.1685429176808,-13.981457082319196,241.1752337536657,277.16185232358924,153071.15656123197,153079.70380644387,-8.547245211896355,0.0,nan,277.16185232358924,4.011852323589267,269.9645284659303,-3.185471534069677,262.7672046866133,-10.38279531338668,255.5698809608981,-17.580119039101874,248.37255731538787,-24.77744268461211,241.1752337536657,-31.97476624633427,1.0,1.0,26022.012520719443,26022.012520719443,276.47982653969086,3.3298265396908846,276.47982653969086,276.47982653969086,73639.5057967291,73639.82291103897,-0.31711430985888,0.0,8546.071908451686,8546.071908451686,0.8658942203987339,4253.625829186999,276.47982653969086,3.3298265396908846,1.0,0.002,0.321603383103902,0.004287190466915169,0.0004980185272314608,0.0015019940046507127,0.2490092636157304,0.2490092636157304,0.0,1.2531882173476283e-08,0.9999852388887079,0.9999852388887079,0.0,0.09138030301160976,1.3488947338419092e-06,0.0,0.0,0.0,1601548.9441060668,267.8630229719325,0.0,1.0,1280225.2397218838,2615.5417303144236,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5277.5,-33.97473201268343,4.713106761101307,34.853113189682794,23.323117091227346,6.011003579214499,-29.976155983573744,-43.351045169960685,2.012496058418097,-5.2870050648762685,-5.287005064885775,39.70614861941148,41082.0904374336,25750.287951916733,25750.287951916733,66832.37838935034,73637.67171826195,73639.52293929229,25750.287951916733,99389.81089120902,99389.81089120902,99389.81089120902,125239.91384850442,123341.38963528378,1898.5242132206465,0.0,90645.46133712429,58090.21933060411,36172.491118355756,25850.102957295396,62022.594075651155,19704.36947982954,1450.0,0.0,0.8865213802046545,2.8543296388060795,0.001494314320929203,1.0,1.0,-5.2870050648762685,350705.941965614,1541902.177487632,4.39656701807126,1541902.177487632,4.39656701807126,0.7622549709910764,0.09138166027749325,4.232466817495238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232466817495238,1.2824936524596715,1.2826902653056498,3.3001853922456976,6992.696834776914,16243.107769423557,6465.326934688034,0.0001882490958659415,21416.697459371462,2183.8953627764286,19325.294867461005,1970.631649692913,0.9023471010935299,0.9023471010935299,37692.85022869164,35405.22815468563,1.0814077479464492,0.8,4549.127703421779,4273.035954225843,1.0814077479464492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686031957927,4.713106761101307,-2.60751525792264,7.320622019023947,3.5,3.5,1.0,0.6,0.0001532971412899209,1.0000259542918657,0.0001532931626744358,202.25404907866417,0.0,3.228272558625841e-07,0.9148924431145633,0.01606545584827406,5.3671998678396356e-05,9.962514261152453e-05,0.0004216601102915085,0.09138249586701562,0.09138249586701562,0.09138249586701562,0.09138018890880092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513894.1420499547,587.0393001881785,0.0,0.09138249586701562,0.09138166027749325,0.09138166027749325,0.375,0.375,0.5,4.236699081137751,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,25850.102957295396,19704.36947982954,0.7622549709910764,1.1357274317384922,3.844780031799815,1.0775489059330947,0.6623729795520052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8891995328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1683977653022,259.1683977653022,-13.981602234697789,241.17499171113144,277.1618039937124,153071.17474150888,153080.90826860713,-9.733527098237689,0.0,nan,277.1618039937124,4.0118039937124195,269.9644414342279,-3.1855585657720553,262.7670789297992,-10.38292107020078,255.56971646509595,-17.580283534904027,248.37235405784594,-24.777645942154038,241.17499171113144,-31.975008288868537,1.0,1.0,26022.012520719443,26022.012520719443,276.4797634023285,3.329763402328524,276.4797634023285,276.4797634023285,73639.36041816567,73639.52293929229,-0.16252112662186846,0.0,8546.071908451686,8546.071908451686,0.8658940099497522,4253.629151582714,276.4797634023285,3.329763402328524,1.0,0.002,0.32160703152178693,0.004287182622175543,0.0004980241480952582,0.001501992810851583,0.2490120740476291,0.2490120740476291,0.0,1.695894684145688e-08,0.9999838637054533,0.9999838637054533,0.0,0.09138018571610686,1.4745613864008864e-06,0.0,0.0,0.0,1601548.9117295453,267.8629949351237,0.0,1.0,1280225.3360919717,2615.5413366070015,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5280.0,-33.974980664917325,4.713099702662418,34.85310919414862,23.32287565749141,6.010829220361594,-29.97639967634428,-43.35127954892812,2.0122482366158727,-5.2870319032692805,-5.287031903221229,39.70617542480642,41082.06230947549,25750.338885150388,25750.338885150388,66832.40119462588,73637.50165657728,73639.02465761673,25750.338885150388,99389.36354276711,99389.36354276711,99389.36354276711,125239.46706454527,123341.00676755808,1898.4602969871974,0.0,90645.63035441877,58090.24035536307,36172.65555450633,25850.103521778157,62022.75907628449,19704.37169824139,1450.0,0.0,0.8865211456349162,2.854326810850243,0.001494314320929203,1.0,1.0,-5.2870319032692805,350705.57421109034,1541903.3261545182,4.396574903672457,1541903.3261545182,4.396574903672457,0.7622550401641865,0.09138252637543334,4.232473468517997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232473468517997,1.2824948157254064,1.2826914236468998,3.3001875848706805,6992.701480686146,16243.107769423557,6465.32153154991,0.00018824790524865628,21416.703738052816,2183.896003023746,19325.278717119574,1970.6300028164128,0.9023460824544519,0.9023460824544519,37692.89761400638,35405.22815468563,1.0814094473023694,0.8,4549.133422327267,4273.035954225843,1.0814094473023694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869702685845,4.713099702662418,-2.6075367963142386,7.320636498976656,3.5,3.5,1.0,0.6,0.0001532931626744358,1.0000267441777024,0.00015328906308449285,202.2542606797924,0.0,3.2187643663393937e-07,0.9121978214205841,0.016066260539365645,5.3670533480489405e-05,9.96226291939464e-05,0.00042165013492738467,0.09138252756527535,0.09138252756527535,0.09138252756527535,0.09138007419417805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513895.1707413953,587.0389601315127,0.0,0.09138252756527535,0.09138252637543334,0.09138252637543334,0.375,0.375,0.5,4.236515089725996,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,25850.103521778157,19704.37169824139,0.7622550401641865,1.1357214912676643,3.8447753394099773,1.0775464069959513,0.662370763915015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.886504911105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1682286627126,259.1682286627126,-13.981771337287398,241.17474818216013,277.16170925532373,153070.91199773672,153082.2209393389,-11.308941602164557,0.0,nan,277.16170925532373,4.011709255323751,269.9643169744656,-3.185683025534388,262.7669247290282,-10.383075270971801,255.56953250913176,-17.580467490868216,248.37214032616623,-24.777859673833746,241.17474818216013,-31.975251817839847,1.0,1.0,26022.012520719443,26022.012520719443,276.4796782586475,3.3296782586475047,276.4796782586475,276.4796782586475,73638.86448257255,73639.02465761673,-0.16017504417686723,0.0,8546.071908451686,8546.071908451686,0.8658935865506129,4253.635835860588,276.4796782586475,3.3296782586475047,1.0,0.002,0.3216132419279416,0.004287102647792983,0.0004980337375566386,0.0015019662803181972,0.24901686877831933,0.24901686877831933,0.0,1.7874835726156002e-11,0.9999728156946979,0.9999728156946979,0.0,0.09138004220493708,2.4841704962697584e-06,0.0,0.0,0.0,1601548.880736929,267.8629680967307,0.0,1.0,1280225.4283427629,2615.540959728499,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5282.5,-33.975234221726744,4.713093485049861,34.85310568318583,23.322941490355902,6.0109307554976725,-29.976617723976496,-43.351487489975966,2.012314261165365,-5.287022470857096,-5.28702247085934,39.70617351272162,41081.82224284108,25750.29858646619,25750.29858646619,66832.12082930727,73637.32939939454,73639.06916225834,25750.29858646619,99389.36774872453,99389.36774872453,99389.36774872453,125239.47383235321,123341.09392621399,1898.3799061392233,0.0,90645.60442277265,58090.14757997218,36172.72982533386,25850.106083628678,62022.83590896254,19704.373560438617,1450.0,0.0,0.8865212007831506,2.854327804741293,0.001494314320929203,1.0,1.0,-5.287022470857096,350705.70345919277,1541903.244217911,4.396573049737479,1541903.244217911,4.396573049737479,0.7622550366598975,0.09138249563215665,4.232472326019246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232472326019246,1.2824945164453554,1.2826911190629935,3.3001874641540296,6992.701224902048,16243.107769423557,6465.321829026079,0.00018824797079908807,21416.703392370975,2183.895967774008,19325.27960629575,1970.630093487149,0.9023461385368847,0.9023461385368847,37692.88947425738,35405.22815468563,1.0814091553905707,0.8,4549.132439945795,4273.035954225843,1.0814091553905707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688327626296,4.713093485049861,-2.6075315573001574,7.320625042350018,3.5,3.5,1.0,0.6,0.00015328906308449285,1.0000272717611929,0.0001532848827357764,202.25447645509573,0.0,3.316638132017526e-07,0.9399352466137669,0.01606708969889865,5.3669233587725874e-05,9.961982949676697e-05,0.00042163817146782193,0.09138249715542103,0.09138249715542103,0.09138249715542103,0.09138011169770752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513896.0340297695,587.038673502101,0.0,0.09138249715542103,0.09138249563215665,0.09138249563215665,0.375,0.375,0.5,4.23633622057203,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25850.106083628678,19704.373560438617,0.7622550366598975,1.1357125226990499,3.844766735746769,1.0775405517961776,0.6623660727661858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9142423363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1680928071451,259.1680928071451,-13.981907192854862,241.17450741272484,277.1616782736371,153073.34178310295,153082.42728864093,-9.085505537956223,0.0,nan,277.1616782736371,4.011678273637131,269.96424405887933,-3.1857559411206466,262.7668098668564,-10.383190133143557,255.56937569129724,-17.58062430870274,248.37194153947604,-24.778058460523937,241.17450741272484,-31.97549258727514,1.0,1.0,26022.012520719443,26022.012520719443,276.47969289862317,3.3296928986231933,276.47969289862317,276.47969289862317,73639.03934345332,73639.06916225834,-0.02981880502193235,0.0,8546.071908451686,8546.071908451686,0.8658936592812302,4253.634687649342,276.47969289862317,3.3296928986231933,1.0,0.002,0.32161922669137133,0.004287077775394179,0.0004980430149732794,0.0015019570434010262,0.2490215074866397,0.2490215074866397,0.0,5.837430538946364e-11,0.9999738032724887,0.9999738032724887,0.0,0.09138010170981928,2.3939223373737652e-06,0.0,0.0,0.0,1601548.8916293536,267.8629775291429,0.0,1.0,1280225.3959210184,2615.541092183263,,,,,,,,,,,,,,,,,2.0,16243.107769423557
