time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5285.0,-33.975509660782215,4.713075426307788,34.8531002899834,23.322576842643343,6.010707967709891,-29.976887938134695,-43.351744779478736,2.01194015437821,-5.287067497681505,-5.287067497673247,39.706093601867785,41081.80622216294,25750.368029251164,25750.368029251164,66832.17425141411,73636.89879490409,73638.77579963674,25750.368029251164,99389.1438288879,99389.1438288879,99389.1438288879,125239.2049524524,123340.90702216228,1898.2979302901151,0.0,90645.8573757287,58090.19803775819,36172.95481996722,25850.06112356451,62023.01594353173,19704.333343956394,1450.0,0.0,0.8865212611522013,2.8543230602779124,0.001494314320929203,1.0,1.0,-5.287067497681505,350705.0864772114,1541899.819875025,4.396571020292906,1541899.819875025,4.396571020292906,0.762254806662497,0.09138246106231078,4.232482291408926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232482291408926,1.2824962687271773,1.2826928662518744,3.3001907253964053,6992.708135083304,16243.107769423557,6465.3137924129605,0.000188246199906214,21416.712731373093,2183.896920087195,19325.255584321327,1970.6276439274704,0.9023446234123496,0.9023446234123497,37692.960472806575,35405.22815468563,1.081411701577009,0.8,4549.141008718522,4273.035954225843,1.081411701577009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703318163083,4.713075426307788,-2.6075693581275106,7.320644784435299,3.5,3.5,1.0,0.6,0.0001532848827357764,1.000029625445891,0.00015328034173730612,202.25471085253707,0.0,3.381976964171947e-07,0.9584522716463297,0.016067935193139694,5.3667625245462216e-05,9.961725749031419e-05,0.00042162827824647806,0.09138237637506967,0.09138237637506967,0.09138237637506967,0.09137996602835692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513896.52868384705,587.0385052297531,0.0,0.09138237637506967,0.09138246106231078,0.09138246106231078,0.375,0.375,0.5,4.236154740052155,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25850.06112356451,19704.333343956394,0.762254806662497,1.1357050157120718,3.844759451402434,1.0775382853400877,0.6623638918101867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.932759361334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1679163028817,259.1679163028817,-13.982083697118298,241.17425523418666,277.16157737340137,153072.55493094263,153084.33811460392,-11.78318366129228,0.0,nan,277.16157737340137,4.011577373401394,269.96411293664534,-3.1858870633546417,262.76664854159225,-10.38335145840773,255.56918408392048,-17.5808159160795,248.37171964754435,-24.778280352455624,241.17425523418666,-31.975744765813317,1.0,1.0,26022.012520719443,26022.012520719443,276.4796135446207,3.329613544620713,276.4796135446207,276.4796135446207,73638.10798188557,73638.77579963674,-0.6678177511785179,0.0,8546.071908451686,8546.071908451686,0.8658930248919592,4253.644702865971,276.4796135446207,3.329613544620713,1.0,0.002,0.3216255033346869,0.004287064423686401,0.0004980526882622068,0.001501954862243748,0.2490263441311034,0.2490263441311034,0.0,7.550505954842524e-09,0.999972637649952,0.999972637649952,0.0,0.09137996062342295,2.500438887831555e-06,0.0,0.0,0.0,1601548.8396329642,267.8629325023185,0.0,1.0,1280225.550690323,2615.5404598936875,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5287.5,-33.975847999564806,4.71307200330815,34.85309566167155,23.322827915567927,6.01095160013996,-29.977147858973222,-43.35199693506581,2.0121970948080827,-5.287021665789325,-5.287021665780315,39.7060173138974,41081.3265829396,25750.241197902793,25750.241197902793,66831.5677808424,73636.81408394033,73639.1859210776,25750.241197902793,99389.4271189804,99389.4271189804,99389.4271189804,125239.47606196321,123341.21592972969,1898.2601322335313,0.0,90645.68919518935,58090.037565466235,36172.9462552479,25850.04894298282,62022.995198230725,19704.318820086977,1450.0,0.0,0.8865217726288608,2.854327889571132,0.001494314320929203,1.0,1.0,-5.287021665789325,350705.7144906793,1541896.550786344,4.396553825835429,1541896.550786344,4.396553825835429,0.7622546039873497,0.09138241673503125,4.232475642328749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232475642328749,1.282495080521822,1.2826916720402644,3.3001885984674795,6992.7036283761345,16243.107769423557,6465.319033782294,0.00018824735485437988,21416.70664058806,2183.896298999971,19325.271251125017,1970.6292414968434,0.9023456115563799,0.9023456115563799,37692.91310135155,35405.22815468563,1.0814100027174243,0.8,4549.135291485755,4273.035954225843,1.0814100027174243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675939220917,4.71307200330815,-2.6075367238852527,7.320608727193402,3.5,3.5,1.0,0.6,0.00015328034173730612,1.0000363909788026,0.00015327476391862138,202.25499877805706,0.0,3.6737533303592426e-07,1.0411416938238094,0.016068853631472285,5.366604903910156e-05,9.961429269820455e-05,0.00042161506747295736,0.09138222589337447,0.09138222589337447,0.09138222589337447,0.09138017335774838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513896.5555695985,587.0384923986556,0.0,0.09138222589337447,0.09138241673503125,0.09138241673503125,0.375,0.375,0.5,4.236072771411551,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,25850.04894298282,19704.318820086977,0.7622546039873497,1.1356920250027904,3.844753079619312,1.0775288675956887,0.662356380107736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01544878351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16778726370904,259.16778726370904,-13.982212736290933,241.17398515026724,277.1615895115805,153076.0598523263,153084.8081223339,-8.74827000762281,0.0,nan,277.1615895115805,4.011589511580496,269.9640685580824,-3.185931441917603,262.7665476649665,-10.383452335033496,255.5690267688555,-17.58097323114447,248.37150592850213,-24.778494071497846,241.17398515026724,-31.976014849732735,1.0,1.0,26022.012520719443,26022.012520719443,276.47970736598126,3.329707365981278,276.47970736598126,276.47970736598126,73638.6074840983,73639.1859210776,-0.5784369792963844,0.0,8546.071908451686,8546.071908451686,0.8658934481674433,4253.638020540393,276.47970736598126,3.329707365981278,1.0,0.002,0.32163083385646984,0.004287064378877986,0.0004980609900625742,0.0015019523053585102,0.24903049503128707,0.24903049503128707,0.0,1.3295421084393022e-08,0.9999754508898202,0.9999754508898202,0.0,0.09138017337801432,2.243357016924184e-06,0.0,0.0,0.0,1601548.8925590354,267.86297833421065,0.0,1.0,1280225.3931537825,2615.5411034884455,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5290.0,-33.976087588771485,4.7130670490189415,34.85309279580587,23.32281443467366,6.010880184790177,-29.9773908113418,-43.352228100970365,2.012183423347023,-5.287025333516908,-5.287025333543695,39.706154778741016,41081.262449211725,25750.237885098788,25750.237885098788,66831.50033431052,73637.06390374278,73638.9336635599,25750.237885098788,99389.17154865869,99389.17154865869,99389.17154865869,125239.2697547962,123341.0862387154,1898.1835160807937,0.0,90645.69417732816,58089.94031518072,36173.05984683049,25850.09820613751,62023.158052968,19704.366199776734,1450.0,0.0,0.8865212542473974,2.8543275031034807,0.001494314320929203,1.0,1.0,-5.287025333516908,350705.66423344926,1541902.44142746,4.396571252413772,1541902.44142746,4.396571252413772,0.7622549842034405,0.09138241370637505,4.232475879737019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232475879737019,1.2824951557417483,1.282691740117823,3.3001885900216985,6992.7036104805375,16243.107769423557,6465.319054594985,0.00018824735944053525,21416.706616402582,2183.896296533738,19325.271313335543,1970.6292478405514,0.9023456154801479,0.9023456154801479,37692.91479277,35405.22815468563,1.0814100633759371,0.8,4549.135495622044,4273.035954225843,1.0814100633759371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675224089599,4.7130670490189415,-2.6075407363680623,7.320607785387004,3.5,3.5,1.0,0.6,0.00015327476391862138,1.0000257696157842,0.00015327081418862882,202.25520266837262,0.0,4.512566845067268e-07,1.2788614438920638,0.016069981773183552,5.366460407537708e-05,9.96101598432443e-05,0.0004215975989132805,0.09138241514420622,0.09138241514420622,0.09138241514420622,0.0913801075518426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513898.0720099628,587.0379961217985,0.0,0.09138241514420622,0.09138241370637505,0.09138241370637505,0.375,0.375,0.5,4.235899709546218,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,25850.09820613751,19704.366199776734,0.7622549842034405,1.1356866857037888,3.844755288598646,1.0775249508778024,0.6623536069241779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25316853358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16764763319907,259.16764763319907,-13.98235236680091,241.17372645397774,277.1615688989155,153076.41740941055,153085.7553697962,-9.337960385684278,0.0,nan,277.1615688989155,4.011568898915527,269.9640003576686,-3.1859996423313532,262.7664318552367,-10.383568144763274,255.56886335092548,-17.581136649074494,248.37129488247018,-24.778705117529796,241.17372645397774,-31.97627354602224,1.0,1.0,26022.012520719443,26022.012520719443,276.4796741808536,3.3296741808536012,276.4796741808536,276.4796741808536,73638.68290393901,73638.9336635599,-0.25075962088885717,0.0,8546.071908451686,8546.071908451686,0.8658934330542101,4253.638259135704,276.4796741808536,3.3296741808536012,1.0,0.002,0.32163666349321385,0.004287000086271985,0.0004980700137590273,0.0015019299841113618,0.24903500687951366,0.24903500687951366,0.0,-2.1296107238777395e-12,0.9999744823185498,0.9999744823185498,0.0,0.09138008183905194,2.33186732311008e-06,0.0,0.0,0.0,1601548.888323592,267.86297466648307,0.0,1.0,1280225.4057607525,2615.541051984328,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5292.5,-33.9763297898591,4.7130614499419785,34.85308961082898,23.322745074424915,6.010827788529616,-29.977614032007086,-43.352444319147594,2.0121120425833823,-5.287043018305553,-5.287043018306037,39.706144929970165,41081.13883623597,25750.269005738635,25750.269005738635,66831.40784197461,73637.02518881753,73638.76651007126,25750.269005738635,99389.0355158099,99389.0355158099,99389.0355158099,125239.12398047728,123341.0194606959,1898.104519781375,0.0,90645.74395386828,58089.905693274144,36173.153622882375,25850.08846466738,62023.242087549756,19704.35798186443,1450.0,0.0,0.8865211996775408,2.8543256396618686,0.001494314320929203,1.0,1.0,-5.287043018305553,350705.42190679983,1541902.019387134,4.396573086905098,1541902.019387134,4.396573086905098,0.7622549535486849,0.0913823868285505,4.232477836725561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232477836725561,1.2824954965809134,1.2826920759434584,3.3001892388777923,6992.704985328741,16243.107769423557,6465.317455634242,0.00018824700710414082,21416.70847448453,2183.896486005367,19325.26653393488,1970.628760477317,0.9023453140317357,0.9023453140317357,37692.92873536077,35405.22815468563,1.0814105633922781,0.8,4549.137178345042,4273.035954225843,1.0814105633922781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681942067525,4.7130614499419785,-2.607555182819539,7.320616632761517,3.5,3.5,1.0,0.6,0.00015327081418862882,1.0000260505991028,0.00015326682149610627,202.25540878178197,0.0,3.195413760521894e-07,0.9055802597319047,0.016070780626623683,5.3663252578975284e-05,9.960756160965354e-05,0.00042158679688313446,0.09138238729360787,0.09138238729360787,0.09138238729360787,0.09138004226963156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513898.881731994,587.0377268642809,0.0,0.09138238729360787,0.0913823868285505,0.0913823868285505,0.375,0.375,0.5,4.235723866054861,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25850.08846466738,19704.35798186443,0.7622549535486849,1.135680324268131,3.8447564436926966,1.0775219996987229,0.662350716498298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.879887349416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1675052640507,259.1675052640507,-13.982494735949274,241.17347703818533,277.1615335455722,153077.12324113492,153086.64435023197,-9.521109097056204,0.0,nan,277.1615335455722,4.011533545572206,269.9639222104923,-3.186077789507692,262.76631090032504,-10.383689099674939,255.56869958899134,-17.58130041100864,248.3710883007382,-24.778911699261783,241.17347703818533,-31.976522961814652,1.0,1.0,26022.012520719443,26022.012520719443,276.4796369369896,3.3296369369896297,276.4796369369896,276.4796369369896,73638.58806678644,73638.76651007126,-0.17844328482169658,0.0,8546.071908451686,8546.071908451686,0.8658933084737799,4253.640225909189,276.4796369369896,3.3296369369896297,1.0,0.002,0.32164255354067395,0.004286971450016597,0.0004980791165594315,0.0015019209320620655,0.24903955827971574,0.24903955827971574,0.0,4.862149701953533e-11,0.9999742178572784,0.9999742178572784,0.0,0.09138003079481104,2.35603373945799e-06,0.0,0.0,0.0,1601548.867901432,267.8629569816944,0.0,1.0,1280225.4665481295,2615.5408036454955,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5295.0,-33.97657087759249,4.713055760790415,34.85308631622997,23.32271294379609,6.010817605630742,-29.977832029260735,-43.35265219034625,2.0120787623838523,-5.287050334200785,-5.287050334188585,39.706137178340704,41080.97484916387,25750.273194570927,25750.273194570927,66831.2480437348,73636.94877854148,73638.6606833593,25750.273194570927,99388.93387793022,99388.93387793022,99388.93387793022,125239.01696091625,123340.99137126924,1898.0255896470253,0.0,90645.76967528036,58089.84358690566,36173.25120930522,25850.08308298603,62023.334292291256,19704.353288425442,1450.0,0.0,0.8865211904689033,2.8543248687881873,0.001494314320929203,1.0,1.0,-5.287050334200785,350705.3216604433,1541901.6872143915,4.396573396474655,1541901.6872143915,4.396573396474655,0.7622549306773572,0.09138235583248115,4.23247883506289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23247883506289,1.282495659926889,1.282692234193594,3.3001895969801334,6992.70574410463,16243.107769423557,6465.316573167858,0.00018824681265029107,21416.709499962202,2183.896590574988,19325.263896183806,1970.6284915015633,0.902345147662292,0.902345147662292,37692.935848027795,35405.22815468563,1.0814108184704085,0.8,4549.1380367686,4273.035954225843,1.0814108184704085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682846306092,4.713055760790415,-2.607562062826052,7.320617823616468,3.5,3.5,1.0,0.6,0.00015326682149610627,1.0000259308999042,0.00015326284725255513,202.2556139481092,0.0,3.2301746331535365e-07,0.9154314910357122,0.01607158817028197,5.366195328601884e-05,9.960486821008742e-05,0.0004215754965684235,0.09138235722399304,0.09138235722399304,0.09138235722399304,0.09138001664123342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513899.700148848,587.0374548281228,0.0,0.09138235722399304,0.09138235583248115,0.09138235583248115,0.375,0.375,0.5,4.235548342215523,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25850.08308298603,19704.353288425442,0.7622549306773572,1.1356727271060496,3.844754450268167,1.0775178214183998,0.6623470878809192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88973858072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16736887126933,259.16736887126933,-13.982631128730645,241.1732347199757,277.16150305838045,153078.2431553544,153087.36458789167,-9.121432537268847,0.0,nan,277.16150305838045,4.01150305838047,269.9638493690985,-3.1861506309014658,262.7661956957929,-10.383804304207104,255.5685420217684,-17.581457978231583,248.3708883626001,-24.779111637399865,241.1732347199757,-31.976765280024267,1.0,1.0,26022.012520719443,26022.012520719443,276.4796172380248,3.3296172380248095,276.4796172380248,276.4796172380248,73638.5542432168,73638.6606833593,-0.10644014249555767,0.0,8546.071908451686,8546.071908451686,0.8658932449203703,4253.641229238205,276.4796172380248,3.3296172380248095,1.0,0.002,0.3216484286785586,0.004286944266659235,0.0004980882069565021,0.001501911814121012,0.24904410347825104,0.24904410347825104,0.0,2.107751386620782e-11,0.9999742831185415,0.9999742831185415,0.0,0.09138000576326881,2.350069212339709e-06,0.0,0.0,0.0,1601548.8594531326,267.8629496657992,0.0,1.0,1280225.4916948257,2615.5407009119835,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5297.5,-33.97680671182702,4.7130469116924205,34.853081443999585,23.32249592235314,6.010596184862597,-29.978066422059058,-43.35287766354156,2.0118560095077416,-5.287118247570788,-5.287118247606747,39.706110580608716,41080.958359912125,25750.42528519535,25750.42528519535,66831.38364510747,73637.07057992379,73638.10015407512,25750.42528519535,99388.52543927047,99388.52543927047,99388.52543927047,125238.57523880329,123340.63611035852,1897.93912844476,0.0,90645.92096296184,58089.856005923175,36173.40550782074,25850.049799532826,62023.455307353564,19704.325678796926,1450.0,0.0,0.8865209401140965,2.8543177127843427,0.001494314320929203,1.0,1.0,-5.287118247570788,350704.39107571245,1541900.5474479473,4.3965818127297736,1541900.5474479473,4.3965818127297736,0.7622548440565492,0.09138232974326489,4.232484793595989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232484793595989,1.2824967063438877,1.2826932756737623,3.3001915503251937,6992.709883008418,16243.107769423557,6465.3117595274,0.00018824575195908012,21416.715093723364,2183.8971609798823,19325.249507890345,1970.6270243039514,0.9023442401563269,0.9023442401563269,37692.9782996658,35405.22815468563,1.0814123408931793,0.8,4549.143160231572,4273.035954225843,1.0814123408931793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715677940102,4.7130469116924205,-2.6076141501968055,7.320661061889226,3.5,3.5,1.0,0.6,0.00015326284725255513,1.0000253658876128,0.00015325895970300763,202.25581464406463,0.0,3.2152522776618444e-07,0.9112024954893667,0.016072391983351385,5.366054400520878e-05,9.960230324734635e-05,0.00042156523390152987,0.09138232819763846,0.09138232819763846,0.09138232819763846,0.09137976173898583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513900.5090438357,587.0371849868527,0.0,0.09138232819763846,0.09138232974326489,0.09138232974326489,0.375,0.375,0.5,4.235355882148662,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,25850.049799532826,19704.325678796926,0.7622548440565492,1.1356674270281344,3.8447699960297683,1.0775179053461066,0.6623455297086863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.885509585176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1671995375288,259.1671995375288,-13.982800462471175,241.17299497485476,277.16140412324444,153077.4123631088,153088.7367612951,-11.32439818629797,0.0,nan,277.16140412324444,4.011404123244461,269.96372227970846,-3.186277720291514,262.7660404463585,-10.383959553641489,255.56835861260492,-17.581641387395052,248.37067678840177,-24.77932321159821,241.17299497485476,-31.977005025145218,1.0,1.0,26022.012520719443,26022.012520719443,276.47948373549264,3.3294837354926585,276.47948373549264,276.47948373549264,73638.3180369786,73638.10015407512,0.21788290348195005,0.0,8546.071908451686,8546.071908451686,0.8658928656045958,4253.647217563969,276.47948373549264,3.3294837354926585,1.0,0.002,0.3216548876513286,0.004286905144202318,0.000498098139000745,0.0015019018731218623,0.2490490695003725,0.2490490695003725,0.0,1.2122607171566324e-11,0.9999717275358657,0.9999717275358657,0.0,0.09137974613962471,2.583603640173626e-06,0.0,0.0,0.0,1601548.7810276172,267.8628817524292,0.0,1.0,1280225.7251312984,2615.539747238378,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5300.0,-33.97704953188702,4.7130405965058095,34.85307782750825,23.322662233281903,6.01081319321569,-29.978263259317178,-43.353067234251625,2.012026916502668,-5.2870771214897445,-5.287077121483947,39.70611668837402,41080.65170989114,25750.30312382362,25750.30312382362,66830.95483371476,73636.77183353703,73638.36436694734,25750.30312382362,99388.66749077095,99388.66749077095,99388.66749077095,125238.73377001165,123340.8747733395,1897.8589966721443,0.0,90645.79912430127,58089.727143742995,36173.41331173141,25850.06627924069,62023.4795909721,19704.338880266903,1450.0,0.0,0.8865211280637716,2.854322046220849,0.001494314320929203,1.0,1.0,-5.2870771214897445,350704.9546066794,1541900.8091768196,4.3965754943670055,1541900.8091768196,4.3965754943670055,0.7622548688043709,0.09138229085823132,4.232480049655036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232480049655036,1.282495917781628,1.282692482004613,3.3001898805074448,6992.706344864981,16243.107769423557,6465.315874473997,0.00018824665869151327,21416.710311886585,2183.896673368233,19325.261807741095,1970.6282785396743,0.9023450159390397,0.9023450159390396,37692.94450140456,35405.22815468563,1.081411128802282,0.8,4549.139081139501,4273.035954225843,1.081411128802282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586893071005985,4.7130405965058095,-2.607585735782356,7.320626332288166,3.5,3.5,1.0,0.6,0.00015325895970300763,1.0000261173317826,0.00015325495709244593,202.2560212853705,0.0,3.145118002790817e-07,0.8913264419909175,0.01607317826285208,5.3659359153118476e-05,9.959960054988916e-05,0.0004215533222810167,0.09138229344181235,0.09138229344181235,0.09138229344181235,0.09137991984538837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513901.4072476166,587.0368871782628,0.0,0.09138229344181235,0.09138229085823132,0.09138229085823132,0.375,0.375,0.5,4.235177894369199,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25850.06627924069,19704.338880266903,0.7622548688043709,1.135658704802631,3.844751262288834,1.07751056977852,0.6623403262894442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86563353168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1670860708761,259.1670860708761,-13.982913929123868,241.1727623427492,277.16140981387264,153080.86922097942,153088.45744214652,-7.588221167092433,0.0,nan,277.16140981387264,4.01140981387266,269.9636803106825,-3.186319689317486,262.76595081412586,-10.384049185874119,255.5682213172561,-17.581778682743874,248.37049182657026,-24.77950817342972,241.1727623427492,-31.977237657250782,1.0,1.0,26022.012520719443,26022.012520719443,276.4795557779095,3.3295557779095475,276.4795557779095,276.4795557779095,73638.60839259792,73638.36436694734,0.24402565057971515,0.0,8546.071908451686,8546.071908451686,0.8658931676003403,4253.642449903312,276.4795557779095,3.3295557779095475,1.0,0.002,0.32166083483129243,0.004286885289159096,0.000498107390879929,0.0015018926367991576,0.2490536954399645,0.2490536954399645,0.0,2.7679086453402668e-11,0.9999739677537295,0.9999739677537295,0.0,0.09137991197193093,2.37888630038514e-06,0.0,0.0,0.0,1601548.828519512,267.86292287851023,0.0,1.0,1280225.583769937,2615.5403247513254,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5302.5,-33.977283127301995,4.713034004963205,34.853074017911545,23.322537657246016,6.0106975816975226,-29.97848505636212,-43.353279505949445,2.0118995156359047,-5.287088907084581,-5.28708890708382,39.7061070566421,41080.561137534496,25750.31649852109,25750.31649852109,66830.87763605558,73636.78857115535,73638.22139450775,25750.31649852109,99388.53789302884,99388.53789302884,99388.53789302884,125238.59655242441,123340.81795770473,1897.7785947196794,0.0,90645.8786854069,58089.69760257966,36173.53453647471,25850.05865939557,62023.593195870286,19704.332324126575,1450.0,0.0,0.886521102849018,2.854320804377544,0.001494314320929203,1.0,1.0,-5.287088907084581,350704.7931142524,1541900.396438834,4.3965763420191255,1541900.396438834,4.3965763420191255,0.7622548398730521,0.09138226092441348,4.232483235493457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232483235493457,1.282496519833112,1.2826930790147704,3.3001908153670616,6992.708325720329,16243.107769423557,6465.313570697389,0.00018824615105099128,21416.712989021133,2183.8969463599838,19325.254921598647,1970.6275763485644,0.9023445816127512,0.9023445816127512,37692.967198947445,35405.22815468563,1.0814119427933895,0.8,4549.1418204924685,4273.035954225843,1.0814119427933895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692194281671,4.713034004963205,-2.607596129655441,7.320630134618646,3.5,3.5,1.0,0.6,0.00015325495709244593,1.0000251251813272,0.00015325110663060322,202.25622007681537,0.0,3.238208347861066e-07,0.9177082457838261,0.016073987814939045,5.365803244438386e-05,9.959692464806206e-05,0.0004215423138796277,0.09138226244106532,0.09138226244106532,0.09138226244106532,0.09137987748923775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513902.23273106676,587.036612699782,0.0,0.09138226244106532,0.09138226092441348,0.09138226092441348,0.375,0.375,0.5,4.2349990379754265,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25850.05865939557,19704.332324126575,0.7622548398730521,1.135652395154029,3.8447535604934804,1.0775073515170897,0.6623376528315964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89201533547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1669507696414,259.1669507696414,-13.983049230358574,241.1725314734622,277.1613700754273,153080.70601911002,153089.75445237596,-9.048433265930809,0.0,nan,277.1613700754273,4.011370075427351,269.96360234925055,-3.186397650749427,262.7658346273318,-10.384165372668178,255.56806690524363,-17.58193309475635,248.37029918713299,-24.77970081286699,241.1725314734622,-31.97746852653779,1.0,1.0,26022.012520719443,26022.012520719443,276.47952726270086,3.3295272627008785,276.47952726270086,276.47952726270086,73638.29276231561,73638.22139450775,0.07136780786095187,0.0,8546.071908451686,8546.071908451686,0.8658929647922418,4253.645651670924,276.47952726270086,3.3295272627008785,1.0,0.002,0.32166682177133926,0.004286856957916517,0.0004981166498005388,0.0015018833644962534,0.2490583249002694,0.2490583249002694,0.0,1.4296792048840157e-11,0.9999737936963301,0.9999737936963301,0.0,0.09137986613313366,2.3947912798268165e-06,0.0,0.0,0.0,1601548.8149096526,267.8629110929154,0.0,1.0,1280225.624280191,2615.540159252091,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5305.0,-33.97752046823403,4.71302998714409,34.85307141440876,23.32265811217951,6.0108605106049495,-29.978682370325018,-43.3534691465087,2.0120223880083676,-5.287044881037559,-5.287044880965479,39.706114757480854,41080.29581608552,25750.19278538214,25750.19278538214,66830.48860146766,73636.554733112,73638.50131640435,25750.19278538214,99388.69410178649,99388.69410178649,99388.69410178649,125238.77083023716,123341.06591478758,1897.7049154495803,0.0,90645.80295587942,58089.591005619775,36173.56883362183,25850.07672845068,62023.64556207251,19704.346865446292,1450.0,0.0,0.8865212998265094,2.8543254433863328,0.001494314320929203,1.0,1.0,-5.287044881037559,350705.396382634,1541900.7264351014,4.396569720167135,1541900.7264351014,4.396569720167135,0.7622548695865039,0.09138222773149411,4.232480211470407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232480211470407,1.2824959550779946,1.2826925092346382,3.300189910706588,6992.70640885334,16243.107769423557,6465.315800054429,0.00018824664229300834,21416.710398366668,2183.8966821867475,19325.261585296026,1970.62825585659,0.9023450019088765,0.9023450019088766,37692.94565426014,35405.22815468563,1.0814111701465863,0.8,4549.139220276956,4273.035954225843,1.0814111701465863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665488463905,4.71302998714409,-2.6075649767172147,7.320594963861304,3.5,3.5,1.0,0.6,0.00015325110663060322,1.000025528098886,0.00015324719452106749,202.25642205609122,0.0,3.115119431423703e-07,0.8828248468654775,0.0160747665947969,5.365684720707644e-05,9.959425942352678e-05,0.0004215307321861272,0.09138223037335545,0.09138223037335545,0.09138223037335545,0.09138004630901776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513903.0694853484,587.0363353680241,0.0,0.09138223037335545,0.09138222773149411,0.09138222773149411,0.375,0.375,0.5,4.234835242552098,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,25850.07672845068,19704.346865446292,0.7622548695865039,1.1356439837338663,3.8447370413066806,1.0775001694246513,0.6623328158770168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85713193655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1668505024292,259.1668505024292,-13.983149497570764,241.1723054405648,277.16139557051764,153083.30045663076,153090.0059510208,-6.7054943900435395,0.0,nan,277.16139557051764,4.011395570517664,269.9635775407828,-3.1864224592171695,262.76575951380806,-10.384240486191914,255.567941486712,-17.58205851328799,248.37012346218992,-24.779876537810054,241.1723054405648,-31.97769455943518,1.0,1.0,26022.012520719443,26022.012520719443,276.47960404327057,3.3296040432705922,276.47960404327057,276.47960404327057,73638.41738207421,73638.50131640435,-0.08393433013407048,0.0,8546.071908451686,8546.071908451686,0.8658931572992944,4253.642612527759,276.47960404327057,3.3296040432705922,1.0,0.002,0.321672292922704,0.004286839625225002,0.0004981251675172096,0.0015018748511217179,0.2490625837586048,0.2490625837586048,0.0,1.863892720721516e-11,0.9999760513961741,0.9999760513961741,0.0,0.09138003925472545,2.1884767686724263e-06,0.0,0.0,0.0,1601548.8657503729,267.8629551189624,0.0,1.0,1280225.4729508404,2615.5407774880637,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5307.5,-33.97775060457742,4.713025995071326,34.85306872533519,23.322563745919638,6.010778404443489,-29.97889770365657,-43.353676598612196,2.011925504115368,-5.287048445851383,-5.287048445815479,39.70610851399237,41080.19409636042,25750.19168528352,25750.19168528352,66830.38578164394,73636.54692087202,73638.4191704537,25750.19168528352,99388.6108557372,99388.6108557372,99388.6108557372,125238.68405521644,123341.0521933364,1897.6318618800285,0.0,90645.86824491204,58089.56106478389,36173.67464458683,25850.073199479222,62023.74784406605,19704.343710718953,1450.0,0.0,0.8865213043038487,2.8543250677629626,0.001494314320929203,1.0,1.0,-5.287048445851383,350705.3475356234,1541900.4588890309,4.396569569651088,1541900.4588890309,4.396569569651088,0.7622548516077672,0.09138220084775953,4.232482791034993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232482791034993,1.2824964147069968,1.282692963916555,3.3001907393261285,6992.7081645987155,16243.107769423557,6465.313758085819,0.0001882461923421962,21416.71277126348,2183.8969241548825,19325.255481715205,1970.627633464558,0.9023446169407217,0.9023446169407217,37692.96403239816,35405.22815468563,1.081411829232942,0.8,4549.141438323516,4273.035954225843,1.081411829232942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665250986841,4.713025995071326,-2.607568656039838,7.320594651111164,3.5,3.5,1.0,0.6,0.00015324719452106749,1.0000247532208026,0.00015324340125331972,202.25661790455135,0.0,3.164997109556134e-07,0.8969601808482083,0.01607555784407429,5.365555067689138e-05,9.959164384417611e-05,0.0004215199187013615,0.09138220226175635,0.09138220226175635,0.09138220226175635,0.09138003474510231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513903.83197838406,587.0360819698242,0.0,0.09138220226175635,0.09138220084775953,0.09138220084775953,0.375,0.375,0.5,4.234672693505634,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,25850.073199479222,19704.343710718953,0.7622548516077672,1.1356378498999915,3.84473722140786,1.077496734793619,0.6623300836260357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87126727054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16673028731685,259.16673028731685,-13.983269712683125,241.17208058551543,277.16137999317897,153083.29344140796,153091.33297148976,-8.039530081784413,0.0,nan,277.16137999317897,4.011379993178991,269.96352010921026,-3.1864798907897125,262.7656602270269,-10.384339772973078,255.56780034476583,-17.58219965523415,248.3699404642038,-24.78005953579617,241.17208058551543,-31.977919414484546,1.0,1.0,26022.012520719443,26022.012520719443,276.479590866291,3.329590866291028,276.479590866291,276.479590866291,73638.14926066743,73638.4191704537,-0.2699097862641793,0.0,8546.071908451686,8546.071908451686,0.8658929930861363,4253.645204990168,276.479590866291,3.329590866291028,1.0,0.002,0.3216777327452395,0.00428681500879365,0.0004981335876725807,0.0015018664245090001,0.24906679383629035,0.24906679383629035,0.0,1.2181580830855632e-11,0.9999761885671657,0.9999761885671657,0.0,0.0913800249066218,2.175941137732656e-06,0.0,0.0,0.0,1601548.861633772,267.8629515541486,0.0,1.0,1280225.485204065,2615.5407274291365,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5310.0,-33.97798051907576,4.71302145926621,34.85306570727784,23.322506434656702,6.0107384836766995,-29.97910861880147,-43.353879580367334,2.01186658865042,-5.287063134209518,-5.287063134213885,39.70609894488975,41080.064427852376,25750.217828211244,25750.217828211244,66830.28225606363,73636.50033360373,73638.25793771696,25750.217828211244,99388.4757659282,99388.4757659282,99388.4757659282,125238.54036388022,123340.9824495865,1897.5579142937213,0.0,90645.90875400117,58089.5184674148,36173.766985095965,25850.06459795202,62023.831583047984,19704.336396502425,1450.0,0.0,0.8865212640287996,2.854323520055439,0.001494314320929203,1.0,1.0,-5.287063134209518,350705.14626783866,1541900.048834362,4.396570923589443,1541900.048834362,4.396570923589443,0.7622548222979493,0.09138217356810381,4.232484388753047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232484388753047,1.282496697124976,1.2826932415127095,3.3001912583799835,6992.70926441155,16243.107769423557,6465.312478974179,0.00018824591048920413,21416.71425767664,2183.8970757268426,19325.251658364912,1970.6272435913297,0.9023443757922829,0.9023443757922829,37692.975415357956,35405.22815468563,1.0814122374546142,0.8,4549.142812126172,4273.035954225843,1.0814122374546142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670894431584,4.71302145926621,-2.607580624091641,7.320602083357851,3.5,3.5,1.0,0.6,0.00015324340125331972,1.0000247294064784,0.0001532396117286727,202.2568135645672,0.0,3.0688540218740515e-07,0.8697132297991063,0.01607632505757976,5.3654282113471024e-05,9.95891191398487e-05,0.0004215093920490769,0.09138217469084906,0.09138217469084906,0.09138217469084906,0.0913799810444545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513904.58774536516,587.0358306335676,0.0,0.09138217469084906,0.09138217356810381,0.09138217356810381,0.375,0.375,0.5,4.234508190172884,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25850.06459795202,19704.336396502425,0.7622548222979493,1.1356313663649646,3.844737709850401,1.0774936109288888,0.6623270987837545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.844020319484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1666048213113,259.1666048213113,-13.983395178688681,241.17185731625156,277.16135232902315,153083.90299977036,153092.2936900655,-8.390690295159695,0.0,nan,277.16135232902315,4.011352329023168,269.96345332488494,-3.1865466751150393,262.76555432189883,-10.384445678101144,255.56765531885992,-17.582344681140057,248.36975631694952,-24.780243683050458,241.17185731625156,-31.978142683748416,1.0,1.0,26022.012520719443,26022.012520719443,276.4795573115949,3.329557311594897,276.4795573115949,276.4795573115949,73638.08090836345,73638.25793771696,-0.1770293535082601,0.0,8546.071908451686,8546.071908451686,0.8658928913765958,4253.646810696812,276.4795573115949,3.329557311594897,1.0,0.002,0.3216832405367512,0.004286788398462436,0.0004981421016166183,0.0015018579160547428,0.24907105080830913,0.24907105080830913,0.0,1.7671360902360433e-11,0.9999758910514503,0.9999758910514503,0.0,0.0913799704399829,2.2031281209086373e-06,0.0,0.0,0.0,1601548.8446718464,267.86293686579046,0.0,1.0,1280225.5356918962,2615.540521167772,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5312.5,-33.97820927592596,4.71301673940826,34.85306255784872,23.32247196407991,6.01072227259411,-29.979316121064095,-43.354078266397096,2.01182912234241,-5.287071282060026,-5.287071282007263,39.70609122931885,41079.92420225217,25750.22665514497,25750.22665514497,66830.15085739714,73636.45515070556,73638.14724688366,25750.22665514497,99388.37390202863,99388.37390202863,99388.37390202863,125238.43284359694,123340.94891401948,1897.483929577454,0.0,90645.96146562186,58089.47590302318,36173.87284733187,25850.058941568306,62023.931788900176,19704.33149216518,1450.0,0.0,0.8865212504379636,2.8543226615193658,0.001494314320929203,1.0,1.0,-5.287071282060026,350705.0346216455,1541899.7182066005,4.3965713804766535,1541899.7182066005,4.3965713804766535,0.7622547993683504,0.09138214529255623,4.232486280765639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232486280765639,1.2824968795633576,1.2826934191187433,3.300192264176614,6992.711395573916,16243.107769423557,6465.310000361728,0.00018824536432804584,21416.71713799965,2183.8973694380497,19325.24424962643,1970.626488110255,0.9023439085039638,0.9023439085039638,37692.98889502132,35405.22815468563,1.0814127208694087,0.8,4549.144438978737,4273.035954225843,1.0814127208694087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672799891952,4.71301673940826,-2.607587853383487,7.320604592791747,3.5,3.5,1.0,0.6,0.0001532396117286727,1.0000246049363255,0.000153235841370553,202.257008239756,0.0,3.0658287201185706e-07,0.8688558592816029,0.01607709151475979,5.365304042368423e-05,9.958657130498848e-05,0.0004214987967968528,0.0913821464951939,0.0913821464951939,0.0913821464951939,0.09137995215787635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513905.3528444453,587.0355762946818,0.0,0.0913821464951939,0.09138214529255623,0.09138214529255623,0.375,0.375,0.5,4.234343631711176,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,25850.058941568306,19704.33149216518,0.7622547993683504,1.1356241665255415,3.844737144720058,1.0774897516148287,0.6623237678976658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84316294897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1664804203222,259.1664804203222,-13.983519579677761,241.1716358825962,277.1613249597905,153084.8207309785,153093.14019733347,-8.319466354956212,0.0,nan,277.1613249597905,4.0113249597905,269.96338714330733,-3.1866128566926477,262.76544932759754,-10.38455067240244,255.56751151183212,-17.582488488167854,248.36957369680945,-24.780426303190524,241.1716358825962,-31.97836411740377,1.0,1.0,26022.012520719443,26022.012520719443,276.4795362115546,3.3295362115546254,276.4795362115546,276.4795362115546,73638.05433685183,73638.14724688366,-0.09291003183170687,0.0,8546.071908451686,8546.071908451686,0.8658927709324838,4253.648712169467,276.4795362115546,3.3295362115546254,1.0,0.002,0.32168874897700855,0.004286762786824778,0.0004981506233058343,0.0015018493948603345,0.24907531165291713,0.24907531165291713,0.0,1.81661686561585e-11,0.9999758881899982,0.9999758881899982,0.0,0.09137994190363137,2.2033889248543526e-06,0.0,0.0,0.0,1601548.8352628115,267.86292871793995,0.0,1.0,1280225.5636982485,2615.540406751544,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5315.0,-33.97843391563317,4.713009512319699,34.85305817123494,23.32229692200201,6.01054850978221,-29.9795356730232,-43.35428631221873,2.011650357272276,-5.2871253683834425,-5.28712536839207,39.70606923726103,41079.8667977433,25750.347317832802,25750.347317832802,66830.2141155761,73636.52514013625,73637.69238686466,25750.347317832802,99388.03970469745,99388.03970469745,99388.03970469745,125238.07184170044,123340.6677490616,1897.4040926388413,0.0,90646.07018316755,58089.45677281308,36174.014900393864,25850.032137002992,62024.04703739686,19704.309219005794,1450.0,0.0,0.8865210539975625,2.8543169624680673,0.001494314320929203,1.0,1.0,-5.2871253683834425,350704.29350270325,1541898.7758042156,4.39657798427361,1541898.7758042156,4.39657798427361,0.7622547281401669,0.09138212009860079,4.232490652574238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232490652574238,1.2824977205396866,1.2826942553882226,3.300193508954673,6992.714033109255,16243.107769423557,6465.306932795503,0.0001882446883958103,21416.72070274646,2183.897732941062,19325.2350804657,1970.6255531160693,0.9023433301806774,0.9023433301806775,37693.020042012475,35405.22815468563,1.0814138378793925,0.8,4549.148198090596,4273.035954225843,1.0814138378793925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698847212229,4.713009512319699,-2.6076293840080345,7.320638896327734,3.5,3.5,1.0,0.6,0.000153235841370553,1.0000241621394115,0.00015323213895424926,202.25719941153542,0.0,3.050325413139051e-07,0.864462222083607,0.016077854096113075,5.365174026831636e-05,9.958410110223664e-05,0.0004214887770602244,0.09138211906991633,0.09138211906991633,0.09138211906991633,0.09137974945667367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513906.1121969668,587.0353231317138,0.0,0.09138211906991633,0.09138212009860079,0.09138212009860079,0.375,0.375,0.5,4.2341659429540295,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25850.032137002992,19704.309219005794,0.7622547281401669,1.1356181201024502,3.844748506741771,1.0774887694007038,0.6623216116964208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83876931177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16632930497,259.16632930497,-13.983670695029957,241.17141421242917,277.1612443986665,153084.28035282705,153094.3863748135,-10.106021986487601,0.0,nan,277.1612443986665,4.01124439866652,269.96327836074084,-3.186721639259133,262.7653123232814,-10.384687676718556,255.56734628583098,-17.582653714169,248.36938024887127,-24.78061975112871,241.17141421242917,-31.978585787570807,1.0,1.0,26022.012520719443,26022.012520719443,276.4794289007149,3.329428900714902,276.4794289007149,276.4794289007149,73637.8572627671,73637.69238686466,0.16487590243923478,0.0,8546.071908451686,8546.071908451686,0.865892492626404,4253.653105837109,276.4794289007149,3.329428900714902,1.0,0.002,0.3216947098782592,0.004286728025009649,0.0004981597983044261,0.0015018402148363494,0.24907989915221304,0.24907989915221304,0.0,1.3140775360215295e-11,0.9999739077014252,0.9999739077014252,0.0,0.09137973572903879,2.384369562006683e-06,0.0,0.0,0.0,1601548.7728045874,267.86287463161653,0.0,1.0,1280225.7496074382,2615.5396472444054,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5317.5,-33.978663447371304,4.713004249682061,34.85305476886011,23.322421044018142,6.010714990880702,-29.97972560355026,-43.35447099348528,2.0117771450147375,-5.287093855962041,-5.2870938559753435,39.706072895068495,41079.61335108927,25750.25262206782,25750.25262206782,66829.86597315708,73636.28914507791,73637.88442866733,25750.25262206782,99388.13705073515,99388.13705073515,99388.13705073515,125238.18143934893,123340.85215124252,1897.329288106407,0.0,90645.99011648839,58089.35983168449,36174.03364978212,25850.044388613773,62024.07803839589,19704.318974821297,1450.0,0.0,0.8865212017273573,2.8543202829164906,0.001494314320929203,1.0,1.0,-5.287093855962041,350704.7253021478,1541898.9325470503,4.396573017995795,1541898.9325470503,4.396573017995795,0.7622547442704006,0.09138208508136139,4.232487469305958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232487469305958,1.2824971372292306,1.2826936672397924,3.3001925278757587,6992.711954320762,16243.107769423557,6465.309350517618,0.0001882452211357363,21416.717893166613,2183.897446443649,19325.2423071989,1970.6262900377703,0.9023437859899608,0.9023437859899609,37692.997362788556,35405.22815468563,1.0814130245449638,0.8,4549.145460948534,4273.035954225843,1.0814130245449638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678405342718,4.713004249682061,-2.60760772531945,7.320611975001512,3.5,3.5,1.0,0.6,0.00015323213895424926,1.0000246883771298,0.00015322835599480947,202.25739474685025,0.0,2.9953614106036886e-07,0.8488854237650854,0.016078602936465725,5.365058615113762e-05,9.958155280311164e-05,0.0004214776744131997,0.09138208712578373,0.09138208712578373,0.09138208712578373,0.09137987098695613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513906.94089128566,587.0350482671777,0.0,0.09138208712578373,0.09138208508136139,0.09138208508136139,0.375,0.375,0.5,4.233999747907518,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25850.044388613773,19704.318974821297,0.7622547442704006,1.1356105251850093,3.844733891866072,1.077482617827647,0.6623171943911687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82319251345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1662209003311,259.1662209003311,-13.98377909966888,241.17119680621835,277.16124499521254,153087.10942846382,153094.35912126754,-7.2496928037010955,0.0,nan,277.16124499521254,4.011244995212564,269.96323535694864,-3.1867646430513332,262.7652257190436,-10.384774280956378,255.56721608109746,-17.58278391890252,248.36920644346577,-24.780793556534206,241.17119680621835,-31.97880319378163,1.0,1.0,26022.012520719443,26022.012520719443,276.4794828844851,3.3294828844851168,276.4794828844851,276.4794828844851,73638.07744644627,73637.88442866733,0.19301777894725092,0.0,8546.071908451686,8546.071908451686,0.8658926952708925,4253.649906652488,276.4794828844851,3.3294828844851168,1.0,0.002,0.3217002649092195,0.0042867083885526035,0.0004981684330181625,0.0015018315881800957,0.24908421650908122,0.24908421650908122,0.0,2.119825799271058e-11,0.9999756842106334,0.9999756842106334,0.0,0.09137986305382867,2.2220275327162786e-06,0.0,0.0,0.0,1601548.8091947515,267.86290614403794,0.0,1.0,1280225.641290806,2615.5400897574864,,,,,,,,,,,,,,,,,2.0,16243.107769423557
