time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5320.0,-33.97891422324991,4.7129867512347845,34.85304954311854,23.32203254280614,6.01047507996267,-29.979975357069698,-43.354710017424054,2.011378351939392,-5.287134412984926,-5.287134412999821,39.705991481052386,41079.63512310911,25750.311997904104,25750.311997904104,66829.94712101322,73635.84287781641,73637.63039089469,25750.311997904104,99387.9423887988,99387.9423887988,99387.9423887988,125237.94281190746,123340.68918430034,1897.2536276071237,0.0,90646.26260174642,58089.43310105489,36174.25500076837,25850.00042310866,62024.255423877024,19704.27943081389,1450.0,0.0,0.8865212903999579,2.854316009443437,0.001494314320929203,1.0,1.0,-5.287134412984926,350704.16956899257,1541895.4437998587,4.396570037062328,1541895.4437998587,4.396570037062328,0.7622545109592807,0.09138205252156589,4.232498182827266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232498182827266,1.2824990037590422,1.282695529203737,3.3001960784544,6992.719477570845,16243.107769423557,6465.300600565907,0.00018824329311755545,21416.72806134453,2183.8984833092372,19325.216153007685,1970.6236230524885,0.9023421363736762,0.9023421363736763,37693.073691355356,35405.22815468563,1.0814157618812381,0.8,4549.15467299792,4273.035954225843,1.0814157618812381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586912227384895,4.7129867512347845,-2.6076421038907607,7.320628855125545,3.5,3.5,1.0,0.6,0.00015322835599480947,1.000026973476422,0.00015322422300484295,202.2576081616774,0.0,3.060526082898412e-07,0.8673530918934099,0.01607936806798645,5.364909246778592e-05,9.957926352702356e-05,0.0004214690519254046,0.09138196348482157,0.09138196348482157,0.09138196348482157,0.09137974331358675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513907.3594794549,587.034905163359,0.0,0.09138196348482157,0.09138205252156589,0.09138205252156589,0.375,0.375,0.5,4.233832352987819,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25850.00042310866,19704.27943081389,0.7622545109592807,1.1356041782266573,3.844725464177326,1.0774808446194775,0.6623156512298087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.841660181584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16606340129954,259.16606340129954,-13.983936598700438,241.1709677101232,277.1611591146284,153085.90667593834,153096.42008688027,-10.513410941954525,0.0,nan,277.1611591146284,4.011159114628413,269.96312082117805,-3.1868791788219255,262.7650825333817,-10.384917466618276,255.5670442516113,-17.582955748388684,248.3690059768744,-24.780994023125572,241.1709677101232,-31.979032289876784,1.0,1.0,26022.012520719443,26022.012520719443,276.4794126017837,3.3294126017837016,276.4794126017837,276.4794126017837,73637.03377692071,73637.63039089469,-0.5966139739757637,0.0,8546.071908451686,8546.071908451686,0.8658920132560977,4253.660673741402,276.4794126017837,3.3294126017837016,1.0,0.002,0.3217060767971554,0.004286697834542743,0.0004981773912049716,0.0015018301391558984,0.24908869560248578,0.24908869560248578,0.0,7.530360870023484e-09,0.9999746865332241,0.9999746865332241,0.0,0.09137973932501547,2.313196550420263e-06,0.0,0.0,0.0,1601548.7623599877,267.86286558701505,0.0,1.0,1280225.78069615,2615.539520235662,,,,,,,,,,,,,,,,,5.0,16243.107769423557
5322.5,-33.97914671051183,4.71298494070288,34.853047617635724,23.322528961021476,6.010892217690652,-29.98014281769875,-43.35487266127018,2.011888319953709,-5.287048797088744,-5.287048797096859,39.70607448407678,41079.168147655015,25750.086874834324,25750.086874834324,66829.25502248933,73635.93620337373,73638.14467254905,25750.086874834324,99388.23154738337,99388.23154738337,99388.23154738337,125238.29211578956,123341.10489961425,1897.187216175309,0.0,90645.90472504134,58089.182750126834,36174.13552768279,25850.060568406192,62024.196096088985,19704.331643323807,1450.0,0.0,0.8865214261967657,2.8543250307531682,0.001494314320929203,1.0,1.0,-5.287048797088744,350705.34272277734,1541899.0006402005,4.396565471941008,1541899.0006402005,4.396565471941008,0.7622547572444119,0.09138202395781718,4.232484195834979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232484195834979,1.2824966353751934,1.282693155156144,3.3001912668540987,6992.709282367184,16243.107769423557,6465.312458091257,0.0001882459058876477,21416.71428194402,2183.8970782014267,19325.251595944464,1970.6272372262154,0.9023443718552653,0.9023443718552653,37692.97404091111,35405.22815468563,1.0814121881634793,0.8,4549.142646244999,4273.035954225843,1.0814121881634793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642625671697,4.71298494070288,-2.607579913549949,7.3205648542528285,3.5,3.5,1.0,0.6,0.00015322422300484295,1.0000250063768854,0.0001532203915179861,202.2578060129296,0.0,3.343714660733631e-07,0.947608734851911,0.016080203996651634,5.364807611291285e-05,9.957614689193011e-05,0.0004214544680022365,0.09138202605362365,0.09138202605362365,0.09138202605362365,0.0913800461246159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513908.48955242237,587.0345343320294,0.0,0.09138202605362365,0.09138202395781718,0.09138202395781718,0.375,0.375,0.5,4.2336839049862345,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25850.060568406192,19704.331643323807,0.7622547572444119,1.1355950197128712,3.8447114201224397,1.0774707167337771,0.6623087558283616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92191582454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1659953129365,259.1659953129365,-13.984004687063475,241.170748969569,277.16124167061434,153090.86766480477,153095.42116298174,-4.553498176967859,0.0,nan,277.16124167061434,4.011241670614368,269.9631431222894,-3.186856877710568,262.7650445776071,-10.384955422392864,255.566946036871,-17.583053963128975,248.36884750066804,-24.781152499331938,241.170748969569,-31.979251030430987,1.0,1.0,26022.012520719443,26022.012520719443,276.47955839523485,3.3295583952348693,276.47955839523485,276.47955839523485,73638.1575742248,73638.14467254905,0.01290167574188672,0.0,8546.071908451686,8546.071908451686,0.8658929036576163,4253.646616814153,276.47955839523485,3.3295583952348693,1.0,0.002,0.3217110504341267,0.004286667704657069,0.0004981851813694726,0.0015018148366378304,0.24909259068473627,0.24909259068473627,0.0,1.8007303113909412e-11,0.9999782292215346,0.9999782292215346,0.0,0.09138003450001787,1.989457799308738e-06,0.0,0.0,0.0,1601548.8612281682,267.86295120291123,0.0,1.0,1280225.4864113627,2615.540722496878,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5325.0,-33.97935927751807,4.7129802465486454,34.8530442431432,23.322196478862338,6.010534261548818,-29.980369923612717,-43.35508936839176,2.0115449205352935,-5.287107342331922,-5.287107342335869,39.706052215583355,41079.25844250599,25750.22554137762,25750.22554137762,66829.4839838836,73636.22107943261,73637.6573800701,25750.22554137762,99387.88292144772,99387.88292144772,99387.88292144772,125237.91504036581,123340.80113117993,1897.113909185884,0.0,90646.16842778513,58089.24799646832,36174.35603479645,25850.032118918094,62024.38815371455,19704.308074600933,1450.0,0.0,0.8865212079769504,2.854318861863943,0.001494314320929203,1.0,1.0,-5.287107342331922,350704.5405049066,1541898.0463914035,4.3965728079013315,1541898.0463914035,4.3965728079013315,0.7622546844025206,0.09138200226289947,4.232494364074045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232494364074045,1.2824982438196624,1.2826947589329476,3.300195056383402,6992.717311925046,16243.107769423557,6465.303119353806,0.00018824384811850576,21416.72513428522,2183.8981848322537,19325.223681833275,1970.6243907790404,0.9023426112378058,0.9023426112378059,37693.04648462243,35405.22815468563,1.0814147861785335,0.8,4549.151389433484,4273.035954225843,1.0814147861785335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672559464235,4.7129802465486454,-2.607624029607039,7.320604276155684,3.5,3.5,1.0,0.6,0.0001532203915179861,1.0000228637680542,0.00015321688840258768,202.25798691196212,0.0,3.0997925017313137e-07,0.8784811949906544,0.01608097894477707,5.364672194649043e-05,9.957366957149568e-05,0.00042144499527152664,0.09138200237707937,0.09138200237707937,0.09138200237707937,0.09137982613674119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513909.17687931535,587.0343050603301,0.0,0.09138200237707937,0.09138200226289947,0.09138200226289947,0.375,0.375,0.5,4.233520702794604,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25850.032118918094,19704.308074600933,0.7622546844025206,1.135590593595957,3.8447320360610004,1.0774710718348504,0.662308160794744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.852788284676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1658496626342,259.1658496626342,-13.984150337365804,241.17052983756,277.16116949701615,153088.08535044186,153097.82588401326,-9.740533571378876,0.0,nan,277.16116949701615,4.011169497016169,269.96304155979493,-3.1869584402050464,262.76491362505317,-10.385086374946809,255.56678569281976,-17.583214307180214,248.36865776356103,-24.781342236438945,241.17052983756,-31.97947016243998,1.0,1.0,26022.012520719443,26022.012520719443,276.47944283052726,3.3294428305272845,276.47944283052726,276.47944283052726,73637.4804836993,73637.6573800701,-0.17689637080184184,0.0,8546.071908451686,8546.071908451686,0.865892256355088,4253.656835894415,276.47944283052726,3.3294428305272845,1.0,0.002,0.3217165240439853,0.004286634428990535,0.0004981935971742709,0.001501806424425269,0.24909679858713546,0.24909679858713546,0.0,2.159953986502483e-11,0.9999760406295437,0.9999760406295437,0.0,0.09137981280765421,2.1894552452547593e-06,0.0,0.0,0.0,1601548.7936208567,267.86289265766806,0.0,1.0,1280225.6876470705,2615.5399003751622,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5327.5,-33.97958217651879,4.712976924861601,34.85304153948629,23.322323394846194,6.010704918183237,-29.980553467046356,-43.35526552805675,2.0116762079389576,-5.28708500426319,-5.287085004255588,39.70605395826583,41078.98910276955,25750.15946747676,25750.15946747676,66829.14857024631,73635.96433268915,73637.77974759004,25750.15946747676,99387.9392150668,99387.9392150668,99387.9392150668,125237.97970619271,123340.93532540771,1897.044380784989,0.0,90646.06282533606,58089.13179068359,36174.36781628052,25850.040491125914,62024.40830740644,19704.314691025524,1450.0,0.0,0.8865213157875487,2.854321215616174,0.001494314320929203,1.0,1.0,-5.28708500426319,350704.84659275715,1541898.1210689277,4.396569183600132,1541898.1210689277,4.396569183600132,0.762254693480648,0.0913819721741529,4.23249033194317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23249033194317,1.2824976391254543,1.2826941496531121,3.3001934684490646,6992.713947282731,16243.107769423557,6465.307032615853,0.00018824471039094944,21416.720586747266,2183.8977211124356,19325.23537883541,1970.6255835413122,0.9023433489996562,0.9023433489996562,37693.01775767365,35405.22815468563,1.0814137559572095,0.8,4549.147922395101,4273.035954225843,1.0814137559572095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658296164714,4.712976924861601,-2.607608566958373,7.320585491819974,3.5,3.5,1.0,0.6,0.00015321688840258768,1.0000239751371536,0.00015321321509474204,202.2581766040608,0.0,2.8341322736265845e-07,0.803193086345774,0.016081687477845476,5.364562117762994e-05,9.957126722495774e-05,0.00042143442586896346,0.09138197380627373,0.09138197380627373,0.09138197380627373,0.09137991260392327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513909.9395026862,587.0340520266843,0.0,0.09138197380627373,0.0913819721741529,0.0913819721741529,0.375,0.375,0.5,4.233366131433507,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25850.040491125914,19704.314691025524,0.762254693480648,1.1355827781538084,3.8447183026380274,1.0774653139619894,0.6623036031101361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77750017603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16574670136237,259.16574670136237,-13.984253298637611,241.1703163879638,277.1611770207724,153090.87358474504,153097.75924667926,-6.885661934187211,0.0,nan,277.1611770207724,4.011177020772436,269.96300489079556,-3.1869951092044175,262.76483276233625,-10.385167237663723,255.56666063558703,-17.58333936441295,248.36848851071903,-24.781511489280945,241.1703163879638,-31.979683612036183,1.0,1.0,26022.012520719443,26022.012520719443,276.4794794871765,3.3294794871765134,276.4794794871765,276.4794794871765,73637.7646047489,73637.77974759004,-0.0151428411481902,0.0,8546.071908451686,8546.071908451686,0.8658925130375391,4253.652783602886,276.4794794871765,3.3294794871765134,1.0,0.002,0.32172169233369563,0.004286615050623953,0.0004982016235463005,0.0015017983968611168,0.24910081177315024,0.24910081177315024,0.0,2.0407417075651857e-11,0.9999773770823817,0.9999773770823817,0.0,0.09137990484732461,2.0673268282975136e-06,0.0,0.0,0.0,1601548.819416582,267.8629149957368,0.0,1.0,1280225.6108651496,2615.5402140574583,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5330.0,-33.979796824136685,4.712972762369914,34.85303838763353,23.322198923584097,6.010585901624028,-29.98075855154412,-43.355460023134924,2.011547633999118,-5.287104867958078,-5.287104867963636,39.706042876774156,41078.91185786684,25750.199898108887,25750.199898108887,66829.11175597573,73636.00626263472,73637.57911226322,25750.199898108887,99387.7790103721,99387.7790103721,99387.7790103721,125237.80855273902,123340.8352394741,1896.973313264931,0.0,90646.16047005121,58089.10864791535,36174.5020245954,25850.029542366912,62024.53156696231,19704.30545384251,1450.0,0.0,0.8865212545642894,2.8543191225875035,0.001494314320929203,1.0,1.0,-5.287104867958078,350704.5744100521,1541897.646205167,4.396571241760719,1541897.646205167,4.396571241760719,0.7622546589955781,0.09138194644379231,4.232494108444585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232494108444585,1.2824982459671905,1.2826947518765752,3.3001948515357755,6992.716877877506,16243.107769423557,6465.303624177262,0.00018824395935397066,21416.724547636313,2183.8981250107136,19325.225190784364,1970.6245446492294,0.9023427064115283,0.9023427064115283,37693.04466338845,35405.22815468563,1.081414720864453,0.8,4549.151169629838,4273.035954225843,1.081414720864453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667023880322,4.712972762369914,-2.607624223588548,7.320596985958462,3.5,3.5,1.0,0.6,0.00015321321509474204,1.0000230876457912,0.0001532096778439682,202.25835927435497,0.0,2.971826187859444e-07,0.8422155416393664,0.01608243043439244,5.364440586056002e-05,9.956880923418202e-05,0.00042142439846851816,0.09138194746134638,0.09138194746134638,0.09138194746134638,0.09137983928577431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513910.6566414922,587.0338134328341,0.0,0.09138194746134638,0.09138194644379231,0.09138194644379231,0.375,0.375,0.5,4.233208030570062,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25850.029542366912,19704.30545384251,0.7622546589955781,1.135576429771912,3.8447231171575473,1.0774625792026553,0.6623010415405981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81652263133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16562092907697,259.16562092907697,-13.984379070923012,241.17010421821567,277.1611376438448,153090.6135329667,153099.0247067717,-8.411173804990783,0.0,nan,277.1611376438448,4.011137643844847,269.96293095648457,-3.1870690435154074,262.76472427016466,-10.385275729835314,255.56651758489363,-17.583482415106346,248.36831090085838,-24.7816890991416,241.17010421821567,-31.979895781784307,1.0,1.0,26022.012520719443,26022.012520719443,276.4794361465624,3.3294361465624434,276.4794361465624,276.4794361465624,73637.51104298892,73637.57911226322,-0.06806927430443466,0.0,8546.071908451686,8546.071908451686,0.8658922726282693,4253.656578986808,276.4794361465624,3.3294361465624434,1.0,0.002,0.32172698675169176,0.004286588542429469,0.0004982098017337352,0.0015017902110604985,0.24910490086686757,0.24910490086686757,0.0,1.279423355454723e-11,0.9999768249793364,0.9999768249793364,0.0,0.09137982866529519,2.1177784971170567e-06,0.0,0.0,0.0,1601548.7964782321,267.8628951320419,0.0,1.0,1280225.6791419894,2615.5399351215424,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5332.5,-33.98015149810615,4.712968754896593,34.853035304877956,23.322182648722105,6.010607991430898,-29.981075548200042,-43.355761806573696,2.0115320459668538,-5.287105978979071,-5.28710597898154,39.70603743958841,41078.63804633687,25750.19243973619,25750.19243973619,66828.83048607306,73635.8410635124,73637.52328409844,25750.19243973619,99387.71572383463,99387.71572383463,99387.71572383463,125237.74288292408,123340.83980962224,1896.9030733018444,0.0,90646.15504257266,58089.02236899746,36174.591859528,25850.027159089455,62024.61901861746,19704.3032422504,1450.0,0.0,0.8865212686496116,2.8543190055197667,0.001494314320929203,1.0,1.0,-5.287105978979071,350704.55918626965,1541897.4132104334,4.396570768250223,1541897.4132104334,4.396570768250223,0.7622546437179243,0.09138191890082997,4.232494013397838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232494013397838,1.282498325913615,1.2826948272984948,3.3001945717026424,6992.716284944676,16243.107769423557,6465.3043137926625,0.0001882441113076924,21416.723746243908,2183.898043291431,19325.227252090946,1970.6247548440035,0.9023428364238125,0.9023428364238124,37693.0439862272,35405.22815468563,1.081414696579729,0.8,4549.151087903649,4273.035954225843,1.081414696579729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586654138497,4.712968754896593,-2.6076261107000493,7.320594865596643,3.5,3.5,1.0,0.6,0.0001532096778439682,1.0000381493544788,0.00015320383321662732,202.25866111111281,0.0,2.8617541514327597e-07,0.8110211265160441,0.016083145872930298,5.364252019457699e-05,9.956715764939121e-05,0.0004214173986820871,0.09138192008473904,0.09138192008473904,0.09138192008473904,0.09137983698977031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513911.39218105434,587.0335690205379,0.0,0.09138192008473904,0.09138191890082997,0.09138191890082997,0.375,0.375,0.5,4.2330518149482055,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,25850.027159089455,19704.3032422504,0.7622546437179243,1.1355660405472465,3.8447167924271293,1.0774565252228887,0.6622956931667183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7853282162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16548068543483,259.16548068543483,-13.984519314565148,241.1698478820432,277.161113491389,153091.56856209075,153100.9475243427,-9.378962251967293,0.0,nan,277.161113491389,4.01111349138904,269.9628603680548,-3.187139631945172,262.7646072453944,-10.385392754605562,255.56635412344124,-17.583645876558734,248.36810100228604,-24.781898997713938,241.1698478820432,-31.980152117956777,1.0,1.0,26022.012520719443,26022.012520719443,276.4794285029334,3.3294285029334105,276.4794285029334,276.4794285029334,73637.47811328135,73637.52328409844,-0.04517081708763726,0.0,8546.071908451686,8546.071908451686,0.8658922786788745,4253.656483464828,276.4794285029334,3.3294285029334105,1.0,0.002,0.3217322147704752,0.004286565274183723,0.0004982178964284677,0.0015017821207123677,0.24910894821423385,0.24910894821423385,0.0,1.7140835625872874e-11,0.9999771156181947,0.9999771156181947,0.0,0.09137982768210774,2.0912187222285023e-06,0.0,0.0,0.0,1601548.7951952387,267.8628940210209,0.0,1.0,1280225.6829608646,2615.5399195200366,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5335.0,-33.98035809405995,4.712965008417195,34.85303233463783,23.322158690448873,6.010603165482192,-29.981261968096884,-43.355946872010804,2.0115070400362582,-5.287104853218182,-5.287104853251967,39.70603270903681,41078.526611145586,25750.179893798093,25750.179893798093,66828.70650494368,73635.7723035304,73637.48302688253,25750.179893798093,99387.66292068062,99387.66292068062,99387.66292068062,125237.68873045372,123340.8547741612,1896.8339562925194,0.0,90646.17506446969,58088.97033696933,36174.67191944484,25850.025809773095,62024.697729217936,19704.30188041492,1450.0,0.0,0.8865212915961159,2.854319124140685,0.001494314320929203,1.0,1.0,-5.287104853218182,350704.57461203163,1541897.2104975558,4.396569996850728,1541897.2104975558,4.396569996850728,0.7622546308238244,0.09138189165870125,4.232494791973516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232494791973516,1.2824984545126836,1.2826949484211514,3.3001948478618286,6992.716870092853,16243.107769423557,6465.303633231272,0.00018824396134898042,21416.72453711477,2183.8981239378145,19325.22521784741,1970.6245474088919,0.9023427081184692,0.9023427081184692,37693.04953319533,35405.22815468563,1.0814148955081098,0.8,4549.151757363937,4273.035954225843,1.0814148955081098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662705571989,4.712965008417195,-2.6076262904593057,7.320591298876501,3.5,3.5,1.0,0.6,0.00015320383321662732,1.000022221698284,0.0001532004288429206,202.25883693001597,0.0,4.728506002642724e-07,1.340058601148948,0.016084327999430957,5.364136386060974e-05,9.956246935601757e-05,0.00042139763302536716,0.09138189292238502,0.09138189292238502,0.09138189292238502,0.09137984315262368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513912.1189897524,587.0333275421674,0.0,0.09138189292238502,0.09138189165870125,0.09138189165870125,0.375,0.375,0.5,4.2328980971841315,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,25850.025809773095,19704.30188041492,0.7622546308238244,1.135560446895575,3.8447138478195924,1.0774531590093137,0.6622930560739315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.314365690836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1653527749074,259.1653527749074,-13.984647225092601,241.16961291330225,277.1610926382192,153092.78155387723,153101.33572608395,-8.554172206709715,0.0,nan,277.1610926382192,4.011092638219225,269.96279669224776,-3.1872033077522133,262.7645007467659,-10.385499253234059,255.5662048017092,-17.583795198290773,248.36790885719998,-24.7820911428,241.16961291330225,-31.980387086697732,1.0,1.0,26022.012520719443,26022.012520719443,276.4794249180525,3.3294249180524957,276.4794249180525,276.4794249180525,73637.41240458499,73637.48302688253,-0.0706222975422861,0.0,8546.071908451686,8546.071908451686,0.865892229115326,4253.657265933383,276.4794249180525,3.3294249180524957,1.0,0.002,0.3217373585775128,0.0042865427069323555,0.000498225863022925,0.001501774151948882,0.2491129315114625,0.2491129315114625,0.0,1.4971806780450514e-11,0.9999774842322521,0.9999774842322521,0.0,0.0913798341252523,2.0575334489530446e-06,0.0,0.0,0.0,1601548.7964952542,267.8628951467818,0.0,1.0,1280225.67909132,2615.539935328539,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5337.5,-33.980708994258094,4.712960759052543,34.853029107454134,23.322076722420775,6.010548629671554,-29.98158323069499,-43.35624921424312,2.011422872087855,-5.287118489937427,-5.287118490025496,39.70602350369719,41078.2949111309,25750.20406637595,25750.20406637595,66828.49897750685,73635.6944767219,73637.33224467548,25750.20406637595,99387.53631105143,99387.53631105143,99387.53631105143,125237.55401700444,123340.78995515384,1896.7640618505916,0.0,90646.23223835093,58088.90227082771,36174.8110750258,25850.017705953014,62024.828780978816,19704.294976808345,1450.0,0.0,0.8865212553727405,2.854317687246246,0.001494314320929203,1.0,1.0,-5.287118489937427,350704.38775467407,1541896.8160300758,4.3965712145827744,1541896.8160300758,4.3965712145827744,0.762254602722018,0.09138186549063065,4.232497047675834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232497047675834,1.2824988538289934,1.2826953434323085,3.3001955791534683,6992.718419612086,16243.107769423557,6465.301831043583,0.00018824356424605883,21416.726631416543,2183.898337497162,19325.219830987804,1970.6239981020842,0.9023423683542436,0.9023423683542435,37693.065603961884,35405.22815468563,1.0814154718467013,0.8,4549.1536969352055,4273.035954225843,1.0814154718467013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667923679499,4.712960759052543,-2.607637411914322,7.320598170966866,3.5,3.5,1.0,0.6,0.0001532004288429206,1.0000377436092593,0.00015319464672403402,202.259135556489,0.0,2.754258665579566e-07,0.7805569058252491,0.016085016564097353,5.3639474802270335e-05,9.956095404065028e-05,0.0004213914440408417,0.09138186649069484,0.09138186649069484,0.09138186649069484,0.09137979341725364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513912.8324566405,587.0330902627442,0.0,0.09138186649069484,0.09138186549063065,0.09138186549063065,0.375,0.375,0.5,4.232742629448033,8.805045581539162e-11,8.805045581539162e-11,8.805045581539162e-11,8.805045581539162e-11,8.805045581539162e-11,8.805045581539162e-11,25850.017705953014,19704.294976808345,0.762254602722018,1.1355496736647879,3.844712977516074,1.0774475365903982,0.6622879211192341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75486399551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16519814742605,259.16519814742605,-13.984801852573923,241.16934183269825,277.16105446331204,153093.1043530686,153103.4452523934,-10.340899324784132,0.0,nan,277.16105446331204,4.011054463312064,269.96271193652,-3.1872880634799685,262.7643694100561,-10.3856305899439,255.5660268838854,-17.583973116114578,248.36768435808472,-24.78231564191526,241.16934183269825,-31.980658167301726,1.0,1.0,26022.012520719443,26022.012520719443,276.47939363782723,3.329393637827252,276.47939363782723,276.47939363782723,73637.2527439549,73637.33224467548,-0.0795007205742877,0.0,8546.071908451686,8546.071908451686,0.8658920855189938,4253.659532914214,276.47939363782723,3.329393637827252,1.0,0.002,0.3217425639178097,0.004286517579864146,0.0004982339096869143,0.001501766104779773,0.24911695484345714,0.24911695484345714,0.0,1.4466687396630373e-11,0.9999772148748857,0.9999772148748857,0.0,0.09137978334339227,2.082147238385164e-06,0.0,0.0,0.0,1601548.7807477342,267.86288151006255,0.0,1.0,1280225.725964383,2615.5397438349323,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5340.0,-33.980911997386535,4.712956735891871,34.853025992737024,23.322071693278872,6.010564124723795,-29.98176438516298,-43.356425932701654,2.01141651557444,-5.2871182876342,-5.287118287638778,39.70601847364087,41078.1617495061,25750.193185591423,25750.193185591423,66828.35493509752,73635.61720388895,73637.28705916076,25750.193185591423,99387.4802447522,99387.4802447522,99387.4802447522,125237.49617167,123340.80101242138,1896.69515924863,0.0,90646.2502435398,58088.83505036277,36174.9057701967,25850.015926917815,62024.92169711452,19704.293261424576,1450.0,0.0,0.8865212746890654,2.8543177085628906,0.001494314320929203,1.0,1.0,-5.2871182876342,350704.3905267446,1541896.6004833383,4.396570565220094,1541896.6004833383,4.396570565220094,0.7622545888223747,0.09138183824467043,4.232497672953892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232497672953892,1.282498895376286,1.2826953775700192,3.30019595978839,6992.7192261318105,16243.107769423557,6465.3008930069345,0.00018824335755513754,21416.72772150093,2183.8984486548343,19325.217027133487,1970.6237121885138,0.9023421915072624,0.9023421915072624,37693.070058759375,35405.22815468563,1.0814156316070882,0.8,4549.154234582068,4273.035954225843,1.0814156316070882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665574856638,4.712956735891871,-2.607638341746059,7.320595077637931,3.5,3.5,1.0,0.6,0.00015319464672403402,1.000021835346727,0.000153191301738845,202.2593083185407,0.0,4.677945470737916e-07,1.3257297464071254,0.016086186050465037,5.363837067978601e-05,9.955627604424801e-05,0.00042137170668523504,0.09138183941902726,0.09138183941902726,0.09138183941902726,0.09137979609076252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513913.55544030893,587.0328500383243,0.0,0.09138183941902726,0.09138183824467043,0.09138183824467043,0.375,0.375,0.5,4.232589395646364,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25850.015926917815,19704.293261424576,0.7622545888223747,1.1355430200829721,3.844709831918873,1.077443600194121,0.6622847820768326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.300036836095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16506526046123,259.16506526046123,-13.984934739538744,241.1690989672425,277.16103155449343,153094.6904069062,153103.57738439855,-8.886977492343652,0.0,nan,277.16103155449343,4.0110315544934565,269.96264503656596,-3.187354963434018,262.7642585188801,-10.385741481119851,255.56587200140802,-17.584127998591953,248.36748548417748,-24.7825145158225,241.1690989672425,-31.980901032757487,1.0,1.0,26022.012520719443,26022.012520719443,276.47938855292927,3.329388552929288,276.47938855292927,276.47938855292927,73637.26044286593,73637.28705916076,-0.026616294839186594,0.0,8546.071908451686,8546.071908451686,0.8658920457142576,4253.660161318661,276.47938855292927,3.329388552929288,1.0,0.002,0.32174769190233693,0.004286494949518305,0.0004982418508273298,0.0015017581651035861,0.24912092541366487,0.24912092541366487,0.0,1.5930915874678986e-11,0.9999775534767182,0.9999775534767182,0.0,0.09137978704011074,2.051204559689072e-06,0.0,0.0,0.0,1601548.7809813526,267.8628817123658,0.0,1.0,1280225.7252690073,2615.5397466757913,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5342.5,-33.98111913653253,4.712952645347506,34.85302284131371,23.322027862910204,6.010536623337252,-29.981953560550775,-43.35661040442062,2.0113710509308484,-5.2871236364546235,-5.2871236364646315,39.70601178194811,41078.05130775375,25750.19642566625,25750.19642566625,66828.24773342,73635.57144821859,73637.1994352068,25750.19642566625,99387.39586087305,99387.39586087305,99387.39586087305,125237.40747658127,123340.78093638108,1896.6265402001945,0.0,90646.2863846524,58088.80732672506,36174.97673103038,25850.011615708227,62024.98834673861,19704.289469559753,1450.0,0.0,0.8865212716794768,2.854317144960501,0.001494314320929203,1.0,1.0,-5.2871236364546235,350704.3172344767,1541896.3137309526,4.396570666394332,1541896.3137309526,4.396570666394332,0.7622545692624016,0.09138181171751882,4.232499064871967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232499064871967,1.2824991141782431,1.2826955921153336,3.300196482072369,6992.720332788887,16243.107769423557,6465.2996058861245,0.0001882430739463299,21416.72921725606,2183.89860117941,19325.213179843253,1970.6233198740908,0.9023419488477441,0.9023419488477441,37693.079975488035,35405.22815468563,1.0814159872462592,0.8,4549.15543142616,4273.035954225843,1.0814159872462592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666274287991,4.712952645347506,-2.6076433534204404,7.320595998767946,3.5,3.5,1.0,0.6,0.000153191301738845,1.0000222802665282,0.00015318788867185648,202.2594846007532,0.0,2.7062175626809105e-07,0.7669420572637701,0.016086862604855708,5.363721813800489e-05,9.955408360084011e-05,0.0004213625657447414,0.09138181281496639,0.09138181281496639,0.09138181281496639,0.09137977773704731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513914.2672805949,587.0326134272716,0.0,0.09138181281496639,0.09138181171751882,0.09138181171751882,0.375,0.375,0.5,4.23243678066143,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25850.011615708227,19704.289469559753,0.7622545692624016,1.1355377396142892,3.844708828428196,1.0774407140526927,0.6622822898105987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74124914695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1649379330175,259.1649379330175,-13.985062066982493,241.16887206895495,277.16100379765226,153095.61436258443,153104.1295392674,-8.51517668294505,0.0,nan,277.16100379765226,4.011003797652279,269.9625774515733,-3.187422548426696,262.76415110567126,-10.385848894328717,255.56572475991968,-17.584275240080302,248.3672984143336,-24.782701585666388,241.16887206895495,-31.981127931045023,1.0,1.0,26022.012520719443,26022.012520719443,276.4793729509772,3.3293729509772447,276.4793729509772,276.4793729509772,73637.17315286907,73637.1994352068,-0.02628233772702515,0.0,8546.071908451686,8546.071908451686,0.8658919571057875,4253.661560196327,276.4793729509772,3.3293729509772447,1.0,0.002,0.32175280020076336,0.00428647153607906,0.0004982497557603799,0.0015017502588186603,0.24912487788018997,0.24912487788018997,0.0,1.4579040231998963e-11,0.9999776396466044,0.9999776396466044,0.0,0.09137976838791488,2.0433296039380254e-06,0.0,0.0,0.0,1601548.7748045984,267.86287636354535,0.0,1.0,1280225.743654332,2615.5396715650127,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5345.0,-33.981323803112666,4.7129457667131565,34.85301835462947,23.321806580666475,6.010305715279553,-29.982160851296722,-43.3568089158274,2.0111427662210377,-5.287182460713382,-5.287182460754479,39.70598850752925,41078.06356443313,25750.33018572916,25750.33018572916,66828.39375016229,73635.72738762629,73636.71157335814,25750.33018572916,99387.0417590873,99387.0417590873,99387.0417590873,125237.02445899308,123340.47310859677,1896.5513503963202,0.0,90646.4577151255,58088.83448001606,36175.13692789938,25849.982699905784,62025.119627805165,19704.265471950053,1450.0,0.0,0.8865210556897488,2.8543109466850307,0.001494314320929203,1.0,1.0,-5.287182460713382,350703.5111952361,1541895.3163780442,4.396577927386856,1541895.3163780442,4.396577927386856,0.7622544935792885,0.09138178736877987,4.232505697529058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232505697529058,1.2825001852271813,1.2826966589508688,3.3001988976549854,6992.725451118591,16243.107769423557,6465.293652841094,0.00018824176224279518,21416.736135298062,2183.8993066233693,19325.19538579328,1970.6215053859655,0.9023408265250276,0.9023408265250276,37693.12722988431,35405.22815468563,1.0814176819096972,0.8,4549.161134531176,4273.035954225843,1.0814176819096972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695148924061,4.7129457667131565,-2.607688259080492,7.320634025793648,3.5,3.5,1.0,0.6,0.00015318788867185648,1.000022014347659,0.00015318451641465616,202.2596587790086,0.0,2.7613006800168015e-07,0.7825526127167616,0.01608755293002571,5.363597790471545e-05,9.955191076714104e-05,0.0004213540295218288,0.0913817872390516,0.0913817872390516,0.0913817872390516,0.09137955703835073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513914.9696452689,587.0323791117459,0.0,0.0913817872390516,0.09138178736877987,0.09138178736877987,0.375,0.375,0.5,4.232269488358151,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,25849.982699905784,19704.265471950053,0.7622544935792885,1.1355330498487335,3.844724336071516,1.0774407877192367,0.6622810856461177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75685970241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1647782984052,259.1647782984052,-13.985221701594753,241.16865264175476,277.16090395545916,153094.67353597799,153105.34928425218,-10.675748274207814,0.0,nan,277.16090395545916,4.0109039554591845,269.9624536925087,-3.1875463074912886,262.7640034295647,-10.385996570435282,255.5655531668503,-17.584446833149684,248.36710290429372,-24.78289709570626,241.16865264175476,-31.981347358245216,1.0,1.0,26022.012520719443,26022.012520719443,276.4792570405952,3.3292570405952233,276.4792570405952,276.4792570405952,73636.86453348811,73636.71157335814,0.15296012996986974,0.0,8546.071908451686,8546.071908451686,0.8658915348757635,4253.668226016704,276.4792570405952,3.3292570405952233,1.0,0.002,0.321758410817191,0.004286437546468895,0.0004982583834296997,0.001501741611776123,0.24912919171484985,0.24912919171484985,0.0,-4.794177208000683e-12,0.9999754409104992,0.9999754409104992,0.0,0.09137954311528514,2.2442534947357492e-06,0.0,0.0,0.0,1601548.706875018,267.8628175392866,0.0,1.0,1280225.9458490089,2615.5388455260304,,,,,,,,,,,,,,,,,4.0,16243.107769423557
5347.5,-33.98165113325329,4.712941542169529,34.85301522279602,23.322005615942203,6.010570723357273,-29.982428947234784,-43.35706176990641,2.011348531934049,-5.287137192071441,-5.28713719210205,39.70599670529839,41077.64026955438,25750.20274074931,25750.20274074931,66827.8430103037,73635.3380072586,73637.01089624611,25750.20274074931,99387.21363699542,99387.21363699542,99387.21363699542,125237.21501867063,123340.73205079927,1896.4829678713515,0.0,90646.29519270109,58088.662325329184,36175.14763041322,25850.00138167521,62025.149012088434,19704.280522029345,1450.0,0.0,0.8865212572106653,2.8543157166126467,0.001494314320929203,1.0,1.0,-5.287137192071441,350704.1314885434,1541895.6676691528,4.396571152796706,1541895.6676691528,4.396571152796706,0.7622545249068149,0.09138175461372137,4.232499470409577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232499470409577,1.2824992331254248,1.2826957023781118,3.3001964921998908,6992.720354247892,16243.107769423557,6465.299580927731,0.0001882430684469169,21416.72924626008,2183.898604136997,19325.213105240942,1970.6233122667725,0.9023419441423637,0.9023419441423637,37693.08286474305,35405.22815468563,1.081416090862314,0.8,4549.155780128632,4273.035954225843,1.081416090862314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667637517951,4.712941542169529,-2.6076562519312,7.3205977941007285,3.5,3.5,1.0,0.6,0.00015318451641465616,1.0000352085964168,0.00015317912319272819,202.25993734872003,0.0,2.7282863626059134e-07,0.7731963551625158,0.016088235001616363,5.363439819490978e-05,9.955011821974638e-05,0.0004213458226442873,0.09138175676808594,0.09138175676808594,0.09138175676808594,0.09137973051768601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513915.75099866453,587.0321201908338,0.0,0.09138175676808594,0.09138175461372137,0.09138175461372137,0.375,0.375,0.5,4.2321175477245,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,25850.00138167521,19704.280522029345,0.7622545249068149,1.1355210126362976,3.844701564250641,1.0774313979846988,0.6622739473233434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74750344485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1646645472477,259.1646645472477,-13.985335452752281,241.168405255452,277.1609238393237,153098.25018441334,153105.85742753552,-7.607243122187105,0.0,nan,277.1609238393237,4.010923839323709,269.9624201224295,-3.1875798775704993,262.76391640548184,-10.38608359451814,255.56541268873409,-17.584587311265892,248.3669089720655,-24.78309102793449,241.168405255452,-31.981594744547976,1.0,1.0,26022.012520719443,26022.012520719443,276.4793373338638,3.329337333863805,276.4793373338638,276.4793373338638,73637.2272580384,73637.01089624611,0.2163617922924459,0.0,8546.071908451686,8546.071908451686,0.8658919312895647,4253.6619677616245,276.4793373338638,3.329337333863805,1.0,0.002,0.3217634861152753,0.004286422217875034,0.0004982662894407045,0.0015017337318515495,0.24913314472035225,0.24913314472035225,0.0,2.1292253984256382e-11,0.9999777840861812,0.9999777840861812,0.0,0.09137972448453627,2.0301291851082963e-06,0.0,0.0,0.0,1601548.7591507307,267.86286280792854,0.0,1.0,1280225.7902486138,2615.5394812103546,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5350.0,-33.98184609550587,4.712937833410429,34.853012316193144,23.321930004190676,6.01050386163004,-29.9826110997672,-43.35723848836494,2.0112688662729648,-5.287131317888907,-5.287131317885957,39.70599336401844,41077.565923231086,25750.17806458819,25750.17806458819,66827.74398781928,73635.35233624552,73637.00456611732,25750.17806458819,99387.18263070552,99387.18263070552,99387.18263070552,125237.18481727017,123340.76844269272,1896.416374577455,0.0,90646.37587216408,58088.62811113824,36175.27529002871,25850.002186564656,62025.277476593365,19704.28092511202,1450.0,0.0,0.8865212993714646,2.8543163355719683,0.001494314320929203,1.0,1.0,-5.287131317888907,350704.21197956376,1541895.5244892812,4.396569735464514,1541895.5244892812,4.396569735464514,0.7622545167656958,0.09138172864728289,4.232502470526435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232502470526435,1.2824996155576363,1.2826960779517438,3.300197847378009,6992.723225707707,16243.107769423557,6465.296241192781,0.00018824233256200837,21416.733127361782,2183.89899989923,19325.203122549683,1970.6222943155597,0.9023413145051529,0.9023413145051529,37693.10423909097,35405.22815468563,1.0814168574010146,0.8,4549.158359785984,4273.035954225843,1.0814168574010146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662310702483,4.712937833410429,-2.607652945434828,7.320590778845257,3.5,3.5,1.0,0.6,0.00015317912319272819,1.0000209706118806,0.00015317591100014915,202.2601032689378,0.0,4.363330917036654e-07,1.2365679818881878,0.016089325834345622,5.3633294169147686e-05,9.954582902358051e-05,0.00042132796727290656,0.09138172992770077,0.09138172992770077,0.09138172992770077,0.0913797546792104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513916.45734185755,587.0318855755327,0.0,0.09138172992770077,0.09138172864728289,0.09138172864728289,0.375,0.375,0.5,4.231969417517491,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25850.002186564656,19704.28092511202,0.7622545167656958,1.1355149503051227,3.8447010442609786,1.0774275699619116,0.6622713770000083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21087507158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1645446672544,259.1645446672544,-13.985455332745573,241.16817887955955,277.16091045519306,153098.6441764133,153106.66129587224,-8.017119458907395,0.0,nan,277.16091045519306,4.010910455193084,269.9623641399564,-3.1876358600435992,262.7638178247011,-10.38618217529887,255.5652715095799,-17.584728490420076,248.36672519453643,-24.78327480546355,241.16817887955955,-31.98182112044043,1.0,1.0,26022.012520719443,26022.012520719443,276.4793424673736,3.3293424673736354,276.4793424673736,276.4793424673736,73636.9658104021,73637.00456611732,-0.038755715228035115,0.0,8546.071908451686,8546.071908451686,0.8658917403043545,4253.664982879067,276.4793424673736,3.3293424673736354,1.0,0.002,0.3217684419772676,0.004286401191226559,0.0004982739698880341,0.001501726039585567,0.24913698494401704,0.24913698494401704,0.0,9.473600723342024e-12,0.9999783068852338,0.9999783068852338,0.0,0.09137974629295581,1.982354327077961e-06,0.0,0.0,0.0,1601548.7659341688,267.86286868211107,0.0,1.0,1280225.7700574738,2615.5395636985254,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5352.5,-33.98204678608843,4.7129341766047546,34.8530094199679,23.321900667529576,6.010494192082063,-29.98279268825624,-43.35741415908558,2.0112400972393263,-5.287134015340712,-5.28713401533682,39.70598768348961,41077.43424089314,25750.17559424955,25750.17559424955,66827.60983514269,73635.27066621397,73636.93739386984,25750.17559424955,99387.11298811939,99387.11298811939,99387.11298811939,125237.11215285705,123340.7617929259,1896.3503599311575,0.0,90646.37591964164,58088.57929223805,36175.32958600399,25849.999164737663,62025.32875074165,19704.278201553156,1450.0,0.0,0.8865213062348372,2.854316051342947,0.001494314320929203,1.0,1.0,-5.287134015340712,350704.1750177112,1541895.2810666324,4.396569504736474,1541895.2810666324,4.396569504736474,0.7622545005120167,0.09138170313795549,4.232502614251532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232502614251532,1.2824997562694513,1.2826962145652634,3.300197597357117,6992.72269594344,16243.107769423557,6465.296857353024,0.0001882424683277224,21416.732411320998,2183.8989268833902,19325.204964293884,1970.622482121202,0.9023414306693434,0.9023414306693432,37693.10526306109,35405.22815468563,1.0814168941232005,0.8,4549.158483368329,4273.035954225843,1.0814168941232005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661777433227,4.7129341766047546,-2.6076558999409603,7.320590076545715,3.5,3.5,1.0,0.6,0.00015317591100014915,1.0000215868071545,0.00015317260449267462,202.26027406444143,0.0,2.5987936110245105e-07,0.7364981093643462,0.01608997553274838,5.363219670984077e-05,9.954371429030838e-05,0.0004213190309660378,0.09138170419738076,0.09138170419738076,0.09138170419738076,0.09137974628719028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513917.14590729744,587.0316567409366,0.0,0.09138170419738076,0.09138170313795549,0.09138170313795549,0.375,0.375,0.5,4.231822586869818,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25849.999164737663,19704.278201553156,0.7622545005120167,1.1355096058830587,3.8446982387541646,1.0774245164213436,0.6622687064823009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71080519905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16443003723026,259.16443003723026,-13.985569962769716,241.16796508805393,277.1608949866128,153099.55621007297,153107.22223129545,-7.666021222496214,0.0,nan,277.1608949866128,4.010894986612811,269.96230900680865,-3.1876909931913247,262.7637230269899,-10.38627697301007,255.56513704728096,-17.58486295271902,248.3665510676353,-24.783448932364678,241.16796508805393,-31.982034911946045,1.0,1.0,26022.012520719443,26022.012520719443,276.4793319099084,3.329331909908433,276.4793319099084,276.4793319099084,73636.89836505627,73636.93739386984,-0.03902881356771104,0.0,8546.071908451686,8546.071908451686,0.8658917311549215,4253.665127322789,276.4793319099084,3.329331909908433,1.0,0.002,0.32177335622585,0.004286379060128519,0.0004982815770583593,0.0015017184355699635,0.24914078852917962,0.24914078852917962,0.0,1.2628322866581332e-11,0.9999784890253416,0.9999784890253416,0.0,0.09137973742845505,1.9657095004430794e-06,0.0,0.0,0.0,1601548.762819184,267.86286598465927,0.0,1.0,1280225.779329338,2615.5395258195704,,,,,,,,,,,,,,,,,2.0,16243.107769423557
