time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5355.0,-33.982245532635964,4.712930501226284,34.85300650605597,23.321867209766083,6.010476832920061,-29.98297329606965,-43.357585988100595,2.011204599554451,-5.287138038384342,-5.287138038367031,39.70598166585105,41077.30673016801,25750.17648945278,25750.17648945278,66827.4832196208,73635.22630643814,73636.86136705911,25750.17648945278,99387.03785651189,99387.03785651189,99387.03785651189,125237.03341670477,123340.74866862815,1896.2847480766268,0.0,90646.4143070707,58088.53414346083,36175.42240401098,25849.995560192878,62025.41796420385,19704.275003149865,1450.0,0.0,0.8865213075497874,2.85431562743716,0.001494314320929203,1.0,1.0,-5.287138038384342,350704.11989193945,1541895.023199444,4.396569460531401,1541895.023199444,4.396569460531401,0.7622544830720599,0.09138167775026879,4.2325040319143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2325040319143,1.2824999285373284,1.2826963826187128,3.3001982594583117,6992.724098856421,16243.107769423557,6465.2952256451845,0.0001882421087951094,21416.73430753299,2183.8991202432017,19325.20008700996,1970.6219847766524,0.9023411230447319,0.9023411230447319,37693.115363205616,35405.22815468563,1.0814172563402167,0.8,4549.159702348773,4273.035954225843,1.0814172563402167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558661970679753,4.712930501226284,-2.6076598298192835,7.320590331045567,3.5,3.5,1.0,0.6,0.00015317260449267462,1.000021377734969,0.00015316933007933082,202.26044320575693,0.0,2.675100431979887e-07,0.7581234624231,0.016090644307856374,5.3631123270747006e-05,9.954148122192761e-05,0.0004213097206145302,0.09138167876451733,0.09138167876451733,0.09138167876451733,0.09137973285156288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513917.828428528,587.0314298950975,0.0,0.09138167876451733,0.09138167775026879,0.09138167775026879,0.375,0.375,0.5,4.231676657309925,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,25849.995560192878,19704.275003149865,0.7622544830720599,1.1355031676316663,3.8446970934469813,1.0774209253726967,0.6622656981348287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73243055211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1643177561894,259.1643177561894,-13.985682243810572,241.16775990879046,277.1608756037635,153100.38044263027,153107.8893723059,-7.508929675647959,0.0,nan,277.1608756037635,4.010875603763509,269.9622524646853,-3.1877475353146565,262.76362932560517,-10.386370674394811,255.56500618661624,-17.584993813383733,248.36638304767598,-24.783616952323996,241.16775990879046,-31.98224009120952,1.0,1.0,26022.012520719443,26022.012520719443,276.4793189907665,3.3293189907665237,276.4793189907665,276.4793189907665,73636.83970655657,73636.86136705911,-0.02166050254891161,0.0,8546.071908451686,8546.071908451686,0.8658916409075624,4253.666552073872,276.4793189907665,3.3293189907665237,1.0,0.002,0.3217782406463881,0.004286356848495536,0.0004982891366718103,0.0015017108768243571,0.24914456833590515,0.24914456833590515,0.0,1.3496167291376926e-11,0.9999786195899303,0.9999786195899303,0.0,0.09137972397252563,1.9537777431593613e-06,0.0,0.0,0.0,1601548.758173418,267.86286196161564,0.0,1.0,1280225.79315762,2615.5394693260164,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5357.5,-33.98244130572729,4.71292523569519,34.853002823734755,23.321747418399923,6.010362241876805,-29.983160950914275,-43.35776640856636,2.0110819439255336,-5.2871730212390275,-5.287173021335227,39.705966090735146,41077.24649228615,25750.253011853318,25750.253011853318,66827.49950413947,73635.25867606502,73636.55375343523,25750.253011853318,99386.80676528855,99386.80676528855,99386.80676528855,125236.7844918888,123340.56889349998,1896.215598388827,0.0,90646.49354296572,58088.520409917255,36175.52570338718,25849.977726600246,62025.503429987424,19704.260121748517,1450.0,0.0,0.8865211854022643,2.8543119413158,0.001494314320929203,1.0,1.0,-5.2871730212390275,350703.64053950435,1541894.355777004,4.396573566801398,1541894.355777004,4.396573566801398,0.7622544332590415,0.09138165446029399,4.23250718331673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23250718331673,1.2825005069741215,1.282696956944456,3.3001992282269983,6992.726151561018,16243.107769423557,6465.292838159859,0.00018824158273611854,21416.737082046056,2183.899403164797,19325.192950656547,1970.621257071125,0.9023406729336524,0.9023406729336524,37693.13781538345,35405.22815468563,1.081418061532827,0.8,4549.162412088779,4273.035954225843,1.081418061532827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678489485284,4.71292523569519,-2.6076868501195425,7.320612085814732,3.5,3.5,1.0,0.6,0.00015316933007933082,1.0000210579329356,0.00015316610471776966,202.26060981679575,0.0,2.6491371766181494e-07,0.7507654758535836,0.01609130659215053,5.362999618110106e-05,9.953933389822975e-05,0.0004213009457468199,0.09138165406289528,0.09138165406289528,0.09138165406289528,0.09137960225136083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513918.5029525126,587.031205213964,0.0,0.09138165406289528,0.09138165446029399,0.09138165446029399,0.375,0.375,0.5,4.231522788278322,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,25849.977726600246,19704.260121748517,0.7622544332590415,1.135498260041595,3.844703958319015,1.0774197033253008,0.6622638144106794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72507256554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1641901533702,259.1641901533702,-13.985809846629763,241.1675595385444,277.1608207683394,153100.29289747134,153108.82649037102,-8.53359289969025,0.0,nan,277.1608207683394,4.010820768339443,269.962168522323,-3.18783147767698,262.7635162762762,-10.386483723723757,255.56486403032628,-17.5851359696737,248.36621178441186,-24.783788215588118,241.1675595385444,-31.98244046145558,1.0,1.0,26022.012520719443,26022.012520719443,276.47924801305976,3.3292480130597824,276.47924801305976,276.47924801305976,73636.69768247726,73636.55375343523,0.14392904202395584,0.0,8546.071908451686,8546.071908451686,0.8658914402916231,4253.669719233313,276.47924801305976,3.3292480130597824,1.0,0.002,0.32178339929528343,0.004286328602711479,0.0004982970890223734,0.0015017029203375299,0.2491485445111867,0.2491485445111867,0.0,9.359903477279552e-12,0.9999774192223826,0.9999774192223826,0.0,0.09137959099147631,2.063468817678826e-06,0.0,0.0,0.0,1601548.7177756191,267.86282697876095,0.0,1.0,1280225.9134030202,2615.5389780796877,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5360.0,-33.982640093628355,4.712921372892973,34.85299985821338,23.321827605273597,6.010474817145489,-29.983328602542823,-43.35792873809112,2.011163325566317,-5.287150641845585,-5.2871506418304035,39.70596779407395,41077.046088189745,25750.185437912696,25750.185437912696,66827.23152610243,73635.0885355997,73636.6800946107,25750.185437912696,99386.8655325234,99386.8655325234,99386.8655325234,125236.85163114057,123340.70141240352,1896.150218737052,0.0,90646.44862302716,58088.44557923181,36175.558937550384,25849.986098617162,62025.54503616755,19704.266735418245,1450.0,0.0,0.8865212935671805,2.854314299417979,0.001494314320929203,1.0,1.0,-5.287150641845585,350703.94719300244,1541894.4287675784,4.3965699305888615,1541894.4287675784,4.3965699305888615,0.7622544422363275,0.09138162510958403,4.232505351534691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232505351534691,1.2825001343112026,1.2826965800877115,3.3001987588935884,6992.725157099841,16243.107769423557,6465.2939948123085,0.00018824183759276193,21416.73573789082,2183.8992660991084,19325.196407968124,1970.6216096187918,0.9023408909966465,0.9023408909966465,37693.124764846194,35405.22815468563,1.0814175935071164,0.8,4549.16083702719,4273.035954225843,1.0814175935071164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663902373845,4.712921372892973,-2.6076715021355112,7.320592875028485,3.5,3.5,1.0,0.6,0.00015316610471776966,1.0000213822533972,0.00015316282975133286,202.2607789938213,0.0,2.609454384963934e-07,0.7395193726987789,0.01609195895574677,5.36289821246005e-05,9.953712259316916e-05,0.00042129140405195304,0.09138162657876975,0.09138162657876975,0.09138162657876975,0.09137968889429775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513919.22015503363,587.0309672521821,0.0,0.09138162657876975,0.09138162510958403,0.09138162510958403,0.375,0.375,0.5,4.231377488235097,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25849.986098617162,19704.266735418245,0.7622544422363275,1.135491677104444,3.844693517217365,1.077414660155505,0.6622601391771313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.713826462386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1640927278711,259.1640927278711,-13.985907272128884,241.1673652934711,277.16082016238454,153102.42769903224,153108.9431488334,-6.515449801167855,0.0,nan,277.16082016238454,4.010820162384562,269.962129188569,-3.187870811430969,262.76343821470397,-10.38656178529601,255.5647472409294,-17.585252759070585,248.36605626716852,-24.78394373283146,241.1673652934711,-31.98263470652887,1.0,1.0,26022.012520719443,26022.012520719443,276.47928517610217,3.3292851761021893,276.47928517610217,276.47928517610217,73636.8341960326,73636.6800946107,0.1541014219110366,0.0,8546.071908451686,8546.071908451686,0.8658915569015081,4253.667878292365,276.47928517610217,3.3292851761021893,1.0,0.002,0.32178825747939194,0.004286310628757257,0.0004983046352272159,0.0015016953825821248,0.24915231761360793,0.24915231761360793,0.0,1.780934080763963e-11,0.9999787344426674,0.9999787344426674,0.0,0.09137968182839612,1.943281187915576e-06,0.0,0.0,0.0,1601548.7436190876,267.8628493581544,0.0,1.0,1280225.8364790783,2615.539292342037,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5362.5,-33.982833618451984,4.712917437119139,34.85299684513281,23.321754403319233,6.0104139800327,-29.983508858592906,-43.358100462332345,2.0110892231169712,-5.28715595391327,-5.287155953964265,39.70596128285711,41076.94247953606,25750.188982039763,25750.188982039763,66827.13146157583,73635.0618741816,73636.5934023776,25750.188982039763,99386.78238441737,99386.78238441737,99386.78238441737,125236.7642508973,123340.67912518827,1896.085125709026,0.0,90646.48436791127,58088.40334746815,36175.64557827013,25849.981866479924,62025.627444750055,19704.26301693677,1450.0,0.0,0.8865212900893769,2.854313739688679,0.001494314320929203,1.0,1.0,-5.28715595391327,350703.8744044055,1541894.1497497421,4.396570047503225,1541894.1497497421,4.396570047503225,0.7622544231834683,0.09138160018935987,4.2325068653433595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2325068653433595,1.2825004864473781,1.2826969280774605,3.30019903311516,6992.725738142446,16243.107769423557,6465.29331900526,0.0001882416886854404,21416.736523251362,2183.899346183596,19325.19438793563,1970.6214036328033,0.902340763587159,0.902340763587159,37693.13554998118,35405.22815468563,1.0814179802896935,0.8,4549.162138678726,4273.035954225843,1.0814179802896935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664667440616,4.712917437119139,-2.60767644547923,7.320593882598369,3.5,3.5,1.0,0.6,0.00015316282975133286,1.0000208161683353,0.0001531596415544521,202.26094369199234,0.0,2.6495890507370924e-07,0.7508935369788919,0.016092621353009453,5.362790939955237e-05,9.953492035178049e-05,0.0004212822337303154,0.09138160121698119,0.09138160121698119,0.09138160121698119,0.09137967061631583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513919.8946690535,587.0307430383818,0.0,0.09138160121698119,0.09138160018935987,0.09138160018935987,0.375,0.375,0.5,4.231232705400884,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,25849.981866479924,19704.26301693677,0.7622544231834683,1.1354860935559925,3.8446932523807984,1.0774116154020814,0.6622575888672106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.725200626664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16398467540375,259.16398467540375,-13.986015324596224,241.16717367504774,277.1607956758698,153102.6350833352,153109.86122225036,-7.226138915145988,0.0,nan,277.1607956758698,4.010795675869815,269.962071275676,-3.1879287243239673,262.76334687542857,-10.38665312457141,255.5646224752679,-17.58537752473208,248.36589807513238,-24.7841019248676,241.16717367504774,-31.982826324952242,1.0,1.0,26022.012520719443,26022.012520719443,276.4792697198654,3.329269719865408,276.4792697198654,276.4792697198654,73636.63964792925,73636.5934023776,0.04624555163900368,0.0,8546.071908451686,8546.071908451686,0.8658914605335719,4253.669399670076,276.4792697198654,3.329269719865408,1.0,0.002,0.3217931036401857,0.004286288363155117,0.0004983121342641731,0.0015016878763788619,0.24915606713208654,0.24915606713208654,0.0,1.0643035064372697e-11,0.9999787870454923,0.9999787870454923,0.0,0.09137966171563221,1.9384737276616774e-06,0.0,0.0,0.0,1601548.7374847734,267.8628440460867,0.0,1.0,1280225.854738072,2615.5392177473786,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5365.0,-33.98302747209116,4.712913960231963,34.85299405434375,23.321756394021236,6.010436974912523,-29.983681027388524,-43.35826722728086,2.011090532193231,-5.287150872033067,-5.287150872017441,39.705958082333396,41076.803453429915,25750.166943042215,25750.166943042215,66826.97039647213,73634.97644216102,73636.58733113103,25750.166943042215,99386.75427417325,99386.75427417325,99386.75427417325,125236.73672305216,123340.71513474736,1896.0215883048027,0.0,90646.4920843096,58088.35753014159,36175.70506018668,25849.98244887891,62025.68750906559,19704.26325661269,1450.0,0.0,0.8865213276900122,2.8543142751632447,0.001494314320929203,1.0,1.0,-5.287150872033067,350703.9440388561,1541894.0126015646,4.3965687834714835,1541894.0126015646,4.3965687834714835,0.7622544152817111,0.09138157478149056,4.232507115796691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232507115796691,1.2825004869185934,1.2826969244596709,3.3001992271877785,6992.726149359037,16243.107769423557,6465.292840720975,0.00018824158330043374,21416.73707906976,2183.899402861299,19325.192958311894,1970.6212578517532,0.9023406734164982,0.9023406734164982,37693.13733433673,35405.22815468563,1.081418044281258,0.8,4549.162354031536,4273.035954225843,1.081418044281258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586599099067175,4.712913960231963,-2.607673656837607,7.32058761706957,3.5,3.5,1.0,0.6,0.0001531596415544521,1.000020851570828,0.00015315644800192884,202.26110867024713,0.0,2.579390839114465e-07,0.7309993638050395,0.01609326620071923,5.362686767316694e-05,9.953277388128517e-05,0.00042127317370752254,0.09138157586750117,0.09138157586750117,0.09138157586750117,0.09137969163506132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513920.5683955032,587.0305192554488,0.0,0.09138157586750117,0.09138157478149056,0.09138157478149056,0.375,0.375,0.5,4.231091402099661,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,25849.98244887891,19704.26325661269,0.7622544152817111,1.13548038345318,3.8446890082710086,1.0774079753119188,0.6622547061235909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70530645349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1638847026015,259.1638847026015,-13.986115297398499,241.16698513061425,277.1607842746994,153103.7444738762,153110.43027498864,-6.685801112463841,0.0,nan,277.1607842746994,4.010784274699404,269.96202444582764,-3.18797555417234,262.7632646169661,-10.386735383033852,255.56450478814483,-17.585495211855147,248.36574495935656,-24.784255040643416,241.16698513061425,-31.983014869385727,1.0,1.0,26022.012520719443,26022.012520719443,276.4792740913985,3.3292740913985313,276.4792740913985,276.4792740913985,73636.63388029761,73636.58733113103,0.046549166581826285,0.0,8546.071908451686,8546.071908451686,0.8658914445898986,4253.669651375675,276.4792740913985,3.3292740913985313,1.0,0.002,0.32179783155345343,0.004286268261410961,0.0004983194609052915,0.0015016805520768816,0.24915973045264572,0.24915973045264572,0.0,1.2982173062253688e-11,0.9999793046432796,0.9999793046432796,0.0,0.09137968360720278,1.8911742877790575e-06,0.0,0.0,0.0,1601548.7433532695,267.8628491279669,0.0,1.0,1280225.8372702957,2615.539289109629,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5367.5,-33.98321894375173,4.712910547551372,34.85299128451869,23.321719793044053,6.010414921727781,-29.98385555719644,-43.35843430655075,2.0110515378436977,-5.287153091105495,-5.287153091117211,39.70595277400931,41076.69003640417,25750.1638695716,25750.1638695716,66826.85390597577,73634.94264914865,73636.52581052789,25750.1638695716,99386.68968009949,99386.68968009949,99386.68968009949,125236.66940956643,123340.71075058437,1895.9586589820588,0.0,90646.53684417054,58088.322196043184,36175.794053474834,25849.979729466944,62025.773782941775,19704.26079258557,1450.0,0.0,0.8865213356448741,2.854314041340955,0.001494314320929203,1.0,1.0,-5.287153091105495,350703.9136320213,1541893.7851302505,4.396568516050534,1541893.7851302505,4.396568516050534,0.7622544001504288,0.09138155034924503,4.232508756125871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232508756125871,1.2825006752514303,1.2826971087254078,3.3002000215680987,6992.727832555612,16243.107769423557,6465.29088299506,0.00018824115193702765,21416.739354165387,2183.8996348564892,19325.187106538124,1970.6206611368943,0.9023403043273964,0.9023403043273964,37693.14902086653,35405.22815468563,1.0814184633901989,0.8,4549.163764471875,4273.035954225843,1.0814184633901989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586592464400315,4.712910547551372,-2.607676195752565,7.320586743303937,3.5,3.5,1.0,0.6,0.00015315644800192884,1.0000205953873536,0.00015315329375051957,202.2612716215729,0.0,2.5837258958037647e-07,0.7322279188707869,0.016093912132193182,5.362582400210118e-05,9.953062399982766e-05,0.00042126423758194237,0.09138155131740028,0.09138155131740028,0.09138155131740028,0.0913796849692982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513921.22528252157,587.0303009536664,0.0,0.09138155131740028,0.09138155034924503,0.09138155034924503,0.375,0.375,0.5,4.230951437979721,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,25849.979729466944,19704.26079258557,0.7622544001504288,1.1354744549818274,3.8446879865607415,1.0774045986082383,0.662251956423009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70653500856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1637823049287,259.1637823049287,-13.986217695071275,241.16679856606515,277.16076604389264,153104.3713140651,153111.21928054086,-6.847966475774759,0.0,nan,277.16076604389264,4.010766043892659,269.9619725482838,-3.1880274517161524,262.7631790526633,-10.386820947336673,255.5643855571012,-17.585614442898788,248.3655920615664,-24.78440793843359,241.16679856606515,-31.983201433934823,1.0,1.0,26022.012520719443,26022.012520719443,276.4792646735993,3.3292646735993117,276.4792646735993,276.4792646735993,73636.55341678431,73636.52581052789,0.02760625642258674,0.0,8546.071908451686,8546.071908451686,0.8658913401677601,4253.671299906501,276.4792646735993,3.3292646735993117,1.0,0.002,0.32180251603562776,0.004286247207246147,0.0004983267127639174,0.0015016732988321392,0.24916335638195872,0.24916335638195872,0.0,1.1596056580243097e-11,0.9999794947467291,0.9999794947467291,0.0,0.09137967654741083,1.8738018341995227e-06,0.0,0.0,0.0,1601548.7407907106,267.8628469088945,0.0,1.0,1280225.8448978385,2615.5392579483287,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5370.0,-33.98340956670932,4.712907372990221,34.85298862309979,23.32170404205101,6.010417797926604,-29.98402683023376,-43.358597125019855,2.01103506372791,-5.287151824688692,-5.2871518246471805,39.70594861436714,41076.55119702507,25750.152433916308,25750.152433916308,66826.70363094138,73634.87236069485,73636.49134362786,25750.152433916308,99386.64377754417,99386.64377754417,99386.64377754417,125236.62241622154,123340.72564837217,1895.8967678493705,0.0,90646.550937784,58088.26756811447,36175.87041074393,25849.978638677367,62025.849049421304,19704.259669402683,1450.0,0.0,0.8865213572352085,2.854314174782505,0.001494314320929203,1.0,1.0,-5.287151824688692,350703.9309850939,1541893.6068802772,4.396567790241886,1541893.6068802772,4.396567790241886,0.7622543888651687,0.09138152599799033,4.23250929685687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23250929685687,1.2825007585385122,1.282697187979706,3.3002002288716556,6992.728271806974,16243.107769423557,6465.290372099934,0.00018824103936724003,21416.739947883772,2183.8996953989154,19325.185579438403,1970.6205054160598,0.9023402080085471,0.9023402080085471,37693.15287330583,35405.22815468563,1.081418601548563,0.8,4549.164229420486,4273.035954225843,1.081418601548563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656777837839,4.712907372990221,-2.607676119239006,7.320583492229227,3.5,3.5,1.0,0.6,0.00015315329375051957,1.0000205041294978,0.00015315015353993877,202.2614338508526,0.0,2.551931604214925e-07,0.7232174166345098,0.016094550115094235,5.362480696447953e-05,9.952848678604004e-05,0.0004212552456240106,0.09138152697442595,0.09138152697442595,0.09138152697442595,0.09137969146683463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513921.87649872125,587.0300845928281,0.0,0.09138152697442595,0.09138152599799033,0.09138152599799033,0.375,0.375,0.5,4.230813787502515,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,25849.978638677367,19704.259669402683,0.7622543888651687,1.135468220408753,3.844684987317895,1.0774008684297869,0.662248914388836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69752450632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16368295165233,259.16368295165233,-13.986317048347644,241.16661400743396,277.1607518959754,153105.23344676313,153111.8778163548,-6.644369591687649,0.0,nan,277.1607518959754,4.010751895975432,269.96192431821635,-3.18807568178363,262.76309674045723,-10.386903259542748,255.56426916275643,-17.585730837243545,248.36544158507476,-24.784558414925215,241.16661400743396,-31.983385992566014,1.0,1.0,26022.012520719443,26022.012520719443,276.479261907,3.3292619070000455,276.479261907,276.479261907,73636.51207265661,73636.49134362786,0.020729028750793077,0.0,8546.071908451686,8546.071908451686,0.865891305745226,4253.671843341154,276.479261907,3.3292619070000455,1.0,0.002,0.321807122489803,0.004286227044275992,0.0004983338473860549,0.0015016661645944898,0.24916692369302743,0.24916692369302743,0.0,1.1980544594586418e-11,0.9999798362949498,0.9999798362949498,0.0,0.09137968340785307,1.8425901372608773e-06,0.0,0.0,0.0,1601548.7422531538,267.8628481753113,0.0,1.0,1280225.8405448266,2615.5392757319714,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5372.5,-33.983596207960524,4.712902203614614,34.852984995164974,23.321557882614457,6.010271353027847,-29.984209451810305,-43.35877293543888,2.0108846547591233,-5.287194261451191,-5.287194261511202,39.705931024988104,41076.521924167544,25750.24839769897,25750.24839769897,66826.77032186651,73634.94618169952,73636.12936312139,25750.24839769897,99386.37776082037,99386.37776082037,99386.37776082037,125236.33524555607,123340.50490870787,1895.8303368482075,0.0,90646.65838536726,58088.271368465386,36175.98557433542,25849.9574847357,62025.94305907112,19704.242076118117,1450.0,0.0,0.8865212043203357,2.8543097032499123,0.001494314320929203,1.0,1.0,-5.287194261451191,350703.3494958327,1541892.853143688,4.3965729308268555,1541892.853143688,4.3965729308268555,0.7622543320527082,0.09138150444442195,4.232513492613364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232513492613364,1.2825014660553054,1.2826978915773288,3.3002016797935148,6992.731346136287,16243.107769423557,6465.28679631278,0.00018824025148818363,21416.744103371424,2183.9001191407283,19325.174891171308,1970.6194155161354,0.9023395338663611,0.902339533866361,37693.18276597974,35405.22815468563,1.081419673576715,0.8,4549.167837149543,4273.035954225843,1.081419673576715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586774934329135,4.712902203614614,-2.60770857042916,7.320610774043773,3.5,3.5,1.0,0.6,0.00015315015353993877,1.0000200758692697,0.00015314707897920215,202.26159269174101,0.0,2.54057397866173e-07,0.7199986655527343,0.0160951852585889,5.3623708793324616e-05,9.952644474661417e-05,0.00042124702026188297,0.09138150388689485,0.09138150388689485,0.09138150388689485,0.09137953255062728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513922.5117231161,587.0298728518746,0.0,0.09138150388689485,0.09138150444442195,0.09138150444442195,0.375,0.375,0.5,4.230665955340469,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,25849.9574847357,19704.242076118117,0.7622543320527082,1.135463796549851,3.8446947016483515,1.0774003106768286,0.6622474387055727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69430575524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16355960204777,259.16355960204777,-13.986440397952208,241.16642942280865,277.16068978138156,153104.73671739682,153112.98587188177,-8.24915448495738,0.0,nan,277.16068978138156,4.010689781381586,269.9618377096204,-3.18816229037958,262.762985637856,-10.387014362143987,255.5641335661598,-17.58586643384018,248.36528149446028,-24.7847185055397,241.16642942280865,-31.98357057719133,1.0,1.0,26022.012520719443,26022.012520719443,276.47917711377505,3.3291771137750743,276.47917711377505,276.47917711377505,73636.33633004865,73636.12936312139,0.2069669272605097,0.0,8546.071908451686,8546.071908451686,0.8658910386464788,4253.676060076431,276.47917711377505,3.3291771137750743,1.0,0.002,0.3218120805408525,0.004286198528239242,0.0004983414814123106,0.00150165852657001,0.2491707407061553,0.2491707407061553,0.0,7.98232053372816e-12,0.9999782972711931,0.9999782972711931,0.0,0.09137952121641303,1.9832280089202093e-06,0.0,0.0,0.0,1601548.6932476556,267.8628057385488,0.0,1.0,1280225.986411286,2615.53867981438,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5375.0,-33.98378738346851,4.7128988416763935,34.852982286676195,23.321671003382676,6.010421953483974,-29.9843664497906,-43.358926044870145,2.0110010176409516,-5.287163826992298,-5.287163826980637,39.705935410818135,41076.301428934865,25750.16137179185,25750.16137179185,66826.46280072672,73634.72901288427,73636.3185922318,25750.16137179185,99386.47996402365,99386.47996402365,99386.47996402365,125236.44959486376,123340.68093522631,1895.768659637461,0.0,90646.57352555102,58088.18382482107,36175.98855636661,25849.969630840118,62025.95818720673,19704.251798359277,1450.0,0.0,0.886521343895476,2.8543129101074305,0.001494314320929203,1.0,1.0,-5.287163826992298,350703.76652358694,1541893.0410857182,4.396568238687612,1541893.0410857182,4.396568238687612,0.7622543499954934,0.09138147579555318,4.232510201897048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232510201897048,1.2825009300364776,1.2826973515330733,3.300200493247724,6992.728831988137,16243.107769423557,6465.28972054972,0.00018824089580594906,21416.740705060187,2183.899772609422,19325.18363191121,1970.6203068235548,0.9023400851720262,0.9023400851720264,37693.15932126654,35405.22815468563,1.0814188327889962,0.8,4549.1650076210335,4273.035954225843,1.0814188327889962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658707247096,4.7128988416763935,-2.6076871915266917,7.320586033203085,3.5,3.5,1.0,0.6,0.00015314707897920215,1.0000205636291952,0.00015314392978421656,202.26175539174292,0.0,2.487462205664793e-07,0.7049467890854023,0.016095807124140316,5.362275243715065e-05,9.952432654205151e-05,0.00042123772742616616,0.09138147728933103,0.09138147728933103,0.09138147728933103,0.0913796496037686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513923.2018156374,587.0296440249298,0.0,0.09138147728933103,0.09138147579555318,0.09138147579555318,0.375,0.375,0.5,4.230528900846362,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25849.969630840118,19704.251798359277,0.7622543499954934,1.13545760788079,3.8446811274434034,1.0773950899562261,0.6622437222970161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67925387877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16347306027546,259.16347306027546,-13.986526939724513,241.16624858741426,277.1606975332277,153107.15688605417,153112.94446908837,-5.787583034192222,0.0,nan,277.1606975332277,4.010697533227699,269.96180774401796,-3.188192255982017,262.7629179548238,-10.387082045176157,255.56402816565628,-17.585971834343695,248.3651383765129,-24.784861623487075,241.16624858741426,-31.98375141258572,1.0,1.0,26022.012520719443,26022.012520719443,276.47922969053803,3.3292296905380567,276.47922969053803,276.47922969053803,73636.51989044828,73636.3185922318,0.20129821648879442,0.0,8546.071908451686,8546.071908451686,0.8658912481310395,4253.672752906533,276.47922969053803,3.3292296905380567,1.0,0.002,0.32181666129129155,0.004286183030425796,0.0004983486063048584,0.0015016514098246008,0.24917430315242922,0.24917430315242922,0.0,1.612945931331322e-11,0.9999799488077579,0.9999799488077579,0.0,0.09137964348801464,1.832307538546372e-06,0.0,0.0,0.0,1601548.7283930313,267.8628361730077,0.0,1.0,1280225.8817999456,2615.539107189771,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5377.5,-33.98395198611466,4.712903632908463,34.852980552376415,23.321721120178722,6.010476597082922,-29.98446800085365,-43.35902557997031,2.0110532738546336,-5.287149610303345,-5.287149610315617,39.70589520369349,41075.98196181089,25750.137101302007,25750.137101302007,66826.1190631129,73634.6783517437,73636.59694769689,25750.137101302007,99386.7340489989,99386.7340489989,99386.7340489989,125236.69382012848,123340.95594378025,1895.737876348223,0.0,90646.52573454211,58088.12000001804,36176.00637169342,25849.959771129576,62025.96614282299,19704.241472669815,1450.0,0.0,0.8865215626810753,2.8543144081109366,0.001494314320929203,1.0,1.0,-5.287149610303345,350703.9613277072,1541891.318135082,4.3965608837086885,1541891.318135082,4.3965608837086885,0.762254241288082,0.09138069239193486,4.232508414125948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232508414125948,1.282500692967259,1.2826971103884914,3.3001997093143087,6992.7271709273,16243.107769423557,6465.291652536296,0.00018824132149673946,21416.738459871784,2183.89954366392,19325.189406748377,1970.6208956930632,0.9023404494086572,0.9023404494086572,37693.1465842872,35405.22815468563,1.0814183760082103,0.8,4549.163470402563,4273.035954225843,1.0814183760082103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653468003436,4.712903632908463,-2.607675500368581,7.320579133277045,3.5,3.5,1.0,0.6,0.00015314392978421656,1.0000177053431003,0.00015314121836640257,202.2618954770917,0.0,2.5478468234301367e-07,0.7220597897601008,0.016096444085846175,5.362213072684661e-05,9.952179905736995e-05,0.00042122685189927017,0.0913814045896855,0.0913814045896855,0.0913814045896855,0.09137972011343083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513923.16231462004,587.0296550763451,0.0,0.0913814045896855,0.09138069239193486,0.09138069239193486,0.375,0.375,0.5,4.230496700912568,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25849.959771129576,19704.241472669815,0.762254241288082,1.135448217798622,3.84467969517087,1.0773894099325583,0.6622384868174082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69636687945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1633999505078,259.1633999505078,-13.986600049492154,241.16608265345408,277.16071740218126,153108.26835533982,153113.3823379067,-5.113982566890131,0.0,nan,277.16071740218126,4.010717402181285,269.96179044838317,-3.188209551616808,262.76286336867054,-10.38713663132944,255.5639363695918,-17.586063630408177,248.36500946076592,-24.78499053923406,241.16608265345408,-31.983917346545894,1.0,1.0,26022.012520719443,26022.012520719443,276.47927647836184,3.3292764783618622,276.47927647836184,276.47927647836184,73636.51072681816,73636.59694769689,-0.0862208787293639,0.0,8546.071908451686,8546.071908451686,0.8658913619392217,4253.670956196577,276.47927647836184,3.3292764783618622,1.0,0.002,0.3218187297740252,0.004286182998447566,0.0004983518241086137,0.0015016506105232708,0.24917591205430684,0.24917591205430684,0.0,2.434631884550703e-09,0.9999893600757612,0.9999893600757612,0.0,0.09137972010829092,9.722836439370427e-07,0.0,0.0,0.0,1601548.7448103013,267.86285038969663,0.0,1.0,1280225.8329333914,2615.539306827456,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5380.0,-33.98413402753252,4.7129014860652685,34.852978650446474,23.321624693367653,6.010409265311889,-29.984679698119677,-43.35922444062305,2.010954936168857,-5.287138539098578,-5.287138539109152,39.70593684443854,41076.054811438036,25750.10306482413,25750.10306482413,66826.15787626216,73634.59468826096,73636.43490864738,25750.10306482413,99386.53797347151,99386.53797347151,99386.53797347151,125236.51688383674,123340.82001025256,1895.6968735841751,0.0,90646.58324426372,58088.07944931986,36176.11532771539,25849.978910365233,62026.09423808062,19704.259098759245,1450.0,0.0,0.8865214679027107,2.8543155746771887,0.001494314320929203,1.0,1.0,-5.287138539098578,350704.11303090176,1541893.1025178628,4.396564069900148,1541893.1025178628,4.396564069900148,0.7622543587785404,0.0913814444245654,4.232510745986291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232510745986291,1.2825011569002378,1.2826975709149449,3.3002003337105186,6992.728493947943,16243.107769423557,6465.2901137265335,0.00018824098243772617,21416.740248143324,2183.8997260168685,19325.184807143018,1970.6204266638474,0.9023401592975089,0.9023401592975089,37693.163197631395,35405.22815468563,1.0814189718054015,0.8,4549.1654754572055,4273.035954225843,1.0814189718054015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646120586797,4.7129014860652685,-2.6076679708854433,7.320569456950712,3.5,3.5,1.0,0.6,0.00015314121836640257,1.0000195811763175,0.0001531382197399209,202.26205040394316,0.0,2.193666025948786e-07,0.6216849517538859,0.016096992502352664,5.362088863508206e-05,9.95203297313205e-05,0.000421220865031913,0.09138144606706215,0.09138144606706215,0.09138144606706215,0.09137974769113168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513923.9873369194,587.0293833724314,0.0,0.09138144606706215,0.0913814444245654,0.0913814444245654,0.375,0.375,0.5,4.230369327348485,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25849.978910365233,19704.259098759245,0.7622543587785404,1.1354468117799448,3.8446722953895396,1.07738781068105,0.6622382936731745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59599204144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16330626067526,259.16330626067526,-13.986693739324721,241.16590782630612,277.1607047944804,153108.21603615617,153114.4816542538,-6.265618097637633,0.0,nan,277.1607047944804,4.010704794480432,269.9617453982146,-3.1882546017853883,262.7627859210189,-10.38721407898106,255.56382649568016,-17.586173504319817,248.36486712835136,-24.785132871648614,241.16590782630612,-31.984092173693853,1.0,1.0,26022.012520719443,26022.012520719443,276.4792685889217,3.329268588921707,276.4792685889217,276.4792685889217,73636.21256976979,73636.43490864738,-0.222338877589209,0.0,8546.071908451686,8546.071908451686,0.8658912134947219,4253.673299716223,276.4792685889217,3.329268588921707,1.0,0.002,0.3218229956627442,0.004286158911996992,0.0004983584414585104,0.0015016415581866644,0.24917922072925522,0.24917922072925522,0.0,-3.5482511026585506e-13,0.9999813270746511,0.9999813270746511,0.0,0.0913797380656754,1.7063588900100365e-06,0.0,0.0,0.0,1601548.7575952006,267.8628614609014,0.0,1.0,1280225.794878703,2615.539462294743,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5382.5,-33.984314106333414,4.712896001157176,34.852975101956005,23.321421991009288,6.0101973444348875,-29.984862961154338,-43.35940032089127,2.0107462892910295,-5.2872063998706835,-5.287206399870182,39.70591212605088,41076.070977340256,25750.263682645444,25750.263682645444,66826.3346599857,73634.73525723818,73635.88565758811,25750.263682645444,99386.14934023355,99386.14934023355,99386.14934023355,125236.09567636561,123340.46390746215,1895.6317689034668,0.0,90646.73330701423,58088.10510123659,36176.25356197516,25849.94633613207,62026.199898107225,19704.232164643276,1450.0,0.0,0.8865212109861142,2.8543084242339565,0.001494314320929203,1.0,1.0,-5.2872063998706835,350703.1831694122,1541892.0432899545,4.396572706741363,1541892.0432899545,4.396572706741363,0.7622542773754795,0.09138142761086597,4.232516596273181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232516596273181,1.2825021355677275,1.2826985458863716,3.3002023769727025,6992.732823375327,16243.107769423557,6465.285078105876,0.00018823987290569796,21416.74610014065,2183.9003227545236,19325.16975533589,1970.6188918066712,0.9023392099329682,0.9023392099329682,37693.2048780053,35405.22815468563,1.081420466570947,0.8,4549.1705058367725,4273.035954225843,1.081420466570947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680792977316,4.712896001157176,-2.6077191182871573,7.320615119444334,3.5,3.5,1.0,0.6,0.0001531382197399209,1.0000193700957825,0.00015313525349539302,202.26220366071877,0.0,2.426033362311905e-07,0.6875378548791938,0.016097599010693242,5.361979010193143e-05,9.951842963798948e-05,0.00042121340507783535,0.09138142585233137,0.09138142585233137,0.09138142585233137,0.0913794922905509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513924.5739257157,587.0291874088161,0.0,0.09138142585233137,0.09138142761086597,0.09138142761086597,0.375,0.375,0.5,4.2302243194125575,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,25849.94633613207,19704.232164643276,0.7622542773754795,1.1354429199522003,3.844688791518575,1.0773888255247595,0.6622374261975982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66184494457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16317603158484,259.16317603158484,-13.986823968415138,241.1657305549677,277.1606215721577,153107.0839653548,153115.79319130853,-8.70922595370976,0.0,nan,277.1606215721577,4.010621572157731,269.9616433670185,-3.188356632981481,262.7626651098258,-10.387334890174202,255.56368688602075,-17.58631311397923,248.3647086995186,-24.78529130048139,241.1657305549677,-31.984269445032282,1.0,1.0,26022.012520719443,26022.012520719443,276.47913645874365,3.329136458743676,276.47913645874365,276.47913645874365,73636.022747256,73635.88565758811,0.13708966788544785,0.0,8546.071908451686,8546.071908451686,0.8658908410697946,4253.679179254547,276.47913645874365,3.329136458743676,1.0,0.002,0.32182786608035524,0.004286126865838512,0.0004983659135632357,0.0015016340927160822,0.24918295678161784,0.24918295678161784,0.0,6.279317777552196e-12,0.9999786808246333,0.9999786808246333,0.0,0.09137947943418546,1.948176680499179e-06,0.0,0.0,0.0,1601548.6792303394,267.8627936001293,0.0,1.0,1280226.0281342654,2615.5385093608647,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5385.0,-33.98450103345908,4.712892656958658,34.85297263003821,23.321581666264706,6.010400087294938,-29.985010921419203,-43.35954448962582,2.0109099712754963,-5.2871696719698775,-5.287169671963068,39.70591863128347,41075.8204500611,25750.160496973444,25750.160496973444,66825.98094703455,73634.47616217194,73636.12583106363,25750.160496973444,99386.28632803708,99386.28632803708,99386.28632803708,125236.24776761243,123340.67565104488,1895.5721165675534,0.0,90646.62280498752,58088.00412370536,36176.2429792024,25849.96143957534,62026.204418777736,19704.244323888277,1450.0,0.0,0.886521375016703,2.854312294226034,0.001494314320929203,1.0,1.0,-5.2871696719698775,350703.68643283093,1541892.3220510273,4.39656719247615,1541892.3220510273,4.39656719247615,0.7622543023883124,0.0913813981757724,4.23251225177764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23251225177764,1.2825013787747324,1.2826977851730657,3.3002009368763954,6992.729771984058,16243.107769423557,6465.288627231758,0.00018824065490694104,21416.74197562364,2183.8999021708373,19325.18036391066,1970.61997358024,0.9023398790491298,0.9023398790491298,37693.17392564424,35405.22815468563,1.08141935653953,0.8,4549.166770214703,4273.035954225843,1.08141935653953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586585184010175,4.712892656958658,-2.607693127539833,7.320585784498491,3.5,3.5,1.0,0.6,0.00015313525349539302,1.0000201067709205,0.00015313217450183976,202.26236274601416,0.0,2.3998366192290804e-07,0.6801136978895214,0.01609819896984805,5.361888965185029e-05,9.951636384354272e-05,0.000421204229220156,0.09138139974567985,0.09138139974567985,0.09138139974567985,0.09137963309445103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513925.25214679487,587.0289626303618,0.0,0.09138139974567985,0.0913813981757724,0.0913813981757724,0.375,0.375,0.5,4.230091822493192,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25849.96143957534,19704.244323888277,0.7622543023883124,1.1354363269197263,3.8446725304197615,1.0773830443638066,0.6622333388761389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65442078758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.16309513709007,259.16309513709007,-13.98690486290991,241.16555679349776,277.1606335218141,153110.06823499984,153115.47815002844,-5.409915028604242,0.0,nan,277.1606335218141,4.0106335218141,269.9616181750699,-3.1883818249301044,262.76260279478566,-10.387397205214313,255.56358743606629,-17.586412563933692,248.364572101307,-24.785427898692973,241.16555679349776,-31.98444320650222,1.0,1.0,26022.012520719443,26022.012520719443,276.47920129002716,3.3292012900271857,276.47920129002716,276.47920129002716,73636.32001367712,73636.12583106363,0.19418261348619126,0.0,8546.071908451686,8546.071908451686,0.8658911176371611,4253.674813036529,276.47920129002716,3.3292012900271857,1.0,0.002,0.32183229300926675,0.0042861130237148255,0.0004983728067464297,0.0015016272071921401,0.24918640337321485,0.24918640337321485,0.0,1.393856991632747e-11,0.999980622053546,0.999980622053546,0.0,0.09137962739193166,1.7707838407429918e-06,0.0,0.0,0.0,1601548.721643316,267.8628303280301,0.0,1.0,1280225.9018906932,2615.5390251117533,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5387.5,-33.98480368497974,4.712888600869758,34.85296977879555,23.321440815366827,6.010272221469742,-29.985296093640113,-43.359814875852294,2.0107646342547163,-5.287187033993746,-5.287187033989002,39.705908899319056,41075.68437244096,25750.194759761303,25750.194759761303,66825.87913220227,73634.49397842059,73635.95147875874,25750.194759761303,99386.14623852004,99386.14623852004,99386.14623852004,125236.09809131682,123340.58692116292,1895.511170153901,0.0,90646.73181014603,58087.982203903186,36176.38845138093,25849.95185279678,62026.34030417771,19704.23623385517,1450.0,0.0,0.8865213216715999,2.8543104648017414,0.001494314320929203,1.0,1.0,-5.287187033993746,350703.4485299314,1541891.905017782,4.396568985794237,1541891.905017782,4.396568985794237,0.7622542721186272,0.09138137619130011,4.2325164739714545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2325164739714545,1.2825020625260435,1.2826984650800675,3.3002024695656234,6992.733019568616,16243.107769423557,6465.284849908791,0.00018823982262583256,21416.746365334377,2183.9003497967583,19325.169073239533,1970.6188222521996,0.9023391669109777,0.9023391669109778,37693.20400666665,35405.22815468563,1.0814204353224952,0.8,4549.170400675429,4273.035954225843,1.0814204353224952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665914670941,4.712888600869758,-2.6077069242933706,7.320595525163128,3.5,3.5,1.0,0.6,0.00015313217450183976,1.0000325549064077,0.0001531271894605184,202.26262031964126,0.0,2.491058043844557e-07,0.7059658496255475,0.01609882173435901,5.3617200909424234e-05,9.951497359241552e-05,0.00042119876513673296,0.09138137697618653,0.09138137697618653,0.09138137697618653,0.09137956902755565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513925.866051604,587.0287583676024,0.0,0.09138137697618653,0.09138137619130011,0.09138137619130011,0.375,0.375,0.5,4.229956235361934,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,25849.95185279678,19704.23623385517,0.7622542721186272,1.1354279996093146,3.844675970931419,1.077379042588803,0.6622296942074197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68027293932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1629662554046,259.1629662554046,-13.987033744595351,241.1653401210778,277.16059241623014,153109.28550853443,153117.90462354672,-8.619115012312008,0.0,nan,277.16059241623014,4.010592416230168,269.96154195646375,-3.1884580435362295,262.76249147515415,-10.387508524845828,255.56344100775132,-17.586558992248655,248.36439055575053,-24.785609444249445,241.1653401210778,-31.984659878922173,1.0,1.0,26022.012520719443,26022.012520719443,276.4791635265458,3.3291635265458126,276.4791635265458,276.4791635265458,73635.99091915002,73635.95147875874,0.03944039127964061,0.0,8546.071908451686,8546.071908451686,0.865890848855432,4253.6790563413115,276.4791635265458,3.3291635265458126,1.0,0.002,0.3218368336921551,0.004286090240966578,0.0004983798203099058,0.0015016201877613264,0.2491899101549529,0.2491899101549529,0.0,8.071232050765875e-12,0.9999801241639275,0.9999801241639275,0.0,0.09137955991004686,1.816281253262036e-06,0.0,0.0,0.0,1601548.7015938442,267.86281296600623,0.0,1.0,1280225.9615685944,2615.5387813058114,,,,,,,,,,,,,,,,,2.0,16243.107769423557
