time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
5390.0,-33.98497851059558,4.712885426540883,34.852967350794465,23.321488417591922,6.010346201254931,-29.985446039420882,-43.359960162173934,2.010813730667739,-5.28717375743048,-5.287173757409354,39.705908572896355,41075.52020254554,25750.152398671857,25750.152398671857,66825.67260121739,73634.35521312422,73636.01143993885,25750.152398671857,99386.16383861071,99386.16383861071,99386.16383861071,125236.12016664885,123340.6674122278,1895.452754421041,0.0,90646.69275875557,58087.89239835153,36176.444844893376,25849.956328038148,62026.401172931524,19704.239687035555,1450.0,0.0,0.8865213906995056,2.8543118637438485,0.001494314320929203,1.0,1.0,-5.28717375743048,350703.63045185327,1541891.8910312518,4.396566665262771,1541891.8910312518,4.396566665262771,0.7622542737398499,0.09138135208714435,4.232514988036628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232514988036628,1.2825018439687113,1.2826982400956077,3.3002018733470817,6992.73175625307,16243.107769423557,6465.28631929845,0.0001882401463846905,21416.74465772054,2183.9001756686066,19325.173465343552,1970.6192701221676,0.902339443934912,0.902339443934912,37693.19342012376,35405.22815468563,1.0814200556617668,0.8,4549.169122991855,4273.035954225843,1.0814200556617668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656770229658,4.712885426540883,-2.6076980556686005,7.320583482209483,3.5,3.5,1.0,0.6,0.0001531271894605184,1.000018805138475,0.00015312430993666613,202.26276910644097,0.0,4.0331500802400696e-07,1.1429947327400358,0.01609983002187907,5.361629351972293e-05,9.951089594079547e-05,0.0004211813585423701,0.09138135312877813,0.09138135312877813,0.09138135312877813,0.09137962092927122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513926.49822070234,587.0285485243312,0.0,0.09138135312877813,0.09138135208714435,0.09138135208714435,0.375,0.375,0.5,4.229826331057159,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,25849.956328038148,19704.239687035555,0.7622542737398499,1.1354216916188686,3.844668298491425,1.0773746555906951,0.6622263975629622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11730182243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.162865394731,259.162865394731,-13.987134605268977,241.16514283692615,277.1605879696048,153111.12122564774,153117.86640573933,-6.7451800915782085,0.0,nan,277.1605879696048,4.010587969604842,269.96149894257695,-3.188501057423025,262.7624099017154,-10.38759009828459,255.56332086978807,-17.586679130211905,248.36423184777476,-24.785768152225216,241.16514283692615,-31.984857163073826,1.0,1.0,26022.012520719443,26022.012520719443,276.47918381935244,3.3291838193524654,276.47918381935244,276.47918381935244,73636.07369824163,73636.01143993885,0.06225830277253408,0.0,8546.071908451686,8546.071908451686,0.8658909434489421,4253.677562976811,276.47918381935244,3.3291838193524654,1.0,0.002,0.3218411787373331,0.0042860731074996095,0.0004983865625115818,0.001501613449133068,0.24919328125579088,0.24919328125579088,0.0,1.164464965425216e-11,0.9999809805116112,0.9999809805116112,0.0,0.09137961406057937,1.738026564972721e-06,0.0,0.0,0.0,1601548.716925473,267.8628262425695,0.0,1.0,1280225.9159335075,2615.5389677417406,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5392.5,-33.98515088156242,4.712877914777118,34.852962816329445,23.321194981131725,6.010028861296653,-29.985632907284952,-43.36014030324293,2.0105109732212827,-5.287262260863713,-5.287262260865325,39.705876961024686,41075.61798056066,25750.36095227929,25750.36095227929,66825.97893283995,73634.60993428886,73635.30639592338,25750.36095227929,99385.66734820267,99385.66734820267,99385.66734820267,125235.58142320314,123340.19754339232,1895.3838798108138,0.0,90646.9208117947,58087.96338542142,36176.61936263698,25849.914075000477,62026.53343763745,19704.204779909505,1450.0,0.0,0.8865210533568161,2.854302538209885,0.001494314320929203,1.0,1.0,-5.287262260863713,350702.4177362185,1541890.5364047752,4.396578005813781,1541890.5364047752,4.396578005813781,0.7622541693074909,0.09138133371710663,4.232523807816929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232523807816929,1.2825032610340956,1.2826996536848037,3.3002051038873788,6992.738601380303,16243.107769423557,6465.278357506136,0.0001882383921324289,21416.753910369374,2183.9011191762097,19325.149667013524,1970.6168433678702,0.9023379428969787,0.9023379428969787,37693.25625663897,35405.22815468563,1.0814223091416322,0.8,4549.17670669355,4273.035954225843,1.0814223091416322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701790465033,4.712877914777118,-2.607764857725878,7.320642772502996,3.5,3.5,1.0,0.6,0.00015312430993666613,1.0000185411282256,0.0001531214708918402,202.26291580438817,0.0,2.3296818722741563e-07,0.6602318426024959,0.01610041244234714,5.3615168463479156e-05,9.950914147318696e-05,0.00042117481038068683,0.0913813322279517,0.0913813322279517,0.0913813322279517,0.09137928760410734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513927.09167662857,587.0283499278983,0.0,0.0913813322279517,0.09138133371710663,0.09138133371710663,0.375,0.375,0.5,4.229673006880968,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25849.914075000477,19704.204779909505,0.7622541693074909,1.1354189170860818,3.844692504517206,1.0773772969277404,0.662226561828718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63453893229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1627131073374,259.1627131073374,-13.987286892662553,241.16495186157186,277.16047436413106,153109.1656907335,153119.35009062555,-10.184399892067757,0.0,nan,277.16047436413106,4.010474364131085,269.96136986321545,-3.188630136784525,262.7622653535512,-10.387734646448791,255.56316084956225,-17.586839150437726,248.36405635199262,-24.78594364800736,241.16495186157186,-31.985048138428112,1.0,1.0,26022.012520719443,26022.012520719443,276.47901281670585,3.3290128167058697,276.47901281670585,276.47901281670585,73635.728443632,73635.30639592338,0.42204770862008445,0.0,8546.071908451686,8546.071908451686,0.8658903819882585,4253.686426856014,276.47901281670585,3.3290128167058697,1.0,0.002,0.32184633017200487,0.004286036576818729,0.0004983944484941208,0.0015016055567204246,0.24919722424706042,0.24919722424706042,0.0,5.2145453753593696e-12,0.9999774507676302,0.9999774507676302,0.0,0.09137927313817838,2.0605789282468013e-06,0.0,0.0,0.0,1601548.6147226393,267.86273773913626,0.0,1.0,1280226.2201433186,2615.537724934351,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5395.0,-33.98532362299447,4.71287346628882,34.852958971634415,23.32130583180117,6.01022814547683,-29.98576509435957,-43.36026693983001,2.010624463171897,-5.287240182093001,-5.287240182104363,39.705797749826125,41075.368127290414,25750.292644612444,25750.292644612444,66825.66077190285,73634.18166325316,73635.7239638731,25750.292644612444,99386.01660848554,99386.01660848554,99386.01660848554,125235.90920695574,123340.57670209177,1895.332504863963,0.0,90646.84544661405,58087.87407906571,36176.63485283149,25849.892598470196,62026.52745130169,19704.18284416636,1450.0,0.0,0.8865214540845463,2.8543048646295346,0.001494314320929203,1.0,1.0,-5.287240182093001,350702.7202696017,1541887.1420652384,4.3965645344293804,1541887.1420652384,4.3965645344293804,0.7622539540196178,0.09138041605286089,4.232520837738309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232520837738309,1.2825027379187612,1.2826991268480912,3.3002041341500927,6992.736546623362,16243.107769423557,6465.280747481171,0.00018823891872118078,21416.751132890375,2183.9008359521727,19325.15681080884,1970.6175718322609,0.9023383934797932,0.902338393479793,37693.235096319986,35405.22815468563,1.0814215502777897,0.8,4549.174152867221,4273.035954225843,1.0814215502777897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687044964932,4.71287346628882,-2.6077498868348314,7.3206233531236515,3.5,3.5,1.0,0.6,0.0001531214708918402,1.0000185810045026,0.0001531186257939649,202.26306281781962,0.0,2.2969339383582052e-07,0.6509510781307154,0.01610098667583173,5.361437757816006e-05,9.950709331368014e-05,0.0004211658459529216,0.09138119107069989,0.09138119107069989,0.09138119107069989,0.09137940338900294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513927.0544996033,587.0283582100476,0.0,0.09138119107069989,0.09138041605286089,0.09138041605286089,0.375,0.375,0.5,4.2296012397557226,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,25849.892598470196,19704.18284416636,0.7622539540196178,1.1354115244380036,3.8446764886654576,1.0773722714747986,0.6622225975739096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62525816782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1626207526338,259.1626207526338,-13.987379247366164,241.16477566281907,277.160465929112,153112.44466220876,153118.70469269642,-6.260030487682888,0.0,nan,277.160465929112,4.0104659291120015,269.96132783052195,-3.188672169478025,262.7621897462668,-10.387810253733164,255.56305168805264,-17.58694831194734,248.36391365903063,-24.786086340969348,241.16477566281907,-31.98522433718091,1.0,1.0,26022.012520719443,26022.012520719443,276.4790837562714,3.329083756271416,276.4790837562714,276.4790837562714,73635.83985180956,73635.7239638731,0.11588793646660633,0.0,8546.071908451686,8546.071908451686,0.8658905710612654,4253.683441927001,276.4790837562714,3.329083756271416,1.0,0.002,0.3218487377810795,0.0042860366301718505,0.000498398199559156,0.001501604351519257,0.24919909977957802,0.24919909977957802,0.0,2.551078412751928e-09,0.9999889184610243,0.9999889184610243,0.0,0.09137940341721879,1.0126356421023321e-06,0.0,0.0,0.0,1601548.6402189822,267.862759817907,0.0,1.0,1280226.1442527343,2615.5380349748343,,,,,,,,,,,,,,,,,3.0,16243.107769423557
5397.5,-33.98550156644869,4.712870055188344,34.85295670004498,23.32140931338074,6.010312850218358,-29.985920124781824,-43.36041585830969,2.0107314091552024,-5.287193537001372,-5.2871935369758765,39.705888968935184,41075.189078070005,25750.163749822863,25750.163749822863,66825.35282789287,73634.20494270301,73635.77048124443,25750.163749822863,99385.9342310673,99385.9342310673,99385.9342310673,125235.87650660133,123340.58364062235,1895.2928659789766,0.0,90646.7610398174,58087.78044153284,36176.64510920506,25849.94227553404,62026.587384739105,19704.2274739778,1450.0,0.0,0.8865213608825737,2.8543097795846477,0.001494314320929203,1.0,1.0,-5.287193537001372,350703.3594225925,1541891.0509656577,4.396567667627333,1541891.0509656577,4.396567667627333,0.7622542156555252,0.09138128696659707,4.2325176055862075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2325176055862075,1.2825022453172468,1.2826986305221106,3.300202881546791,6992.733892507274,16243.107769423557,6465.283834571204,0.00018823959891149804,21416.747545285813,2183.900470118319,19325.16603832754,1970.6185127773033,0.9023389754893635,0.9023389754893635,37693.21206885563,35405.22815468563,1.0814207244534002,0.8,4549.171373696227,4273.035954225843,1.0814207244534002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659220590006,4.712870055188344,-2.6077166540718877,7.3205867092602315,3.5,3.5,1.0,0.6,0.0001531186257939649,1.0000191405955032,0.0001531156950683804,202.26321425869284,0.0,2.3018328411067578e-07,0.6523394271696551,0.016101562134042006,5.3613447549229444e-05,9.950517824473546e-05,0.0004211574187678365,0.09138128890458068,0.09138128890458068,0.09138128890458068,0.09137955113234512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513928.13633181417,587.0280038056185,0.0,0.09138128890458068,0.09138128696659707,0.09138128696659707,0.375,0.375,0.5,4.229470916269117,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,25849.94227553404,19704.2274739778,0.7622542156555252,1.13540625323542,3.8446650144588257,1.0773662657496847,0.6622190710459118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62664651686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1625439273993,259.1625439273993,-13.98745607260065,241.1646019099247,277.16048600063084,153113.89436098596,153119.03213997267,-5.137778986687282,0.0,nan,277.16048600063084,4.010486000630863,269.96130915330855,-3.188690846691429,262.76213231525685,-10.387867684743128,255.5629554939102,-17.587044506089768,248.36377869136473,-24.78622130863525,241.1646019099247,-31.98539809007528,1.0,1.0,26022.012520719443,26022.012520719443,276.47913584452886,3.329135844528878,276.47913584452886,276.47913584452886,73635.99041068643,73635.77048124443,0.21992944199882913,0.0,8546.071908451686,8546.071908451686,0.8658907768176751,4253.680193614138,276.47913584452886,3.329135844528878,1.0,0.002,0.3218530965124013,0.004286017326724152,0.0004984049973636001,0.0015015950029314588,0.24920249868180003,0.24920249868180003,0.0,2.950586823480261e-13,0.9999809206554519,0.9999809206554519,0.0,0.09137954347153779,1.7434950592886352e-06,0.0,0.0,0.0,1601548.694084243,267.8628064629986,0.0,1.0,1280225.9839211581,2615.5386899874543,,,,,,,,,,,,,,,,,2.0,16243.107769423557
5400.0,-33.98567379032725,4.712866571617006,34.85295434476363,23.321331955399387,6.010243541073766,-29.986082057177324,-43.36056966623289,2.0106518105547204,-5.287198387285287,-5.287198387288131,39.70588335424306,41075.10911000802,25750.167269180725,25750.167269180725,66825.27637918876,73634.20848172664,73635.69321304439,25750.167269180725,99385.8604822251,99385.8604822251,99385.8604822251,125235.79901501769,123340.56452840248,1895.2344866152118,0.0,90646.81708255432,58087.75185176063,36176.73914532632,25849.938532792577,62026.6776781189,19704.224195031926,1450.0,0.0,0.8865213565058806,2.8543092685138856,0.001494314320929203,1.0,1.0,-5.287198387285287,350703.29296167614,1541890.810365624,4.396567814759918,1541890.810365624,4.396567814759918,0.7622541991748122,0.09138126574707432,4.232519802110362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232519802110362,1.2825026223620026,1.282699003865743,3.300203624001386,6992.735465679468,16243.107769423557,6465.282004766108,0.00018823919574293907,21416.749671757523,2183.900686958087,19325.160568917654,1970.6179550527097,0.9023386305159989,0.9023386305159989,37693.22771799011,35405.22815468563,1.0814212856717964,0.8,4549.173262380971,4273.035954225843,1.0814212856717964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659980309876,4.712866571617006,-2.607721138171402,7.320587709788408,3.5,3.5,1.0,0.6,0.0001531156950683804,1.000018525387218,0.0001531128585933869,202.26336083205234,0.0,2.3711119073226807e-07,0.6719731145352477,0.016102154912018836,5.36124870003152e-05,9.95032080680652e-05,0.0004211492985215935,0.0913812665389409,0.0913812665389409,0.0913812665389409,0.09137953431949106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513928.7426486635,587.0278022718484,0.0,0.0913812665389409,0.09138126574707432,0.09138126574707432,0.375,0.375,0.5,4.229341011063132,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25849.938532792577,19704.224195031926,0.7622541991748122,1.1354010914307218,3.8446658441694503,1.0773634648944395,0.6622168177886796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64628020422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1624514088598,259.1624514088598,-13.987548591140182,241.16443054087097,277.1604723127299,153113.84305854543,153120.03034613567,-6.187287590212945,0.0,nan,277.1604723127299,4.010472312729917,269.96126393957195,-3.1887360604280275,262.7620555723897,-10.38794442761025,255.56284721596705,-17.587152784032924,248.36363887162898,-24.786361128371,241.16443054087097,-31.98556945912901,1.0,1.0,26022.012520719443,26022.012520719443,276.47912195284636,3.3291219528463785,276.47912195284636,276.47912195284636,73635.78297335641,73635.69321304439,0.08976031202473678,0.0,8546.071908451686,8546.071908451686,0.8658906369885739,4253.682401120914,276.47912195284636,3.3291219528463785,1.0,0.002,0.3218574449837198,0.004285997382213583,0.000498411726178906,0.0015015882842870042,0.249205863089453,0.249205863089453,0.0,1.0465910256496347e-11,0.9999809655084311,0.9999809655084311,0.0,0.0913795263511419,1.7393959324204323e-06,0.0,0.0,0.0,1601548.6884831863,267.8628016127147,0.0,1.0,1280226.000592878,2615.5386218774315,,,,,,,,,,,,,,,,,2.0,16243.107769423557
