time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
630.0,-28.472323740307857,4.967613477911473,34.981512266608135,26.191321934480243,6.413745956222994,-24.983716770598555,-38.59128848472608,2.9251389878132006,-5.031251961316343,-5.031367807021347,39.96343287162659,40839.09926317569,25747.376808702007,25747.376808702007,66586.4760718777,76791.85610088131,76780.54254860473,25747.376808702007,102527.91935730673,102527.91935730673,102527.91935730673,128561.46155604458,124404.67373756117,4156.787818483415,0.0,90337.32824178782,54384.57140912786,39947.507591844405,26033.54219873785,65981.04979058226,19864.03751562799,1450.0,0.0,0.8868915021621682,2.8813650302221454,0.001494314320929203,1.0,1.0,-4.9085658647179,354222.58386217663,1552957.1633066398,4.384128042809588,1552957.1633066398,4.384128042809588,0.7630170863414443,0.09226113863344741,3.8629696905496935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629696905496935,1.278089377720306,1.2783877406792623,3.0224566121032708,6404.222876195192,15243.107769423557,6487.6020333332135,0.0003434700364565429,23385.461310449213,2384.6534046233132,19391.876627961046,1977.4210997599637,0.8292278852457902,0.8292278852457902,35036.53665260745,35405.22815468563,0.9870001428422152,0.8,4228.538795853793,4273.035954225843,0.9870001428422152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558057606708666,4.967613477911473,-2.35218092399386,7.319794401905333,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8538387038663983,0.0002733916422171012,197.68021477441903,0.0,0.0,0.0,0.0,9.239582824023222e-05,0.00014103653719832357,0.0005448198684572084,0.092261138583027,0.092261138583027,0.092261138583027,0.09228422835224956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490886.00539240416,594.6193589067941,0.0,0.092261138583027,0.09226113863344741,0.09226113863344741,0.375,0.375,0.5,9.236182829424276,0.12280194230345387,0.12280194230345387,2.0975221559638157e-11,0.00011584570501099734,0.12280194230345387,2.0975221559638157e-11,26033.54219873785,19864.03751562799,0.7630170863414443,1.022319081341468,3.938735348682385,1.0091757600586382,0.6189519474575687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181101280145,262.1181101280145,-11.03188987198547,246.4172006319889,277.8190196183802,121942.20175093049,121845.56646599552,96.63528493497844,0.0,nan,277.8190196183802,4.669019618380219,271.5386558309321,-1.611344169067877,265.2582920259896,-7.891707974010387,258.9779282301153,-14.172071769884667,252.6975644306811,-20.45243556931888,246.4172006319889,-26.732799368011086,1.0,1.0,26022.012520719443,26022.012520719443,277.10294023193535,3.952940231935372,277.10294023193535,277.10294023193535,76781.87989138284,76780.54254860473,1.3373427781043574,0.0,8546.071908451686,8546.071908451686,0.8893407623048704,3882.284539002442,277.10294023193535,3.952940231935372,1.0,0.002,0.15421495030398585,0.005074271728624697,0.00023893578929399316,0.0017610642103337707,0.11946789464699657,0.11946789464699657,0.0,-3.722360961133653e-13,1.0,1.0002516435370303,0.12280194228247865,0.09226113863344741,0.0,2.319499494628688e-05,29.674424071210517,0.0,1601843.9498901414,268.11874803868363,0.00011584568403577578,1.0,1279346.0028738175,2619.1372235840777,,,,,,,,,,,,,,,,,7.0,15243.107769423557
635.0,-28.466938708290847,4.967723131415509,34.981588294198644,26.19254495892676,6.414382985024598,-24.97880653904112,-38.586732850503154,2.9262508145297756,-5.031139709401373,-5.031254853089166,39.96358502181434,40841.375347402536,25747.368310099537,25747.368310099537,66588.74365750207,76793.32921749727,76782.41911049104,25747.368310099537,102529.78742059058,102529.78742059058,102529.78742059058,128563.42501068061,124405.08033140287,4158.3446792777395,0.0,90336.81634496132,54384.86247003231,39946.61541658779,26033.637590090035,65980.25300667783,19864.1219169507,1450.0,0.0,0.8868915259971801,2.8813770309793165,0.001494314320929203,1.0,1.0,-4.909553200408368,354224.1437907529,1552963.7185653648,4.384127241994918,1552963.7185653648,4.384127241994918,0.763017532536912,0.09226173380749547,3.862929336902072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862929336902072,1.2780842305411766,1.2783825922985523,3.0224372107825785,6404.181767124739,15243.107769423557,6487.628022101423,0.00034348024353205624,23385.573088791767,2384.6648028421296,19391.954310128393,1977.429021136514,0.8292272435017881,0.8292272435017881,35036.24385123562,35405.22815468563,0.986989832366297,0.8,4228.503457830159,4273.035954225843,0.986989832366297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558055772124799,4.967723131415509,-2.3520688543981474,7.319791985813657,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8533662192753856,0.0002735430113893763,197.67586419011596,0.0,0.0,0.0,0.0,9.244290445868734e-05,0.00014098946097986846,0.0005446323250131438,0.09226173173730713,0.09226173173730713,0.09226173173730713,0.09228461519208375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490870.1733103148,594.6245267415566,0.0,0.09226173173730713,0.09226173380749547,0.09226173380749547,0.375,0.375,0.5,9.239615128921905,0.12170165268082656,0.12170165268082656,-5.6843418860808015e-12,0.00011514368782172824,0.12170165268082656,-5.6843418860808015e-12,26033.637590090035,19864.1219169507,0.763017532536912,1.022398892158538,3.9387771752123477,1.0092223146031685,0.6189939184269118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1210638176569,262.1210638176569,-11.028936182343102,246.42242523427913,277.8197023983499,121925.40400017776,121826.63830998183,98.76569019593207,0.0,nan,277.8197023983499,4.669702398349898,271.5402469702275,-1.6097530297724916,265.2607915337496,-7.889208466250352,258.9813361015782,-14.168663898421755,252.70188066775668,-20.448119332243294,246.42242523427913,-26.727574765720846,1.0,1.0,26022.012520719443,26022.012520719443,277.10327276767146,3.9532727676714785,277.10327276767146,277.10327276767146,76784.37204229992,76782.41911049104,1.9529318088752916,0.0,8546.071908451686,8546.071908451686,0.8893433069539219,3882.243983586582,277.10327276767146,3.9532727676714785,1.0,0.002,0.15410001666937775,0.005074805749780384,0.00023875777061378096,0.0017612422169279215,0.11937888530689048,0.11937888530689048,0.0,-1.2458297414530417e-11,1.0,1.0002493897608846,0.1217016526865109,0.09226173380749547,0.0,2.298734002160067e-05,29.408752635440905,0.0,1601844.0780693847,268.1188602905986,0.00011514369350607012,1.0,1279345.6140556578,2619.138815132563,,,,,,,,,,,,,,,,,3.0,15243.107769423557
640.0,-28.461550820976566,4.967830941848158,34.98166322922918,26.193202833551936,6.4144474799354905,-24.973950990983997,-38.58222680920733,2.9268476506030843,-5.031050064819965,-5.031164227366039,39.963729032194976,40844.05458449081,25747.412560726556,25747.412560726556,66591.46714521736,76795.19656222928,76784.1147554786,25747.412560726556,102531.52731620516,102531.52731620516,102531.52731620516,128565.24952326561,124405.36742113964,4159.882102125972,0.0,90336.53976006027,54385.39778488476,39945.71330575057,26033.72220706045,65979.43551281102,19864.197421303765,1450.0,0.0,0.8868914657076383,2.8813866653775198,0.001494314320929203,1.0,1.0,-4.910984435996511,354225.3953634217,1552969.9231463436,4.384129267618025,1552969.9231463436,4.384129267618025,0.7630179527657599,0.09226232136482818,3.8629073739032656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629073739032656,1.2780814675178374,1.2783798286302004,3.022426560495725,6404.159200444896,15243.107769423557,6487.642287835918,0.00034348584653644043,23385.63444993503,2384.671059937393,19391.99695136346,1977.4333693323879,0.8292268911018292,0.8292268911018291,35036.084490014684,35405.22815468563,0.9869842207553615,0.8,4228.48422461907,4273.035954225843,0.9869842207553615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580653244584575,4.967830941848158,-2.3519736241011113,7.319804565949269,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8528937665265833,0.00027369453805391376,197.6715114906543,0.0,0.0,0.0,0.0,9.248949000422832e-05,0.00014094287543432748,0.0005444492728143931,0.09226231900473106,0.09226231900473106,0.09226231900473106,0.09228491748877096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490854.50818843476,594.6296396944352,0.0,0.09226231900473106,0.09226232136482818,0.09226232136482818,0.375,0.375,0.5,9.24300470039101,0.12017979136953727,0.12017979136953727,-5.326228347257711e-11,0.00011416254608320742,0.12017979136953727,-5.326228347257711e-11,26033.72220706045,19864.197421303765,0.7630179527657599,1.0224890533776227,3.938837800733153,1.0092760968269805,0.6190421949966555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12389777122286,262.12389777122286,-11.02610222877712,246.42759568681467,277.82019985435664,121904.10926105668,121809.34731391865,94.76194713804355,0.0,nan,277.82019985435664,4.670199854356667,271.54167902306534,-1.6083209769346354,265.2631581878012,-7.8868418121987816,258.98463735465845,-14.165362645341531,252.70611652064093,-20.443883479359044,246.42759568681467,-26.722404313185308,1.0,1.0,26022.012520719443,26022.012520719443,277.1035618056015,3.9535618056015096,277.1035618056015,277.1035618056015,76785.32851047587,76784.1147554786,1.213754997268552,0.0,8546.071908451686,8546.071908451686,0.8893446919100938,3882.221910772782,277.1035618056015,3.9535618056015096,1.0,0.002,0.15398651931199742,0.005075329237154931,0.0002385819661370062,0.0017614180152151313,0.1192909830685031,0.1192909830685031,0.0,-1.8647862767839918e-11,1.0,1.0002462723012489,0.12017979142279955,0.09226232136482818,0.0,2.270004788006423e-05,29.04119961274115,0.0,1601844.1798147543,268.11894993518,0.00011416259934549089,1.0,1279345.302097177,2619.1400920724795,,,,,,,,,,,,,,,,,3.0,15243.107769423557
645.0,-28.45621188602242,4.967937213548279,34.98173724267046,26.19408977860587,6.414751795644575,-24.96911551786268,-38.57773878900332,2.9276554282798912,-5.030959065419609,-5.031072294056885,39.9638720840605,40846.54172999066,25747.449482083295,25747.449482083295,66593.99121207396,76796.8831220021,76785.81100630735,25747.449482083295,102533.26048839065,102533.26048839065,102533.26048839065,128567.06741476333,124405.66643331718,4161.400981446152,0.0,90336.1700529037,54385.82866397916,39944.823765471716,26033.806926372687,65978.6306918444,19864.27293749362,1450.0,0.0,0.88689141554071,2.881396437960891,0.001494314320929203,1.0,1.0,-4.912324837655035,354226.6649992609,1552976.0864505195,4.384130953139171,1552976.0864505195,4.384130953139171,0.763018370447035,0.09226289917225425,3.862878423765719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862878423765719,1.2780777279697126,1.2783760882090986,3.022412752549945,6404.129943064697,15243.107769423557,6487.660782410697,0.0003434931106108686,23385.714004646223,2384.6791722602748,19392.05223288513,1977.4390064787804,0.8292264340970029,0.8292264340970029,35035.87443056939,35405.22815468563,0.9869768239098818,0.8,4228.458872669399,4273.035954225843,0.9869768239098818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558073294630688,4.967937213548279,-2.3518778488776753,7.319815062425954,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8524258847360705,0.0002738447642410947,197.66719852729605,0.0,0.0,0.0,0.0,9.253591080116778e-05,0.000140896454637388,0.0005442658746038515,0.09226289913260183,0.09226289913260183,0.09226289913260183,0.09228522526450961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490839.0347594017,594.6346900597064,0.0,0.09226289913260183,0.09226289917225425,0.09226289917225425,0.375,0.375,0.5,9.246353621937807,0.11874745640187712,0.11874745640187712,1.7053025658242404e-13,0.00011322863730356403,0.11874745640187712,1.7053025658242404e-13,26033.806926372687,19864.27293749362,0.763018370447035,1.0225740879422378,3.938891184608358,1.0093266640088914,0.6190874424291393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1267252362906,262.1267252362906,-11.023274763709367,246.43272232431462,277.8207281476288,121885.496709646,121790.95172864354,94.544981002457,0.0,nan,277.8207281476288,4.670728147628836,271.5431269840746,-1.6068730159253732,265.26552581848347,-7.884474181516509,258.9879246540845,-14.162075345915468,252.71032348915767,-20.439676510842304,246.43272232431462,-26.717277675685352,1.0,1.0,26022.012520719443,26022.012520719443,277.1038522220087,3.95385222200872,277.1038522220087,277.1038522220087,76786.97025041061,76785.81100630735,1.1592441032553324,0.0,8546.071908451686,8546.071908451686,0.889346517463099,3882.1928158845476,277.1038522220087,3.95385222200872,1.0,0.002,0.15387437101753973,0.005075847019795105,0.0002384082524370537,0.0017615917475922714,0.11920412621852684,0.11920412621852684,0.0,2.932506668051893e-14,1.0,1.0002433382189975,0.11874745640170659,0.09226289917225425,0.0,2.2429659724455575e-05,28.695272698028912,0.0,1601844.2831888625,268.11904093458037,0.00011322863713303377,1.0,1279344.9856371114,2619.1413874396317,,,,,,,,,,,,,,,,,5.0,15243.107769423557
650.0,-28.450942466283106,4.968042084537821,34.98181037139347,26.1949788191356,6.415058517512597,-24.96434236800902,-38.57330895317716,2.928458420103149,-5.0308681908344965,-5.030980479385399,39.96401360920265,40848.97569814553,25747.48310210229,25747.48310210229,66596.45880024781,76798.53927095914,76787.49193730173,25747.48310210229,102534.97503940403,102534.97503940403,102534.97503940403,128568.86608132411,124405.964143989,4162.901937335125,0.0,90335.79273882236,54386.22916936575,39943.95952161845,26033.89104192008,65977.85056353854,19864.34787999213,1450.0,0.0,0.8868913702969035,2.8814061980514296,0.001494314320929203,1.0,1.0,-4.913659030474776,354227.93299892056,1552982.1839935505,4.384132473252139,1552982.1839935505,4.384132473252139,0.7630187837848104,0.09226347425676516,3.8628480042215223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628480042215223,1.2780740105990387,1.2783723699706249,3.0223977423740815,6404.098138303214,15243.107769423557,6487.680886313481,0.0003435010069727413,23385.80048712729,2384.6879910190833,19392.112324795908,1977.445134148349,0.8292259371437934,0.8292259371437934,35035.65370890992,35405.22815468563,0.9869690516266716,0.8,4228.432233903434,4273.035954225843,0.9869690516266716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55808055214681,4.968042084537821,-2.3517825358181965,7.319824620356018,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8519643665608001,0.0002739931088677721,197.6629419051078,0.0,0.0,0.0,0.0,9.258175089235016e-05,0.00014085061454620563,0.0005440845152931853,0.09226347208905075,0.09226347208905075,0.09226347208905075,0.09228553315236873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490823.7469227451,594.6396797999477,0.0,0.09226347208905075,0.09226347425676516,0.09226347425676516,0.375,0.375,0.5,9.249662586648958,0.1173214489106158,0.1173214489106158,-4.1154635255225e-11,0.00011228855089484568,0.1173214489106158,-4.1154635255225e-11,26033.89104192008,19864.34787999213,0.7630187837848104,1.0226571473475798,3.9389433645527903,1.0093759986332616,0.6191316532630418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1295319674545,262.1295319674545,-11.020468032545466,246.43779351307478,277.82127042153866,121866.85120677235,121772.99952186008,93.8516849122802,0.0,nan,277.82127042153866,4.671270421538679,271.5445750403773,-1.6054249596226668,265.267879658204,-7.882120341795996,258.9911842766563,-14.15881572334365,252.71448889487576,-20.43551110512422,246.43779351307478,-26.712206486925197,1.0,1.0,26022.012520719443,26022.012520719443,277.1041407271612,3.9541407271612456,277.1041407271612,277.1041407271612,76788.60458934288,76787.49193730173,1.1126520411489764,0.0,8546.071908451686,8546.071908451686,0.8893484356717538,3882.16224424263,277.1041407271612,3.9541407271612456,1.0,0.002,0.1537635714095763,0.005076358653297947,0.00023823662822640884,0.0017617633524093098,0.11911831411320442,0.11911831411320442,0.0,-1.936428144569402e-11,1.0,1.000240417073834,0.11732144895177044,0.09226347425676516,0.0,2.2160462297834198e-05,28.35086931628666,0.0,1601844.3864102236,268.1191318091655,0.00011228859204948094,1.0,1279344.6695855919,2619.1426811353826,,,,,,,,,,,,,,,,,3.0,15243.107769423557
655.0,-28.445751409124025,4.968143440069792,34.9818816645999,26.195966940745734,6.41548131355061,-24.959628136829554,-38.5689367778599,2.9293580403715986,-5.030800811230677,-5.030911882557128,39.96414630714979,40851.31555786391,25747.567455764318,25747.567455764318,66598.88301362823,76800.09164778757,76788.99109078999,25747.567455764318,102536.55854655431,102536.55854655431,102536.55854655431,128570.52236645426,124406.14305240648,4164.379314047783,0.0,90335.38051005817,54386.60441670006,39943.08454817568,26033.963819899946,65977.04836807563,19864.413442022964,1450.0,0.0,0.8868912388914296,2.8814134972902266,0.001494314320929203,1.0,1.0,-4.9154142413805175,354228.88035313773,1552987.9012387695,4.3841368882474105,1552987.9012387695,4.3841368882474105,0.7630191690916819,0.09226403732016344,3.8628156801994877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628156801994877,1.2780698459222852,1.2783682043216504,3.022382299781112,6404.065417301771,15243.107769423557,6487.701568333995,0.0003435091306184158,23385.889462215542,2384.6970639530873,19392.174144739263,1977.4514380282017,0.8292254257025843,0.8292254257025843,35035.41916813816,35405.22815468563,0.98696079274376,0.8,4228.403927317014,4273.035954225843,0.98696079274376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558098761478052,4.968143440069792,-2.351705161426816,7.3198486014966075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8515099753741447,0.00027413931978423155,197.65874876324133,0.0,0.0,0.0,0.0,9.262701488465952e-05,0.00014080535055389627,0.0005439051159755762,0.09226403749562827,0.09226403749562827,0.09226403749562827,0.09228575325858386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490808.66535777034,594.6446018180997,0.0,0.09226403749562827,0.09226403732016344,0.09226403732016344,0.375,0.375,0.5,9.25291998783399,0.11549764117660288,0.11549764117660288,-3.461764208623208e-11,0.00011107132644383455,0.11549764117660288,-3.461764208623208e-11,26033.963819899946,19864.413442022964,0.7630191690916819,1.0227381290143682,3.9389952222782956,1.0094250146215011,0.6191746458550376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13233880157543,262.13233880157543,-11.017661198424548,246.44280230988917,277.8218752931402,121849.17363715816,121755.318516388,93.8551207701932,0.0,nan,277.8218752931402,4.671875293140204,271.5460606967161,-1.6039393032838802,265.27024609979793,-7.879753900202047,258.99443150330495,-14.155568496695025,252.71861690660432,-20.431383093395652,246.44280230988917,-26.707197690110803,1.0,1.0,26022.012520719443,26022.012520719443,277.10438474417134,3.9543847441713638,277.10438474417134,277.10438474417134,76790.70709463557,76788.99109078999,1.716003845576779,0.0,8546.071908451686,8546.071908451686,0.8893504739704547,3882.1297586004853,277.10438474417134,3.9543847441713638,1.0,0.002,0.1536544908615913,0.005076858427244722,0.0002380676559585199,0.0017619323473357384,0.11903382797925995,0.11903382797925995,0.0,3.2942580954764544e-12,1.0,1.0002366809132242,0.11549764121122053,0.09226403732016344,0.0,2.18161144727466e-05,27.910324610348933,0.0,1601844.4621789185,268.1191991887693,0.00011107136106147664,1.0,1279344.4334560777,2619.1436476864524,,,,,,,,,,,,,,,,,4.0,15243.107769423557
660.0,-28.440672391258808,4.9682502008754605,34.98194836337969,26.19679447906094,6.415721335727793,-24.9552111150665,-38.5648382716812,2.9301106364103853,-5.030644837106877,-5.0307307652855755,39.96431533213761,40854.367579439524,25747.375987864667,25747.375987864667,66601.74356730419,76801.83117147218,76790.21932883332,25747.375987864667,102537.59531669799,102537.59531669799,102537.59531669799,128571.68448494111,124405.53741240909,4166.147072532032,0.0,90335.03447375554,54386.99073273208,39942.270823359395,26034.08916824312,65976.35999160251,19864.52217682423,1450.0,0.0,0.8868915484093405,2.8814330776799815,0.001494314320929203,1.0,1.0,-4.9485164470987115,354231.3816777993,1552995.183643608,4.384126488985599,1552995.183643608,4.384126488985599,0.7630196719559275,0.09227095579661408,3.8627884413100033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627884413100033,1.2780663618962134,1.2783647194822518,3.0223692262575055,6404.037716074029,15243.107769423557,6487.7190766723525,0.00034351600784855984,23385.964788462465,2384.7047450926125,19392.226478334273,1977.4567745697332,0.8292249925862151,0.829224992586215,35035.22152441654,35405.22815468563,0.9869538331272044,0.8,4228.380073813658,4273.035954225843,0.9869538331272044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558057429515421,4.9682502008754605,-2.351543967671708,7.319794168547169,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8510656444932054,0.00027428244454346485,197.65464629470864,0.0,0.0,0.0,0.0,9.266946421944285e-05,0.00014076290121911296,0.0005437373077944514,0.09226459986320625,0.09226459986320625,0.09226459986320625,0.09228641258543635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490793.72630798013,594.6494791183521,0.0,0.09226459986320625,0.09227095579661408,0.09227095579661408,0.375,0.375,0.5,9.256184319760278,0.08221431818685687,0.08221431818685687,5.906031219637953e-11,8.592817869157443e-05,0.08221431818685687,5.906031219637953e-11,26034.08916824312,19864.52217682423,0.7630196719559275,1.0228353755877773,3.93903571953761,1.0094789038949903,0.6192273654478586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1350679212369,262.1350679212369,-11.014932078763081,246.44771972802852,277.82241620309355,121830.11487975073,121738.84562323596,91.26925651475077,0.0,nan,277.82241620309355,4.672416203093576,271.54747685178467,-1.6025231482153117,265.2725375317478,-7.87746246825219,258.997598239922,-14.152401760077964,252.72265897284473,-20.42734102715525,246.44771972802852,-26.70228027197146,1.0,1.0,26022.012520719443,26022.012520719443,277.1047095810437,3.954709581043744,277.1047095810437,277.1047095810437,76792.04951285549,76790.21932883332,1.830184022168396,0.0,8546.071908451686,8546.071908451686,0.8893521916065457,3882.1023835165533,277.1047095810437,3.954709581043744,1.0,0.002,0.1535769008586909,0.0050772276041765926,0.00023794752962687373,0.0017620487129363896,0.11897376481343687,0.11897376481343687,0.0,-3.7574367367509964e-09,1.0,1.0001684901874694,0.08221431812779656,0.09227095579661408,0.0,1.5530482463856523e-05,19.868826606432158,0.0,1601844.604723759,268.1193551628931,8.592811963126223e-05,1.0,1279343.8099989546,2619.1461996915455,,,,,,,,,,,,,,,,,5.0,15243.107769423557
665.0,-28.435604916553388,4.968354401910493,34.982021844800464,26.19786561643707,6.41627280253107,-24.950417144671746,-38.560390344914026,2.931085026486594,-5.030564368089472,-5.030674399710087,39.96443842230442,40855.89385333783,25747.499164172994,25747.499164172994,66603.39301751083,76803.14890169275,76792.70541555679,25747.499164172994,102540.20457972979,102540.20457972979,102540.20457972979,128574.3587252454,124407.0412679821,4167.317457263303,0.0,90334.5868586472,54387.3317941298,39941.39451613045,26034.154145515604,65975.54866164605,19864.58103640487,1450.0,0.0,0.8868913895604065,2.8814387228435363,0.001494314320929203,1.0,1.0,-4.916715697429538,354232.16011692915,1553000.4869727048,4.384131826032035,1553000.4869727048,4.384131826032035,0.7630200284354756,0.09226515148830364,3.862753241487071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862753241487071,1.2780618511374282,1.2783602076704548,3.0223523517655755,6404.001961050513,15243.107769423557,6487.741674229333,0.00034352488433857177,23386.06201618783,2384.7146595614026,19392.294023944316,1977.4636623051008,0.8292244333621014,0.8292244333621015,35034.966116234275,35405.22815468563,0.9869448394686864,0.8,4228.34924875186,4273.035954225843,0.9869448394686864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558084019448155,4.968354401910493,-2.3514747847769244,7.319829186687418,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8506225728029135,0.00027442531259118293,197.6505533196298,0.0,0.0,0.0,0.0,9.271555293684817e-05,0.0001407168125017076,0.0005435543236226994,0.0922651516424201,0.0922651516424201,0.0922651516424201,0.09228657685926613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490778.8089787706,594.6543470229045,0.0,0.0922651516424201,0.09226515148830364,0.09226515148830364,0.375,0.375,0.5,9.259398102229312,0.11395870228056992,0.11395870228056992,-4.945377440890297e-11,0.00011003162063616401,0.11395870228056992,-4.945377440890297e-11,26034.154145515604,19864.58103640487,0.7630200284354756,1.0228960292520097,3.939081235083266,1.0095163188272167,0.6192581142881624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1378395116989,262.1378395116989,-11.012160488301049,246.4525982761498,277.82308078919755,121813.93050386409,121721.25386516577,92.67663869835309,0.0,nan,277.82308078919755,4.67308078919757,271.5489842599429,-1.6010157400570506,265.2748877454398,-7.875112254560179,259.00079124446563,-14.149208755534346,252.7266947549982,-20.423305245001785,246.4525982761498,-26.697401723850163,1.0,1.0,26022.012520719443,26022.012520719443,277.10505685064504,3.9550568506450645,277.10505685064504,277.10505685064504,76794.04057469688,76792.70541555679,1.3351591400860343,0.0,8546.071908451686,8546.071908451686,0.8893544112413762,3882.067007694506,277.10505685064504,3.9550568506450645,1.0,0.002,0.15346927221578985,0.00507772939503105,0.00023778080074404563,0.0017622191996353718,0.11889040037202281,0.11889040037202281,0.0,3.7941741762304027e-13,1.0,1.0002335286300763,0.1139587023300237,0.09226515148830364,0.0,2.1525728632397034e-05,27.53880350502363,0.0,1601844.732814816,268.1194356319105,0.00011003167008993842,1.0,1279343.615972966,2619.1469939013336,,,,,,,,,,,,,,,,,4.0,15243.107769423557
670.0,-28.430617859537218,4.968460387895703,34.982088769896606,26.198532501608156,6.416368262138709,-24.946086695701567,-38.55637247962875,2.931690698512774,-5.03044501874092,-5.03052993214569,39.964594563883594,40858.96461654412,25747.400074106587,25747.400074106587,66606.3646906507,76804.927632479,76793.66971457287,25747.400074106587,102541.06978867945,102541.06978867945,102541.06978867945,128575.33177318367,124406.2829158864,4169.048857297263,0.0,90334.30717318557,54387.775755069764,39940.59046457312,26034.261984504225,65974.85244907734,19864.675337047152,1450.0,0.0,0.8868915592672835,2.8814544122855876,0.001494314320929203,1.0,1.0,-4.949521317439519,354234.15530311276,1553007.2143404137,4.3841261241777465,1553007.2143404137,4.3841261241777465,0.7630204900323561,0.09227186588180149,3.8627311181922073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627311181922073,1.278059047306761,1.2783574031852487,3.0223416721880696,6403.979332307292,15243.107769423557,6487.75597518578,0.0003435305019943226,23386.123550702345,2384.7209343356135,19392.336770460155,1977.4680212366259,0.8292240793313415,0.8292240793313415,35034.805590457676,35405.22815468563,0.9869391869016357,0.8,4228.32987499124,4273.035954225843,0.9869391869016357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558062628985687,4.968460387895703,-2.3513406281971423,7.319801016092846,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8501867754126805,0.000274565980310912,197.64652546302906,0.0,0.0,0.0,0.0,9.27572036313832e-05,0.00014067516180717258,0.0005433903250692895,0.09226570617852203,0.09226570617852203,0.09226570617852203,0.09228709701909436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490764.10292215634,594.6591476415957,0.0,0.09226570617852203,0.09227186588180149,0.09227186588180149,0.375,0.375,0.5,9.262601285177366,0.08100861470614973,0.08100861470614973,1.4665602066088468e-11,8.491340474847675e-05,0.08100861470614973,1.4665602066088468e-11,26034.261984504225,19864.675337047152,0.7630204900323561,1.02299350463498,3.9391294351891153,1.0095720144590061,0.6193111935806312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1404896646344,262.1404896646344,-11.009510335365576,246.45740432108525,277.82357510179145,121794.11973600034,121705.4889043435,88.63083165683764,0.0,nan,277.82357510179145,4.673575101791471,271.5503408861472,-1.5996591138527947,265.2771067036422,-7.872893296357802,259.00387255091357,-14.146127449086407,252.73063842422667,-20.41936157577331,246.45740432108525,-26.692595678914728,1.0,1.0,26022.012520719443,26022.012520719443,277.1053141535596,3.955314153559641,277.1053141535596,277.1053141535596,76795.1352991007,76793.66971457287,1.4655845278321067,0.0,8546.071908451686,8546.071908451686,0.8893558062927817,3882.0447737831682,277.1053141535596,3.955314153559641,1.0,0.002,0.15339281509174005,0.005078088285307913,0.00023766241144922775,0.001762334371895624,0.11883120572461386,0.11883120572461386,0.0,-3.216655148404607e-09,1.0,1.0001660199911493,0.08100861469148413,0.09227186588180149,0.0,1.5302897920937596e-05,19.577657150921638,0.0,1601844.833237685,268.11955498125906,8.491339008287468e-05,1.0,1279343.1186739649,2619.149029505123,,,,,,,,,,,,,,,,,5.0,15243.107769423557
675.0,-28.42565474843433,4.968556457595971,34.98215864867011,26.199373974837386,6.416690013185924,-24.94142027229076,-38.552041340712435,2.9324555364244103,-5.030440653863536,-5.030548133267936,39.964692680004426,40860.63035968716,25747.694321474555,25747.694321474555,66608.32468116171,76806.39295819904,76795.5427207591,25747.694321474555,102543.23704223365,102543.23704223365,102543.23704223365,128577.5288351292,124407.34796212232,4170.180873006871,0.0,90333.95488554044,54388.19228462938,39939.73622323451,26034.291792895543,65974.02801613006,19864.705267718953,1450.0,0.0,0.886891111481843,2.8814521630948255,0.001494314320929203,1.0,1.0,-4.920293870255364,354233.9039339716,1553011.441688504,4.384141168988674,1553011.441688504,4.384141168988674,0.7630207660628511,0.0922662463540662,3.8627033309851555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627033309851555,1.2780555066688355,1.2783538617207806,3.0223283032933588,6403.951005223624,15243.107769423557,6487.773876679016,0.0003435375341463421,23386.20058157596,2384.728789298686,19392.390279221407,1977.4734776117643,0.8292236360317142,0.8292236360317142,35034.60396729159,35405.22815468563,0.9869320871883255,0.8,4228.305541211094,4273.035954225843,0.9869320871883255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581261478378785,4.968556457595971,-2.3513282109113653,7.319884668507337,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8497533097592597,0.0002747060385145056,197.6425171096143,0.0,0.0,0.0,0.0,9.280212120073228e-05,0.00014063024423782353,0.000543212912854697,0.09226624643814378,0.09226624643814378,0.09226624643814378,0.09228697838702678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490749.56678472453,594.6638899722002,0.0,0.09226624643814378,0.0922662463540662,0.0922662463540662,0.375,0.375,0.5,9.265711089819415,0.11025426301256402,0.11025426301256402,1.1596057447604835e-11,0.0001074794043915972,0.11025426301256402,1.1596057447604835e-11,26034.291792895543,19864.705267718953,0.7630207660628511,1.023057091096083,3.9391925117647877,1.0096143389164682,0.6193441811631859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1431359634511,262.1431359634511,-11.006864036548905,246.46217177821813,277.82410019302046,121776.95600422994,121688.46887237941,88.48713185052033,0.0,nan,277.82410019302046,4.674100193020479,271.5517144818517,-1.5982855181482591,265.27932878645703,-7.870671213542948,259.0069431050974,-14.1430568949026,252.73455743606172,-20.415442563938257,246.46217177821813,-26.687828221781842,1.0,1.0,26022.012520719443,26022.012520719443,277.1055151181788,3.9555151181788233,277.1055151181788,277.1055151181788,76796.94551728605,76795.5427207591,1.402796526948805,0.0,8546.071908451686,8546.071908451686,0.8893575584970552,3882.0168476400813,277.1055151181788,3.9555151181788233,1.0,0.002,0.15328868378616786,0.005078559065801537,0.00023750106444613155,0.0017624989366531575,0.11875053222306578,0.11875053222306578,0.0,1.0992890625560747e-12,1.0,1.0002259396839788,0.11025426300096797,0.0922662463540662,0.0,2.0826263187629154e-05,26.64393780162485,0.0,1601844.8714645174,268.11955934613644,0.00010747939279553975,1.0,1279343.1813274792,2619.148773044138,,,,,,,,,,,,,,,,,4.0,15243.107769423557
680.0,-28.420738116508318,4.968651120699253,34.98222732266256,26.20008294414731,6.416856773907598,-24.936978627479217,-38.54792044786734,2.933097285596642,-5.030360080179605,-5.030466582978654,39.96482357309623,40862.99606947101,25747.728086970605,25747.728086970605,66610.72415644162,76808.02155463265,76797.08403541052,25747.728086970605,102544.81212238112,102544.81212238112,102544.81212238112,128579.18053960435,124407.6068192435,4171.573720360839,0.0,90333.65542752558,54388.629945152075,39938.917202637225,26034.368417223235,65973.28561986046,19864.773675386976,1450.0,0.0,0.8868910525095639,2.881460834184141,0.001494314320929203,1.0,1.0,-4.921604091054064,354235.03019644396,1553017.0812516483,4.384143150355316,1553017.0812516483,4.384143150355316,0.7630211479317195,0.09226678077912637,3.862679368117243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862679368117243,1.2780525358565273,1.2783508902149527,3.022316579129156,6403.926163126539,15243.107769423557,6487.789575160424,0.00034354370103314985,23386.268136347087,2384.7356779682245,19392.437203032874,1977.4782625088972,0.8292232471624246,0.8292232471624246,35034.43009318609,35405.22815468563,0.9869259646049382,0.8,4228.284556448589,4273.035954225843,0.9869259646049382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558133436757971,4.968651120699253,-2.351243147096229,7.3198942677954815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.849324138631376,0.00027484484994705913,197.63854645444172,0.0,0.0,0.0,0.0,9.284487699860401e-05,0.0001405874884399518,0.0005430443910124232,0.0922667793327325,0.0922667793327325,0.0922667793327325,0.09228724996767902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490735.3793574652,594.6685202159254,0.0,0.0922667793327325,0.09226678077912637,0.09226678077912637,0.375,0.375,0.5,9.268781545406314,0.10886249192458308,0.10886249192458308,4.320099833421409e-12,0.00010650279904211857,0.10886249192458308,4.320099833421409e-12,26034.368417223235,19864.773675386976,0.7630211479317195,1.0231373039520653,3.939244770530201,1.009662070497051,0.6193870092346848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14572720839317,262.14572720839317,-11.004272791606809,246.46689275183502,277.82456168593853,121758.68529757259,121672.03906605505,86.64623151754242,0.0,nan,277.82456168593853,4.674561685938556,271.5530278857784,-1.5969721142215576,265.2814940930104,-7.868505906989583,259.00996030702214,-14.140039692977837,252.7384265267745,-20.411573473225474,246.46689275183502,-26.68310724816496,1.0,1.0,26022.012520719443,26022.012520719443,277.10577702204665,3.955777022046675,277.10577702204665,277.10577702204665,76798.14306237698,76797.08403541052,1.0590269664680818,0.0,8546.071908451686,8546.071908451686,0.8893590695443089,3881.992764957829,277.10577702204665,3.955777022046675,1.0,0.002,0.15318586841867113,0.005079033205140108,0.0002373418053834116,0.0017626581893747445,0.1186709026917058,0.1186709026917058,0.0,-5.241843851339079e-12,1.0,1.0002230885109775,0.10886249192026298,0.09226678077912637,0.0,2.0563499954748485e-05,26.3077676787578,0.0,1601844.9627742441,268.1196399198204,0.00010650279472201873,1.0,1279342.9006078732,2619.1499221200575,,,,,,,,,,,,,,,,,3.0,15243.107769423557
685.0,-28.415876006726833,4.968744659110327,34.9822949760049,26.200891588255786,6.417135464173666,-24.93257485962615,-38.543835282884515,2.933834317994722,-5.030277961956983,-5.0303835286579055,39.9649534005201,40865.2681973024,25747.755083503198,25747.755083503198,66613.0232808056,76809.55656102893,76798.62409457116,25747.755083503198,102546.37917807436,102546.37917807436,102546.37917807436,128580.82435083561,124407.87473128588,4172.949619549739,0.0,90333.3189181042,54389.03055795607,39938.09817794236,26034.44517276124,65972.5433507036,19864.842109623212,1450.0,0.0,0.886891005046588,2.8814696643885815,0.001494314320929203,1.0,1.0,-4.9228422387665205,354236.17723288597,1553022.674914857,4.384144745029391,1553022.674914857,4.384144745029391,0.7630215269733105,0.09226730696835485,3.862653088050024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862653088050024,1.2780491239721348,1.2783474775340744,3.0223040848735336,6403.899689298145,15243.107769423557,6487.806304113406,0.00034355027285997623,23386.340129164175,2384.7430191925046,19392.487206992842,1977.4833614937663,0.8292228326402062,0.8292228326402061,35034.23940527929,35405.22815468563,0.9869192499702979,0.8,4228.261542438391,4273.035954225843,0.9869192499702979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558139264469446,4.968744659110327,-2.3511572836055783,7.319901942715905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8488999567547063,0.0002749821855698447,197.63461998806167,0.0,0.0,0.0,0.0,9.288728007153418e-05,0.00014054508536702162,0.0005428769080031803,0.09226730523982495,0.09226730523982495,0.09226730523982495,0.092287527842051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490721.3664860094,594.6730934684977,0.0,0.09226730523982495,0.09226730696835485,0.09226730696835485,0.375,0.375,0.5,9.27181478781255,0.10754128989140099,0.10754128989140099,-4.3939962779404595e-11,0.00010556670093819776,0.10754128989140099,-4.3939962779404595e-11,26034.44517276124,19864.842109623212,0.7630215269733105,1.0232151770279365,3.9392931542798384,1.009708280105214,0.6194284185781139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1483074822901,262.1483074822901,-11.001692517709898,246.47156739128786,277.82504758322415,121741.66036040931,121655.3809769882,86.27938342107585,0.0,nan,277.82504758322415,4.6750475832241705,271.554351538487,-1.5956484615129511,265.2836554973791,-7.866344502620905,259.01295945932964,-14.137040540670341,252.74226342403264,-20.407736575967334,246.47156739128786,-26.678432608712114,1.0,1.0,26022.012520719443,26022.012520719443,277.10604028303743,3.956040283037453,277.10604028303743,277.10604028303743,76799.6465764061,76798.62409457116,1.0224818349379348,0.0,8546.071908451686,8546.071908451686,0.8893607267070287,3881.9663534902743,277.10604028303743,3.956040283037453,1.0,0.002,0.1530843001592508,0.005079502038661869,0.00023718447923989688,0.001762815502091096,0.11859223961994844,0.11859223961994844,0.0,-1.86690073122886e-11,1.0,1.0002203818935282,0.10754128993534096,0.09226730696835485,0.0,2.0314061946997278e-05,25.98864512667202,0.0,1601845.0559214165,268.119722038043,0.00010556674487816053,1.0,1279342.6147109652,2619.1510923890664,,,,,,,,,,,,,,,,,3.0,15243.107769423557
690.0,-28.41106937404638,4.96883711327736,34.98236167517393,26.20170054668563,6.417419642215045,-24.928220472518785,-38.539795100782044,2.934570741414489,-5.030196538952396,-5.030301179354792,39.965081670933245,40867.50244861372,25747.78110352779,25747.78110352779,66615.28355214151,76811.06755988846,76800.147971344,25747.78110352779,102547.92907487179,102547.92907487179,102547.92907487179,128582.4501841151,124408.14126252977,4174.308921585345,0.0,90332.98143926727,54389.41633081505,39937.29456494691,26034.521109243313,65971.81567419022,19864.909801653554,1450.0,0.0,0.8868909596339248,2.8814784196420598,0.001494314320929203,1.0,1.0,-4.924055394480661,354237.3145366192,1553028.2015098082,4.384146270816607,1553028.2015098082,4.384146270816607,0.7630219015090969,0.09226782621281018,3.862626620504089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862626620504089,1.2780457149250304,1.2783440676911466,3.022291437149937,6403.872890289529,15243.107769423557,6487.823237846116,0.0003435569252761412,23386.413007084397,2384.7504506721866,19392.537823053117,1977.4885228954963,0.8292224129103756,0.8292224129103756,35034.04735676652,35405.22815468563,0.9869124874342928,0.8,4228.238364217466,4273.035954225843,0.9869124874342928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558144881383227,4.96883711327736,-2.351072226744755,7.3199093400221145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8484808395499072,0.0002751180162917815,197.63073847635945,0.0,0.0,0.0,0.0,9.292923383166387e-05,0.00014050313160689194,0.0005427111364089702,0.09226782465879879,0.09226782465879879,0.09226782465879879,0.09228780352921893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490707.5225647363,594.6776115344495,0.0,0.09226782465879879,0.09226782621281018,0.09226782621281018,0.375,0.375,0.5,9.274811484902955,0.10624578487414738,0.10624578487414738,-6.139089236967266e-12,0.00010464040241231487,0.10624578487414738,-6.139089236967266e-12,26034.521109243313,19864.909801653554,0.7630219015090969,1.0232917100119059,3.939340702026729,1.0097536784667127,0.6194691176978183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1508694043247,262.1508694043247,-10.999130595675297,246.47619248888122,277.8255463244351,121724.71932954961,121639.05359694801,85.66573260163244,0.0,nan,277.8255463244351,4.675546324435118,271.55567555436096,-1.5943244456390175,265.28580478592215,-7.864195214077824,259.0159340190301,-14.134065980969865,252.74606325331868,-20.403936746681296,246.47619248888122,-26.673807511118753,1.0,1.0,26022.012520719443,26022.012520719443,277.1063009454637,3.956300945463738,277.1063009454637,277.1063009454637,76801.15741950781,76800.147971344,1.0094481638079742,0.0,8546.071908451686,8546.071908451686,0.8893623956894444,3881.9397536066094,277.1063009454637,3.956300945463738,1.0,0.002,0.1529839547714206,0.005079965337955233,0.00023702904737899776,0.0017629709389983329,0.11851452368949889,0.11851452368949889,0.0,-1.362266939877732e-11,1.0,1.000217727899537,0.10624578488028646,0.09226782621281018,0.0,2.0069473198020292e-05,25.675726627924096,0.0,1601845.1482825296,268.1198034610476,0.00010464040855140411,1.0,1279342.331240504,2619.152252726575,,,,,,,,,,,,,,,,,3.0,15243.107769423557
695.0,-28.406325542319557,4.9689189493674935,34.9824259371728,26.202427502162777,6.417684695983084,-24.923924528803543,-38.53580873748285,2.935230071718833,-5.030143099599684,-5.0302460716453234,39.96518600037737,40869.73069955906,25747.849929107997,25747.849929107997,66617.58062866706,76812.37760129927,76801.46948746023,25747.849929107997,102549.31941656822,102549.31941656822,102549.31941656822,128583.89815488212,124408.24994828504,4175.648206597083,0.0,90332.67564908668,54389.82060872777,39936.50560039879,26034.578738313892,65971.08433871268,19864.961665108778,1450.0,0.0,0.8868908623026717,2.8814842933467117,0.001494314320929203,1.0,1.0,-4.926304215806795,354238.0756154377,1553032.6966068218,4.384149540979329,1553032.6966068218,4.384149540979329,0.7630222046141437,0.0922684358092536,3.862602313815472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862602313815472,1.278042662772367,1.278341014825975,3.0222796361403175,6403.847885366227,15243.107769423557,6487.839037295708,0.00034356313221930264,23386.481006856808,2384.757384719227,19392.58504866525,1977.493338567732,0.8292220211745167,0.8292220211745167,35033.870987202565,35405.22815468563,0.9869062770037023,0.8,4228.217078279562,4273.035954225843,0.9869062770037023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581597386847115,4.9689189493674935,-2.351009957273018,7.319928906640511,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8480674172569359,0.00027525213289479985,197.6269078279496,0.0,0.0,0.0,0.0,9.297064589066465e-05,0.00014046171954789114,0.0005425477629281843,0.09226831514584592,0.09226831514584592,0.09226831514584592,0.09228798152376601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.82178968535,594.6820817235397,0.0,0.09226831514584592,0.0922684358092536,0.0922684358092536,0.375,0.375,0.5,9.277754531995832,0.10394185583851367,0.10394185583851367,-3.069544618483633e-12,0.00010297204562448314,0.10394185583851367,-3.069544618483633e-12,26034.578738313892,19864.961665108778,0.7630222046141437,1.0233677204635288,3.939384944972207,1.0097996917351713,0.6195097611208458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15340077718315,262.15340077718315,-10.996599222816826,246.48076225620025,277.8260391931883,121707.80572539165,121623.14053835625,84.66518703539982,0.0,nan,277.8260391931883,4.6760391931883305,271.55698396112825,-1.593016038871724,265.2879285227649,-7.862071477235077,259.01887306464766,-14.131126935352313,252.74981766516945,-20.400182334830532,246.48076225620025,-26.669237743799727,1.0,1.0,26022.012520719443,26022.012520719443,277.1065106875047,3.9565106875047036,277.1065106875047,277.1065106875047,76802.59212996316,76801.46948746023,1.1226425029308302,0.0,8546.071908451686,8546.071908451686,0.8893639284111504,3881.9153253845493,277.1065106875047,3.9565106875047036,1.0,0.002,0.1528858141470123,0.005080408493658405,0.00023687701809464503,0.0017631211538100275,0.11843850904732252,0.11843850904732252,0.0,-1.8280953274600609e-09,1.0,1.0002130078220812,0.10394185584158322,0.0922684358092536,0.0,1.963440716527525e-05,25.11912451076225,0.0,1601845.2073404882,268.1198569004003,0.00010297204869402776,1.0,1279342.1415436005,2619.153029218575,,,,,,,,,,,,,,,,,5.0,15243.107769423557
