time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
700.0,-28.40162802129615,4.969008772471766,34.98249047272296,26.20326963895934,6.417951379862147,-24.919670081236156,-38.5318624326959,2.9359934404380503,-5.030051437307407,-5.030154041794467,39.965327640115476,40871.89734404018,25747.84424673555,25747.84424673555,66619.74159077572,76814.05014015715,76803.05038914617,25747.84424673555,102550.89463588172,102550.89463588172,102550.89463588172,128585.557607619,124408.59044950664,4176.967158112371,0.0,90332.32101801071,54390.16822436256,39935.72532627572,26034.66297173729,65970.38829801301,19865.036708126663,1450.0,0.0,0.8868908177400636,2.8814940684794443,0.001494314320929203,1.0,1.0,-4.926715101073739,354239.3466195383,1553038.7992556351,4.3841510382064826,1553038.7992556351,4.3841510382064826,0.763022618333556,0.09226884162919728,3.8625740727308027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625740727308027,1.2780391290263107,1.278337480254985,3.022265895468749,6403.818770532009,15243.107769423557,6487.857432830909,0.0003435703592141643,23386.560184241756,2384.7654585655405,19392.64003415099,1977.498945526861,0.8292215649233472,0.8292215649233471,35033.66606934463,35405.22815468563,0.9868990613233227,0.8,4228.192346865016,4273.035954225843,0.9868990613233227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558158512037286,4.969008772471766,-2.3509185187110475,7.319927291182814,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8476582451259633,0.00027538499953347047,197.6231147218022,0.0,0.0,0.0,0.0,9.301165859989396e-05,0.00014042070683866183,0.0005423853815095481,0.09226884030347353,0.09226884030347353,0.09226884030347353,0.09228828996394126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.42592123995,594.6864543345912,0.0,0.09226884030347353,0.09226884162919728,0.09226884162919728,0.375,0.375,0.5,9.28067184782985,0.10343894072070725,0.10343894072070725,-1.9326762412674725e-12,0.00010260448704002556,0.10343894072070725,-1.9326762412674725e-12,26034.66297173729,19865.036708126663,0.763022618333556,1.0234419685661376,3.9394362238616973,1.0098431024815155,0.6195491401294544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1559065150812,262.1559065150812,-10.994093484918778,246.4852826207217,277.82653035970134,121690.99710200181,121607.21005251289,83.78704948892106,0.0,nan,277.82653035970134,4.67653035970136,271.55828088550925,-1.5917191144907292,265.2900313135415,-7.859968686458501,259.0217817322697,-14.12821826773029,252.7535321787441,-20.396467821255868,246.4852826207217,-26.664717379278272,1.0,1.0,26022.012520719443,26022.012520719443,277.1067877031248,3.956787703124803,277.1067877031248,277.1067877031248,76804.13541256326,76803.05038914617,1.0850234170939075,0.0,8546.071908451686,8546.071908451686,0.8893657092240299,3881.8869430944565,277.1067877031248,3.956787703124803,1.0,0.002,0.15278811841095474,0.005080866990083674,0.0002367256961822773,0.0017632742933069037,0.11836284809113864,0.11836284809113864,0.0,-1.0510819211523303e-11,1.0,1.0002119776253156,0.10343894072263993,0.09226884162919728,0.0,1.9539507964174098e-05,24.997709773598483,0.0,1601845.3123097683,268.11994856269257,0.0001026044889727018,1.0,1279341.8247497356,2619.154325961082,,,,,,,,,,,,,,,,,3.0,15243.107769423557
705.0,-28.397008972373676,4.9691023622021255,34.98255639895684,26.204360264260345,6.418536666220634,-24.915454408558347,-38.52794822361318,2.936982098157955,-5.029922914105214,-5.030025340744298,39.96546694414457,40873.79929667578,25747.753835087038,25747.753835087038,66621.55313176282,76815.28490963294,76804.88506523143,25747.753835087038,102552.63890031847,102552.63890031847,102552.63890031847,128587.39801623744,124409.11081199654,4178.287204240894,0.0,90331.86179084292,54390.37616139613,39934.98403271865,26034.759115918965,65969.74314863762,19865.120789745695,1450.0,0.0,0.8868909681915029,2.8815077340379225,0.001494314320929203,1.0,1.0,-4.9268293442659115,354241.1240875121,1553044.801286782,4.3841459832967224,1553044.801286782,4.3841459832967224,0.7630230301458467,0.09226934135145495,3.862537507285967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862537507285967,1.2780345524133836,1.2783329025736727,3.0222481074491476,6403.781079852977,15243.107769423557,6487.881245575219,0.0003435797147033733,23386.66268494441,2384.7759107283746,19392.711212037284,1977.5062036513268,0.8292209740777462,0.8292209740777462,35033.40074932278,35405.22815468563,0.9868897187443829,0.8,4228.160325549186,4273.035954225843,0.9868897187443829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558138994975239,4.9691023622021255,-2.3507992255980272,7.319901587800153,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8472561159486477,0.00027551570421794887,197.61938512147628,0.0,0.0,0.0,0.0,9.30523542618685e-05,0.0001403800111766873,0.0005422230584431779,0.09226934150896583,0.09226934150896583,0.09226934150896583,0.09228874329927485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.05285967444,594.6908193532028,0.0,0.09226934150896583,0.09226934135145495,0.09226934135145495,0.375,0.375,0.5,9.283582112383687,0.10319599647840505,0.10319599647840505,-2.3874235921539366e-12,0.00010242663910275951,0.10319599647840505,-2.3874235921539366e-12,26034.759115918965,19865.120789745695,0.7630230301458467,1.0235085924458607,3.939465630853783,1.0098804383951685,0.6195840296752754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15846300554966,262.15846300554966,-10.991536994450314,246.4897487726921,277.8271772148434,121676.60141421235,121591.11730183336,85.4841123790059,0.0,nan,277.8271772148434,4.677177214843425,271.5596915613676,-1.5903084386324053,265.29220586131527,-7.85779413868471,259.02472015709003,-14.125279842909947,252.7572344659895,-20.392765534010465,246.4897487726921,-26.660251227307867,1.0,1.0,26022.012520719443,26022.012520719443,277.10713108480303,3.957131084803052,277.10713108480303,277.10713108480303,76806.18723392214,76804.88506523143,1.3021686907159165,0.0,8546.071908451686,8546.071908451686,0.8893680149465535,3881.850194822397,277.10713108480303,3.957131084803052,1.0,0.002,0.15269064969914076,0.005081326082547364,0.0002365747439318612,0.0017634252561179878,0.1182873719659306,0.1182873719659306,0.0,4.984901380566953e-14,1.0,1.0002114801086839,0.10319599648079247,0.09226934135145495,0.0,1.9493741874279922e-05,24.939150664383604,0.0,1601845.4599876166,268.12007708589476,0.0001024266414901831,1.0,1279341.3817225294,2619.1561394201185,,,,,,,,,,,,,,,,,4.0,15243.107769423557
710.0,-28.392445386956577,4.9691640807012245,34.98261632624626,26.20452947393062,6.418395222354006,-24.911359620316954,-38.524149789568014,2.937138881431519,-5.029930690661217,-5.030029765136149,39.9655191412235,40876.282967842024,25747.924153031232,25747.924153031232,66624.20712087325,76816.39226528822,76805.7498729133,25747.924153031232,102553.67402594452,102553.67402594452,102553.67402594452,128588.45083169891,124408.87131070404,4179.579520994863,0.0,90331.79396952078,54391.02244564622,39934.19058208284,26034.77680575439,65968.96738783723,19865.138128514158,1450.0,0.0,0.8868907567250146,2.8815073114235665,0.001494314320929203,1.0,1.0,-4.931333484954564,354241.0629828675,1553047.050246277,4.384153088207587,1553047.050246277,4.384153088207587,0.7630231776799187,0.09227014360080629,3.862532546596708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862532546596708,1.2780338266481719,1.278332176639035,3.022245942211684,6403.776491974613,15243.107769423557,6487.884144073639,0.00034358085347738643,23386.67516189927,2384.77718302369,19392.719875843028,1977.5070871136452,0.8292209021416156,0.8292209021416156,35033.36475436624,35405.22815468563,0.9868884512736547,0.8,4228.155981339264,4273.035954225843,0.9868884512736547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581757613204985,4.9691640807012245,-2.350785927267854,7.319950007969078,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8468590175376177,0.00027564489555451495,197.6157004427929,0.0,0.0,0.0,0.0,9.309186195093911e-05,0.0001403405034876167,0.0005420697623266884,0.0922697682237985,0.0922697682237985,0.0922697682237985,0.09228870775887968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.6986559968,594.6951738956062,0.0,0.0922697682237985,0.09227014360080629,0.09227014360080629,0.375,0.375,0.5,9.286401122615498,0.09869628018157073,0.09869628018157073,-3.694822225952521e-12,9.90744749174155e-05,0.09869628018157073,-3.694822225952521e-12,26034.77680575439,19865.138128514158,0.7630231776799187,1.0235911225951295,3.9395120297574415,1.0099325449371341,0.6196289647452998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1608367965478,262.1608367965478,-10.989163203452165,246.49414269383027,277.82753061264236,121656.984617069,121577.54611651595,79.43850055305901,0.0,nan,277.82753061264236,4.677530612642386,271.56085354471367,-1.5891464552863113,265.29417558283234,-7.855824417167639,259.02749798694947,-14.122502013050507,252.7608203583185,-20.389179641681466,246.49414269383027,-26.655857306169707,1.0,1.0,26022.012520719443,26022.012520719443,277.10722785399946,3.957227853999484,277.10722785399946,277.10722785399946,76806.3656980589,76805.7498729133,0.6158251456072321,0.0,8546.071908451686,8546.071908451686,0.8893683277544687,3881.845209329692,277.10722785399946,3.957227853999484,1.0,0.002,0.15259753042837226,0.00508172450609172,0.00023643046529654355,0.0017635638126395794,0.11821523264827177,0.11821523264827177,0.0,-5.722063876976297e-09,1.0,1.0002022610997419,0.09869628018526555,0.09227014360080629,0.0,1.8643906110189407e-05,23.851920887662978,0.0,1601845.4461039861,268.12006930933876,9.907447861223773e-05,1.0,1279341.396952608,2619.156077078266,,,,,,,,,,,,,,,,,5.0,15243.107769423557
715.0,-28.387918507925058,4.969239660168852,34.982676245991584,26.20545906191694,6.418712435018164,-24.907255230555847,-38.52034244975073,2.9379815810292422,-5.0298658327630505,-5.029964554113728,39.965660339605684,40878.31104413511,25747.95085177764,25747.95085177764,66626.26189591276,76818.1500317901,76807.12617752794,25747.95085177764,102555.07702930558,102555.07702930558,102555.07702930558,128589.92856602327,124409.09422098914,4180.834345034128,0.0,90331.40263143212,54391.30129084891,39933.44593398135,26034.85153671768,65968.29747069904,19865.205798874496,1450.0,0.0,0.8868905773240615,2.8815142392847806,0.001494314320929203,1.0,1.0,-4.931734668172055,354241.9636036664,1553053.1339224614,4.384159115773339,1553053.1339224614,4.384159115773339,0.763023586704846,0.0922704422529386,3.862501394339478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501394339478,1.2780299257228744,1.278328274803088,3.022230791782739,6403.74439003368,15243.107769423557,6487.904424638278,0.0003435888215074962,23386.762465332286,2384.7860854962996,19392.78049580791,1977.5132686297472,0.8292203987001231,0.8292203987001231,35033.13871215015,35405.22815468563,0.9868804917801045,0.8,4228.128700438479,4273.035954225843,0.9868804917801045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558181524749203,4.969239660168852,-2.350717938062176,7.319957598231028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8464653115461946,0.000275773102871938,197.6120455369138,0.0,0.0,0.0,0.0,9.313147782263567e-05,0.00014030088761592013,0.0005419123740435579,0.09227029069615457,0.09227029069615457,0.09227029069615457,0.09228891097564099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.943420067,594.6993375790387,0.0,0.09227029069615457,0.0922704422529386,0.0922704422529386,0.375,0.375,0.5,9.28918532033647,0.09822988594169146,0.09822988594169146,2.2168933355715126e-12,9.872135069599608e-05,0.09822988594169146,2.2168933355715126e-12,26034.85153671768,19865.205798874496,0.763023586704846,1.0236609961413254,3.9395692631054913,1.0099739488578732,0.6196660003586104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16323656399317,262.16323656399317,-10.986763436006811,246.49849558030672,277.82797744504603,121641.71057654543,121561.44435727905,80.26621926638151,0.0,nan,277.82797744504603,4.677977445046054,271.56208129748376,-1.5879187025162196,265.2961847350904,-7.853815264909599,259.03028835542057,-14.11971164457941,252.7643919706114,-20.385608029388578,246.49849558030672,-26.651504419693254,1.0,1.0,26022.012520719443,26022.012520719443,277.1074541103102,3.957454110310209,277.1074541103102,277.1074541103102,76808.3440406969,76807.12617752794,1.2178631689603208,0.0,8546.071908451686,8546.071908451686,0.8893702921313822,3881.8139013111754,277.1074541103102,3.957454110310209,1.0,0.002,0.15250479099509917,0.005082160483929718,0.0002362868092641893,0.0017637108772077714,0.11814340463209465,0.11814340463209465,0.0,-2.313528039282753e-09,1.0,1.0002013056473125,0.09822988593947457,0.0922704422529386,0.0,1.8555873217794376e-05,23.739292598783486,0.0,1601845.5202404563,268.1201341672369,9.872134847910274e-05,1.0,1279341.1724767773,2619.156995933812,,,,,,,,,,,,,,,,,5.0,15243.107769423557
720.0,-28.383449750435535,4.969324662585301,34.982736418387354,26.206411560438596,6.419100276078482,-24.903194747813156,-38.51657548276705,2.938845272713234,-5.0297846863791165,-5.029883078836563,39.9657960759656,40880.266969549055,25747.959934161296,25747.959934161296,66628.22690371035,76819.70814368532,76808.57839034722,25747.959934161296,102556.53832450851,102556.53832450851,102556.53832450851,128591.46824414309,124409.38840271707,4182.079841426027,0.0,90331.00181617064,54391.56063915039,39932.71241891139,26034.929919634575,65967.64233854596,19865.275906885363,1450.0,0.0,0.8868905004380345,2.881522893459269,0.001494314320929203,1.0,1.0,-4.932086315343213,354243.0888501346,1553058.982276852,4.3841616990130925,1553058.982276852,4.3841616990130925,0.7630239823270548,0.09227079282521293,3.8624695110775003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624695110775003,1.2780259276482053,1.2783242757950903,3.022215299015983,6403.7115627200055,15243.107769423557,6487.925162411167,0.0003435969693840859,23386.851742674673,2384.795189251648,19392.842482398846,1977.5195895029237,0.8292198837097924,0.8292198837097923,35032.90736535232,35405.22815468563,0.9868723455126867,0.8,4228.100779330876,4273.035954225843,0.9868723455126867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558183485353265,4.969324662585301,-2.350635517702204,7.319960180287504,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8460768541622677,0.00027589971796319364,197.608437689732,0.0,0.0,0.0,0.0,9.317068893985787e-05,0.0001402616764986979,0.0005417564490488362,0.09227079292323823,0.09227079292323823,0.09227079292323823,0.09228918015015548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.28788077575,594.7034684638086,0.0,0.09227079292323823,0.09227079282521293,0.09227079282521293,0.375,0.375,0.5,9.29194339977173,0.09779676349336341,0.09779676349336341,-1.4551915228366852e-11,9.839245745979497e-05,0.09779676349336341,-1.4551915228366852e-11,26034.929919634575,19865.275906885363,0.7630239823270548,1.023728780071271,3.9396175981443258,1.010013766473179,0.6197018041019491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1656516686146,262.1656516686146,-10.984348331385377,246.5028019858236,277.82850130283464,121626.69481722238,121545.93837153194,80.7564456904278,0.0,nan,277.82850130283464,4.678501302834661,271.5633615461052,-1.58663845389475,265.2982215930059,-7.851778406994072,259.0330817264716,-14.11691827352837,252.7679418574466,-20.382058142553376,246.5028019858236,-26.647198014176382,1.0,1.0,26022.012520719443,26022.012520719443,277.107705513109,3.9577055131090333,277.107705513109,277.107705513109,76810.30407657959,76808.57839034722,1.725686232370208,0.0,8546.071908451686,8546.071908451686,0.8893723026001671,3881.7818586328876,277.107705513109,3.9577055131090333,1.0,0.002,0.15241242030622884,0.005082594683381721,0.00023614373247316664,0.001763856266969326,0.11807186623658332,0.11807186623658332,0.0,-5.575071654329022e-13,1.0,1.000200418386328,0.09779676350791533,0.09227079282521293,0.0,1.8474137635876074e-05,23.6347197222801,0.0,1601845.6131617306,268.12021531362086,9.83924720117102e-05,1.0,1279340.8920144867,2619.158143961539,,,,,,,,,,,,,,,,,4.0,15243.107769423557
725.0,-28.379017136774568,4.969410822645533,34.98279696614254,26.207062729541235,6.419271730514984,-24.899188250087096,-38.51285796901209,2.9394428444518126,-5.029688306848811,-5.029786133191711,39.96591920325541,40882.40235874534,25747.9321612809,25747.9321612809,66630.33452002624,76821.16661600288,76810.12704745364,25747.9321612809,102558.05920873454,102558.05920873454,102558.05920873454,128593.0682538245,124409.74667583215,4183.321577992355,0.0,90330.73494889139,54391.970694057585,39931.96028314867,26035.009045089955,65966.96932823863,19865.34570192103,1450.0,0.0,0.8868905479011103,2.881533193359908,0.001494314320929203,1.0,1.0,-4.932731987336979,354244.4277606348,1553064.2873709537,4.384160104334426,1553064.2873709537,4.384160104334426,0.7630243441635183,0.09227126609281674,3.8624492013565153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624492013565153,1.2780231614715356,1.2783215089726718,3.022205948841515,6403.691750822299,15243.107769423557,6487.937677531375,0.0003436018866828845,23386.90562381162,2384.80068359854,19392.87989093066,1977.5234041115632,0.8292195728187999,0.8292195728187999,35032.75999663996,35405.22815468563,0.9868671563191079,0.8,4228.082993488522,4273.035954225843,0.9868671563191079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558177490052452,4.969410822645533,-2.350541462011439,7.3199522846569725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8456917287193492,0.0002760253618562025,197.6048591533786,0.0,0.0,0.0,0.0,9.320940024328109e-05,0.0001402229651952747,0.0005416040799303312,0.09227126498729304,0.09227126498729304,0.09227126498729304,0.09228951497352368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.6711836806,594.707586030304,0.0,0.09227126498729304,0.09227126609281674,0.09227126609281674,0.375,0.375,0.5,9.294680800226525,0.09705414585471317,0.09705414585471317,2.1543655748246238e-11,9.782634288058034e-05,0.09705414585471317,2.1543655748246238e-11,26035.009045089955,19865.34570192103,0.7630243441635183,1.023801538137805,3.939660577787573,1.0100560204378473,0.6197404970254518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1680072624436,262.1680072624436,-10.981992737556368,246.50706268094854,277.82895182092955,121610.17380182775,121531.40728483301,78.76651699472939,0.0,nan,277.82895182092955,4.678951820929569,271.564574043462,-1.5854259565379607,265.30019617298615,-7.8498038270138295,259.03581834349694,-14.114181656503035,252.77144051283847,-20.37855948716151,246.50706268094854,-26.64293731905144,1.0,1.0,26022.012520719443,26022.012520719443,277.10798367149386,3.957983671493878,277.10798367149386,277.10798367149386,76811.29855351748,76810.12704745364,1.1715060638380237,0.0,8546.071908451686,8546.071908451686,0.8893735832722792,3881.761447363298,277.10798367149386,3.957983671493878,1.0,0.002,0.1523207519278411,0.005083021936931838,0.00023600175133964185,0.0017639982399393504,0.11800087566982093,0.11800087566982093,0.0,-8.721007856843377e-12,1.0,1.0001988970414306,0.09705414583316951,0.09227126609281674,0.0,1.8333963039702484e-05,23.455382511031484,0.0,1601845.7232681806,268.12031169315117,9.782632133692459e-05,1.0,1279340.5582981969,2619.159509976926,,,,,,,,,,,,,,,,,3.0,15243.107769423557
730.0,-28.374643968453857,4.9694954962387925,34.98285660066679,26.207909336686157,6.419639034533684,-24.89521566816449,-38.50917178262023,2.9402107339708805,-5.0296184348352995,-5.029715314069092,39.96603355643872,40884.347728110115,25747.9678365428,25747.9678365428,66632.31556465292,76822.46470924598,76811.47220820701,25747.9678365428,102559.4400447498,102559.4400447498,102559.4400447498,128594.51588378272,124409.96840948393,4184.547474298786,0.0,90330.37892568656,54392.26194348913,39931.24109133047,26035.07583903291,65966.31693036338,19865.405352171852,1450.0,0.0,0.8868904942127445,2.8815407249786613,0.001494314320929203,1.0,1.0,-4.933895206333659,354245.4058410458,1553069.2144333369,4.3841619081722625,1553069.2144333369,4.3841619081722625,0.7630246777460421,0.09227173319711864,3.862420909805706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862420909805706,1.2780196069065686,1.278317953577911,3.0221922175002076,6403.662655757784,15243.107769423557,6487.956056101367,0.0003436091079245477,23386.98475258371,2384.8087524877214,19392.93482570626,1977.5290058996966,0.8292191161395356,0.8292191161395356,35032.55471097094,35405.22815468563,0.986859927744481,0.8,4228.058217683075,4273.035954225843,0.986859927744481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558185191231575,4.9694954962387925,-2.350466930639047,7.31996242687784,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8453119535483052,0.00027614937238104056,197.60132873543097,0.0,0.0,0.0,0.0,9.324780000174993e-05,0.00014018456543680587,0.0005414517967751453,0.09227173318158623,0.09227173318158623,0.09227173318158623,0.09228975060880068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.1799159699,594.7116622511238,0.0,0.09227173318158623,0.09227173319711864,0.09227173319711864,0.375,0.375,0.5,9.29738342866102,0.0958201077354488,0.0958201077354488,-7.844391802791506e-12,9.687923380852226e-05,0.0958201077354488,-7.844391802791506e-12,26035.07583903291,19865.405352171852,0.7630246777460421,1.023868695555936,3.939701700119911,1.0100960409081592,0.6197761165182109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1703705627541,262.1703705627541,-10.979629437245876,246.5112771550226,277.8294639596304,121595.4174430706,121516.39323522677,79.02420784383229,0.0,nan,277.8294639596304,4.679463959630425,271.5658266225679,-1.58417337743208,265.30218924161255,-7.847810758387425,259.038551879925,-14.111448120074954,252.77491451776618,-20.3750854822338,246.5112771550226,-26.638722844977366,1.0,1.0,26022.012520719443,26022.012520719443,277.10821189167365,3.9582118916736704,277.10821189167365,277.10821189167365,76813.02487021004,76811.47220820701,1.5526620030286722,0.0,8546.071908451686,8546.071908451686,0.889375367253172,3881.7330143547347,277.10821189167365,3.9582118916736704,1.0,0.002,0.15223024719123834,0.005083439196134862,0.00023586156029788784,0.0017641384415696352,0.11793078014894391,0.11793078014894391,0.0,1.8675230632758666e-12,1.0,1.0001963687993194,0.09582010774329319,0.09227173319711864,0.0,1.810094969220381e-05,23.157274672287475,0.0,1601845.802302079,268.1203815651647,9.687924165291406e-05,1.0,1279340.31451739,2619.160507856138,,,,,,,,,,,,,,,,,4.0,15243.107769423557
735.0,-28.37031148409684,4.969580552597545,34.98291619373028,26.208548910822742,6.419802220477783,-24.891300113629512,-38.505539240408666,2.9407908503827698,-5.0295304681174,-5.029626689807904,39.96615252843933,40886.42263267481,25747.958649194028,25747.958649194028,66634.38128186885,76823.88912345411,76812.94041476709,25747.958649194028,102560.89906396111,102560.89906396111,102560.89906396111,128596.04959965707,124410.28701015994,4185.762589497131,0.0,90330.11001343292,54392.64352409906,39930.518321482064,26035.15053569596,65965.66885717803,19865.471433305105,1450.0,0.0,0.8868905143846935,2.881550142791652,0.001494314320929203,1.0,1.0,-4.934657678887959,354246.62983135285,1553074.3405167663,4.3841612304290445,1553074.3405167663,4.3841612304290445,0.763025026725626,0.09227219707720667,3.8623995449334427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623995449334427,1.2780169215574977,1.27831526760196,3.0221818504769105,6403.640689279426,15243.107769423557,6487.9699311828945,0.00034361455978427667,23387.044494639274,2384.8148444819867,19392.976299253467,1977.5332350245465,0.8292187712602455,0.8292187712602455,35032.39968561499,35405.22815468563,0.9868544689566402,0.8,4228.039507764955,4273.035954225843,0.9868544689566402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558183207968809,4.969580552597545,-2.350379262382989,7.319959814980534,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8449358929439456,0.0002762722798119337,197.59783128565948,0.0,0.0,0.0,0.0,9.32856552371611e-05,0.0001401467102013947,0.000541302589705786,0.09227219609185386,0.09227219609185386,0.09227219609185386,0.0922900543408429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.82685423136,594.7156936228421,0.0,0.09227219609185386,0.09227219707720667,0.09227219707720667,0.375,0.375,0.5,9.30006206998895,0.09496901091995369,0.09496901091995369,1.0970779840135947e-11,9.622169051226592e-05,0.09496901091995369,1.0970779840135947e-11,26035.15053569596,19865.471433305105,0.763025026725626,1.0239391911594216,3.9397447551538125,1.010137279531549,0.6198136597568323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1726730918797,262.1726730918797,-10.97732690812029,246.51544402141846,277.82990215717246,121579.16341366198,121502.17127372169,76.99213994030424,0.0,nan,277.82990215717246,4.679902157172478,271.56701054133,-1.5829894586699993,265.30411890473175,-7.845881095268226,259.0412272772011,-14.108772722798903,252.7783356494244,-20.37166435057557,246.51544402141846,-26.634555978581517,1.0,1.0,26022.012520719443,26022.012520719443,277.10847231492926,3.9584723149292813,277.10847231492926,277.10847231492926,76814.02527897434,76812.94041476709,1.0848642072523944,0.0,8546.071908451686,8546.071908451686,0.8893767144566094,3881.71154265811,277.10847231492926,3.9584723149292813,1.0,0.002,0.1521405471590166,0.005083856119404449,0.0002357226246989292,0.0017642773685427914,0.11786131234946459,0.11786131234946459,0.0,-6.758279266078082e-12,1.0,1.0001946251619782,0.09496901090898291,0.09227219707720667,0.0,1.7940275803431533e-05,22.95171261581858,0.0,1601845.9025900892,268.1204695318826,9.622167954148608e-05,1.0,1279340.0094455895,2619.161756621355,,,,,,,,,,,,,,,,,3.0,15243.107769423557
740.0,-28.36604077169861,4.969663753825892,34.98297467174537,26.20936733381825,6.420154547894715,-24.88742123972451,-38.501942286360986,2.9415350153032658,-5.029465547618145,-5.029560776034329,39.96626348145433,40888.34038538043,25748.003164390066,25748.003164390066,66636.34354977049,76825.16227583273,76814.22968190936,25748.003164390066,102562.23284629942,102562.23284629942,102562.23284629942,128597.44721499052,124410.48591249406,4186.961302496468,0.0,90329.76768816245,54392.9457953135,39929.8021031655,26035.2143686911,65965.0164718566,19865.528556867266,1450.0,0.0,0.8868904480503743,2.881557154331154,0.001494314320929203,1.0,1.0,-4.935868404237738,354247.540168869,1553079.1211019706,4.3841634591495575,1553079.1211019706,4.3841634591495575,0.7630253500334819,0.09227265425320395,3.8623725788189134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623725788189134,1.2780134768471745,1.278311822087488,3.0221688963306432,6403.61324099794,15243.107769423557,6487.987268166493,0.00034362137204632117,23387.119146279943,2384.8224568308183,19393.028120657633,1977.5385193371471,0.8292183402051198,0.8292183402051198,35032.20401691718,35405.22815468563,0.9868475790348897,0.8,4228.01589262605,4273.035954225843,0.9868475790348897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558192817414689,4.969663753825892,-2.350308716505328,7.31997247033122,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8445653708609236,0.00027639348414273973,197.59438382320894,0.0,0.0,0.0,0.0,9.332315359472345e-05,0.00014010921184383235,0.0005411539778655481,0.09227265433058707,0.09227265433058707,0.09227265433058707,0.09229027200307852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.608767484,594.7196805778741,0.0,0.09227265433058707,0.09227265425320395,0.09227265425320395,0.375,0.375,0.5,9.302704718075777,0.0936923717965783,0.0936923717965783,7.560174708487466e-12,9.522841617126687e-05,0.0936923717965783,7.560174708487466e-12,26035.2143686911,19865.528556867266,0.7630253500334819,1.024005585595901,3.9397857066839888,1.0101770167555453,0.6198488619012941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17498035304436,262.17498035304436,-10.975019646955616,246.51956242819188,277.83039827542297,121564.70502599952,121487.55465921974,77.15036677977787,0.0,nan,277.83039827542297,4.680398275422988,271.56823111137743,-1.5817688886225483,265.30606393742664,-7.843936062573334,259.04389676779886,-14.106103232201122,252.7817295980482,-20.368270401951776,246.51956242819188,-26.630437571808102,1.0,1.0,26022.012520719443,26022.012520719443,277.10868908949084,3.9586890894908606,277.10868908949084,277.10868908949084,76815.71290881635,76814.22968190936,1.4832269069884205,0.0,8546.071908451686,8546.071908451686,0.8893784148550911,3881.684441713008,277.10868908949084,3.9586890894908606,1.0,0.002,0.15205205112153575,0.005084263491270801,0.00023558554340248627,0.0017644144562241808,0.11779277170124314,0.11779277170124314,0.0,-3.733328750310516e-13,1.0,1.0001920095957813,0.09369237178901813,0.09227265425320395,0.0,1.7699207317592433e-05,22.643300040999403,0.0,1601845.9758563417,268.12053445238183,9.522840861109216e-05,1.0,1279339.7825501882,2619.162685383864,,,,,,,,,,,,,,,,,4.0,15243.107769423557
745.0,-28.36181358954914,4.9697457411495325,34.983032371165756,26.21006655916574,6.420390085745044,-24.883593222014916,-38.49839048981664,2.9421697180162028,-5.02939577828829,-5.0294901069233005,39.9663747030073,40890.3087458354,25748.03230878754,25748.03230878754,66638.34105462294,76826.49969066621,76815.5460673728,25748.03230878754,102563.57837616034,102563.57837616034,102563.57837616034,128598.85833296987,124410.71294628012,4188.1453866897555,0.0,90329.47414932055,54393.28320373415,39929.10105065155,26035.27995680954,65964.3810074611,19865.587055479005,1450.0,0.0,0.88689040493601,2.881564669413096,0.001494314320929203,1.0,1.0,-4.936945282546446,354248.51618467947,1553083.913268444,4.384164907719129,1553083.913268444,4.384164907719129,0.7630256747165552,0.09227310652881276,3.8623493164863825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623493164863825,1.2780105388478038,1.2783088834022576,3.0221576419616234,6403.589394340474,15243.107769423557,6488.002329677026,0.00034362729032408606,23387.18400320512,2384.829070396631,19393.073140520533,1977.5431100855576,0.8292179656115414,0.8292179656115414,35032.03522299514,35405.22815468563,0.9868416354403575,0.8,4227.995520987867,4273.035954225843,0.9868416354403575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558199108783369,4.9697457411495325,-2.35023501472468,7.319980755874212,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8441987980841813,0.00027651350128465657,197.5909716182967,0.0,0.0,0.0,0.0,9.336019485001885e-05,0.00014007217058853693,0.0005410076523313995,0.09227310650171644,0.09227310650171644,0.09227310650171644,0.09229050820898121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.5482616995,594.7236161586947,0.0,0.09227310650171644,0.09227310652881276,0.09227310652881276,0.375,0.375,0.5,9.3053150008471,0.09254482437683009,0.09254482437683009,1.2960299500264227e-11,9.432863498659572e-05,0.09254482437683009,1.2960299500264227e-11,26035.27995680954,19865.587055479005,0.7630256747165552,1.0240728608932246,3.939828270316922,1.010217029810158,0.6198846729299313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17724766620773,262.17724766620773,-10.972752333792243,246.52363304189157,277.8308622893653,121549.36041671064,121473.54583270269,75.81458400797501,0.0,nan,277.8308622893653,4.680862289365336,271.56941644236593,-1.5805835576340428,265.3079705908305,-7.84202940916947,259.04652474122656,-14.103475258773415,252.7850788915665,-20.364921108433464,246.52363304189157,-26.626366958108406,1.0,1.0,26022.012520719443,26022.012520719443,277.1089137925812,3.9589137925811997,277.1089137925812,277.1089137925812,76817.01513303077,76815.5460673728,1.4690656579768984,0.0,8546.071908451686,8546.071908451686,0.8893798817027903,3881.661063068814,277.1089137925812,3.9589137925811997,1.0,0.002,0.15196463852812425,0.0050846669039572015,0.0002354501430490291,0.0017645498601188713,0.11772507152451454,0.11772507152451454,0.0,3.167900403805435e-12,1.0,1.000189658512284,0.0925448243638698,0.09227310652881276,0.0,1.748252247260915e-05,22.366082245653317,0.0,1601846.0548413945,268.1206042217117,9.432862202629622e-05,1.0,1279339.5392853357,2619.1636811527924,,,,,,,,,,,,,,,,,4.0,15243.107769423557
750.0,-28.357627873607782,4.96982808504318,34.98309001180845,26.21069149989637,6.4205577360041906,-24.879809312688906,-38.494879101030506,2.9427391755008956,-5.029310756513723,-5.0294044379268925,39.96648967384256,40892.30851565977,25748.023746647934,25748.023746647934,66640.33226230771,76827.87049303802,76816.96404522567,25748.023746647934,102564.9877918736,102564.9877918736,102564.9877918736,128600.3399422225,124411.02093435821,4189.3190078642965,0.0,90329.2139980539,54393.65202228902,39928.40219529432,26035.352150348903,65963.75434564322,19865.65092146785,1450.0,0.0,0.8868904245581347,2.881573773399561,0.001494314320929203,1.0,1.0,-4.937679965680445,354249.6993676115,1553088.8669912824,4.3841642484489824,1553088.8669912824,4.3841642484489824,0.763026011968178,0.09227355442304089,3.862328983327102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862328983327102,1.2780079028760318,1.2783062468151325,3.0221479653101584,6403.568890677187,15243.107769423557,6488.015279310176,0.0003436323788508983,23387.239768540425,2384.834756878284,19393.11184784061,1977.5470571337419,0.8292176434573285,0.8292176434573286,35031.88768329457,35405.22815468563,0.9868364402582253,0.8,4227.9777145090475,4273.035954225843,0.9868364402582253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558197260483811,4.96982808504318,-2.3501502366762046,7.319978321719384,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8438359903572423,0.0002766323884096612,197.5875930012565,0.0,0.0,0.0,0.0,9.339682805110346e-05,0.00014003553738745235,0.0005408633147473432,0.09227355364544244,0.09227355364544244,0.09227355364544244,0.09229080183258569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.617637912,594.7275095639927,0.0,0.09227355364544244,0.09227355442304089,0.09227355442304089,0.375,0.375,0.5,9.307902147602405,0.0917244722464261,0.0917244722464261,1.0231815394945443e-11,9.368141314780587e-05,0.0917244722464261,1.0231815394945443e-11,26035.352150348903,19865.65092146785,0.763026011968178,1.024140868839451,3.9398696682622485,1.0102568133572158,0.619920878083869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17946727930394,262.17946727930394,-10.970532720696042,246.52765849710522,277.8312760609552,121533.8862090289,121459.66662093982,74.21958808908613,0.0,nan,277.8312760609552,4.681276060955213,271.57055254936176,-1.579447450638213,265.30982903565683,-7.8401709643431445,259.0491055227919,-14.1008944772081,252.78838200995278,-20.361617990047193,246.52765849710522,-26.622341502894756,1.0,1.0,26022.012520719443,26022.012520719443,277.10916538316917,3.959165383169193,277.10916538316917,277.10916538316917,76818.01037430855,76816.96404522567,1.0463290828774916,0.0,8546.071908451686,8546.071908451686,0.8893811638448079,3881.640628243738,277.10916538316917,3.959165383169193,1.0,0.002,0.15187800149816802,0.0050850696195048496,0.00023531595160751367,0.0017646840461557544,0.11765797580375684,0.11765797580375684,0.0,-2.2367320669236523e-12,1.0,1.0001879778266978,0.09172447223619429,0.09227355442304089,0.0,1.732764690675896e-05,22.16793870068314,0.0,1601846.1517545145,268.12068924348625,9.368140291599047e-05,1.0,1279339.244386157,2619.164888279966,,,,,,,,,,,,,,,,,3.0,15243.107769423557
755.0,-28.353477919854345,4.969905543809008,34.98314513863851,26.21124379746618,6.420652710562338,-24.876064856794617,-38.49140371950341,2.9432396518324238,-5.029280333089957,-5.029372516794722,39.96658643232535,40894.33189721425,25748.141006054604,25748.141006054604,66642.47290326885,76829.27684039713,76817.97124190899,25748.141006054604,102566.1122479636,102566.1122479636,102566.1122479636,128601.51116313232,124411.04247613403,4190.468686998302,0.0,90328.98129342432,54394.03636705019,39927.71658486015,26035.398915168735,65963.11550002889,19865.693859443727,1450.0,0.0,0.8868902366777024,2.8815771832872827,0.001494314320929203,1.0,1.0,-4.939529803793448,354250.1402336612,1553093.0360120786,4.384170560914014,1553093.0360120786,4.384170560914014,0.7630262906350009,0.09227399586893414,3.862310431980746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862310431980746,1.2780055862213116,1.278303929619602,3.022138927733851,6403.549741137471,15243.107769423557,6488.027373336852,0.0003436371312454178,23387.291851395807,2384.8400678514895,19393.147997695676,1977.5507433930727,0.8292173425175027,0.8292173425175027,35031.75307249432,35405.22815468563,0.9868317003345473,0.8,4227.961468411529,4273.035954225843,0.9868317003345473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558222573141564,4.969905543809008,-2.350106113917958,7.320011657726966,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8434764485255721,0.00027675030624340984,197.58424336472478,0.0,0.0,0.0,0.0,9.343309867773623e-05,0.00013999926676081957,0.0005407206284799688,0.09227399487805245,0.09227399487805245,0.09227399487805245,0.09229089149311266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.853453731,594.7313478019458,0.0,0.09227399487805245,0.09227399586893414,0.09227399586893414,0.375,0.375,0.5,9.310436557271832,0.08984271300124647,0.08984271300124647,-3.723243935382925e-11,9.218370473718096e-05,0.08984271300124647,-3.723243935382925e-11,26035.398915168735,19865.693859443727,0.7630262906350009,1.0242091307751022,3.9399211120474944,1.010299049674809,0.6199575563891664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1816357614084,262.1816357614084,-10.968364238591562,246.53164276792896,277.8316287545678,121518.28187305671,121445.7720088711,72.50986418559228,0.0,nan,277.8316287545678,4.681628754567839,271.5716315579226,-1.5783684420773625,265.31163436001265,-7.83836563998733,259.05163716270255,-14.09836283729743,252.7916399653159,-20.35836003468407,246.53164276792896,-26.61835723207102,1.0,1.0,26022.012520719443,26022.012520719443,277.10931515922863,3.9593151592286517,277.10931515922863,277.10931515922863,76819.13204588079,76817.97124190899,1.160803971797577,0.0,8546.071908451686,8546.071908451686,0.8893823336303869,3881.62198414065,277.10931515922863,3.9593151592286517,1.0,0.002,0.1517931413144581,0.005085454417785388,0.0002351844869297489,0.0017648155081400566,0.11759224346487444,0.11759224346487444,0.0,-4.930194707347679e-12,1.0,1.0001841223173078,0.0898427130384789,0.09227399586893414,0.0,1.6972249820417546e-05,21.713263395836442,0.0,1601846.1845701344,268.12071966691,9.218374196962031e-05,1.0,1279339.1345038698,2619.16533806743,,,,,,,,,,,,,,,,,3.0,15243.107769423557
760.0,-28.34938489199583,4.969985127802524,34.98320113790519,26.212048704642825,6.421010242428423,-24.87234537857208,-38.48795456634832,2.943970729445871,-5.029181296442914,-5.029273118199261,39.96670310845736,40896.15317822195,25748.089983454596,25748.089983454596,66644.24316167655,76830.48280487471,76819.47704254543,25748.089983454596,102567.56702600003,102567.56702600003,102567.56702600003,128603.04354475944,124411.4311659413,4191.612378818129,0.0,90328.64386548332,54394.31424054329,39927.03291660003,26035.4765187594,65962.50943535943,19865.76202554194,1450.0,0.0,0.8868903199740186,2.8815877408897577,0.001494314320929203,1.0,1.0,-4.939882127430735,354251.5130434158,1553098.063230349,4.384167762298327,1553098.063230349,4.384167762298327,0.7630266344934389,0.09227443012056528,3.862283751048954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862283751048954,1.278002202151491,1.2783005447597888,3.022126053106072,6403.52246134612,15243.107769423557,6488.044601457799,0.000343643901229194,23387.366047600994,2384.8476337588263,19393.19949370209,1977.5559945243372,0.8292169137059103,0.8292169137059103,35031.55947221771,35405.22815468563,0.9868248832778268,0.8,4227.938102909149,4273.035954225843,0.9868248832778268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558211558949626,4.969985127802524,-2.3500120245655194,7.319997152368044,3.5,3.5,1.0,0.6,0.0002334323654385558,0.843122000549356,0.0002768666519038258,197.58093978719026,0.0,0.0,0.0,0.0,9.346910844114727e-05,0.00013996325699740854,0.0005405778132449798,0.09227442930455387,0.09227442930455387,0.09227442930455387,0.09229123829899198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.2491309392,594.7351348933117,0.0,0.09227442930455387,0.09227443012056528,0.09227443012056528,0.375,0.375,0.5,9.31295783474547,0.08939099076854973,0.08939099076854973,1.3926637620897964e-11,9.182175637079126e-05,0.08939099076854973,1.3926637620897964e-11,26035.4765187594,19865.76202554194,0.7630266344934389,1.02427228348388,3.9399537286908557,1.0103351696615666,0.6199908634206605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18383413708494,262.18383413708494,-10.966165862915034,246.53558597677468,277.83208229726074,121504.89274863865,121431.38330209785,73.50944654077801,0.0,nan,277.83208229726074,4.682082297260763,271.57278303346885,-1.5772169665311253,265.3134837691205,-7.836516230879454,259.0541845050027,-14.095815494997282,252.79488524088228,-20.355114759117697,246.53558597677468,-26.614414023225294,1.0,1.0,26022.012520719443,26022.012520719443,277.10959075580746,3.9595907558074828,277.10959075580746,277.10959075580746,76820.57399332266,76819.47704254543,1.096950777224265,0.0,8546.071908451686,8546.071908451686,0.8893840160383256,3881.5951698041986,277.10959075580746,3.9595907558074828,1.0,0.002,0.15170870740489437,0.0050858498648299845,0.00023505371555488535,0.0017649462775810023,0.11752685777744268,0.11752685777744268,0.0,-6.864112576943082e-12,1.0,1.000183196920258,0.08939099075462309,0.09227443012056528,0.0,1.6887007665914066e-05,21.60420399359304,0.0,1601846.2980347408,268.12081870355706,9.182174244415364e-05,1.0,1279338.7923427369,2619.166738655912,,,,,,,,,,,,,,,,,3.0,15243.107769423557
765.0,-28.345452113510092,4.970068356561296,34.983254304999384,26.212862866837554,6.421356022606453,-24.86892055450275,-38.48477496122939,2.944710003176365,-5.029057749732431,-5.029130727554984,39.96683481924377,40898.425509105764,25747.93764159942,25747.93764159942,66646.36315070518,76831.76331522383,76820.56337442652,25747.93764159942,102568.50101602594,102568.50101602594,102568.50101602594,128604.07565187957,124411.12688302176,4192.94876885781,0.0,90328.30232664612,54394.52017860977,39926.42460892929,26035.574635853627,65961.99924478291,19865.84709863704,1450.0,0.0,0.8868905675568122,2.8816031223410095,0.001494314320929203,1.0,1.0,-4.96170351509204,354253.47962928814,1553103.7382640345,4.384159443936286,1553103.7382640345,4.384159443936286,0.7630270265392858,0.09227907835104499,3.862256715764732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862256715764732,1.2779987801610606,1.2782971219705135,3.0221129908105144,6403.494783909266,15243.107769423557,6488.062079956862,0.00034365076975446013,23387.441326193926,2384.855310038997,19393.251738105453,1977.5613219708518,0.8292164785202483,0.8292164785202483,35031.363300441415,35405.22815468563,0.9868179756830159,0.8,4227.914427054,4273.035954225843,0.9868179756830159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581786730827165,4.970068356561296,-2.3498854861108907,7.319953842672187,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8427815812692294,0.00027697848484895286,197.5777656547001,0.0,0.0,0.0,0.0,9.350231543487925e-05,0.00013993005000367654,0.0005404457753639944,0.09227486432027211,0.09227486432027211,0.09227486432027211,0.09229175669876023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.70592659485,594.7389027748956,0.0,0.09227486432027211,0.09227907835104499,0.09227907835104499,0.375,0.375,0.5,9.315481540477165,0.06742721246291694,0.06742721246291694,3.808509063674137e-12,7.297782252635443e-05,0.06742721246291694,3.808509063674137e-12,26035.574635853627,19865.84709863704,0.7630270265392858,1.0243448019625352,3.9399822124747956,1.0103751237645573,0.6200301079009596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1860013333059,262.1860013333059,-10.963998666694067,246.53942833153167,277.8325744317503,121490.99302982002,121418.5207910207,72.47223879933642,0.0,nan,277.8325744317503,4.682574431750311,271.5739451503759,-1.5760548496240858,265.3153159030282,-7.834684096971785,259.0566866863649,-14.093313313635065,252.79805749678465,-20.351942503215326,246.53942833153167,-26.61057166846831,1.0,1.0,26022.012520719443,26022.012520719443,277.10986026121196,3.959860261211986,277.10986026121196,277.10986026121196,76822.06378030342,76820.56337442652,1.5004058768972754,0.0,8546.071908451686,8546.071908451686,0.8893857207881208,3881.5679993435556,277.10986026121196,3.959860261211986,1.0,0.002,0.15164506810922151,0.005086150534691325,0.0002349551837212482,0.001765041359893803,0.11747759186062409,0.11747759186062409,0.0,-3.4563849486517195e-09,1.0,1.000138192413275,0.06742721245910843,0.09227907835104499,0.0,1.2738448367755833e-05,16.296784907332572,0.0,1601846.4125175835,268.12094225026755,7.297781871784537e-05,1.0,1279338.3021894386,2619.168745031332,,,,,,,,,,,,,,,,,5.0,15243.107769423557
