time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
770.0,-28.34129840371182,4.9701479078592,34.983310402150316,26.213501148764067,6.421571928161993,-24.86510877852835,-38.481240696832515,2.94529307631195,-5.029008732409466,-5.029097085492601,39.96692860122435,40900.207531551394,25748.055857880885,25748.055857880885,66648.26338943228,76832.99595047618,76822.19115470746,25748.055857880885,102570.24701258834,102570.24701258834,102570.24701258834,128605.86791509233,124411.96126579626,4193.9066492960665,0.0,90328.03810927238,54394.90330915137,39925.70533346779,26035.620902503986,65961.32623597178,19865.889442614443,1450.0,0.0,0.8868903992074768,2.881606477954856,0.001494314320929203,1.0,1.0,-4.943969922661836,354253.9442682009,1553107.7790646416,4.3841651001881425,1553107.7790646416,4.3841651001881425,0.7630272969869458,0.09227583815758283,3.862236256409358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862236256409358,1.2779960812133613,1.2782944223927597,3.0221033641530846,6403.4743861773395,15243.107769423557,6488.074960787675,0.00034365583163253893,23387.496805606737,2384.8609673646697,19393.290239770737,1977.5652480480835,0.8292161577172953,0.8292161577172953,35031.21484433538,35405.22815468563,0.9868127482574097,0.8,4227.89650997475,4273.035954225843,0.9868127482574097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558204192299968,4.9701479078592,-2.349839542853205,7.319987450712405,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8424221993494201,0.00027709664538616064,197.57441332001687,0.0,0.0,0.0,0.0,9.353923919291097e-05,0.00013989312624564484,0.000540300304208381,0.09227529332922653,0.09227529332922653,0.09227529332922653,0.09229184665327739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.1931118696,594.7426588549018,0.0,0.09227529332922653,0.09227583815758283,0.09227583815758283,0.375,0.375,0.5,9.317960921172137,0.08512716283075861,0.08512716283075861,2.7284841053187847e-11,8.835308312882262e-05,0.08512716283075861,2.7284841053187847e-11,26035.620902503986,19865.889442614443,0.7630272969869458,1.0244078893520943,3.940027095666126,1.0104142410812518,0.6200634502895518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1881777449309,262.1881777449309,-10.96182225506908,246.54333148440693,277.833024086712,121476.74932753285,121403.96514673711,72.78418079574003,0.0,nan,277.833024086712,4.68302408671201,271.57508550529474,-1.57491449470524,265.31714697491725,-7.832853025082727,259.05920845717486,-14.090791542825116,252.80126996107938,-20.348730038920593,246.54333148440693,-26.606668515593043,1.0,1.0,26022.012520719443,26022.012520719443,277.1100843744403,3.960084374440328,277.1100843744403,277.1100843744403,76823.19805981447,76822.19115470746,1.0069051070167916,0.0,8546.071908451686,8546.071908451686,0.8893870108814057,3881.547437691405,277.1100843744403,3.960084374440328,1.0,0.002,0.1515646708081073,0.005086516910360028,0.00023483063446473092,0.0017651663150232534,0.11741531723236545,0.11741531723236545,0.0,-3.0505120157328647e-09,1.0,1.00017446080143,0.08512716280347377,0.09227583815758283,0.0,1.6081788744281555e-05,20.574046445899683,0.0,1601846.4915623763,268.1209912675905,8.835305584398156e-05,1.0,1279338.1863827498,2619.1692190704725,,,,,,,,,,,,,,,,,6.0,15243.107769423557
775.0,-28.33733752629326,4.970223047986339,34.9833642130623,26.214008638076507,6.421647565286681,-24.86143901712412,-38.47783663133157,2.945749058888269,-5.028987530795916,-5.0290766192999605,39.967017514333854,40901.78868058583,25748.196643262218,25748.196643262218,66649.98532384804,76834.31712386922,76823.17561062235,25748.196643262218,102571.37225388456,102571.37225388456,102571.37225388456,128607.03304122646,124412.05033130478,4194.98270992168,0.0,90327.82035958928,54395.29192706198,39925.031591697,26035.660787341894,65960.6923790389,19865.92651338063,1450.0,0.0,0.8868901814536727,2.8816086403997696,0.001494314320929203,1.0,1.0,-4.943054818140524,354254.226931433,1553111.6100876266,4.384172416348433,1553111.6100876266,4.384172416348433,0.7630275519275129,0.09227571728692414,3.8622183934737664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622183934737664,1.277993970554477,1.2782923112411535,3.022094377955543,6403.455345503063,15243.107769423557,6488.086984289464,0.0003436605566748342,23387.54859440934,2384.8662483528365,19393.326178822197,1977.5689128114288,0.8292158581963592,0.8292158581963592,35031.08522810636,35405.22815468563,0.9868081842247113,0.8,4227.880866669067,4273.035954225843,0.9868081842247113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558234583483717,4.970223047986339,-2.3498044269993663,7.3200274749857055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8420796554680257,0.00027720936365433825,197.57121672052605,0.0,0.0,0.0,0.0,9.357481545225589e-05,0.0001398575499862999,0.0005401604020232642,0.092275715403127,0.092275715403127,0.092275715403127,0.09229189325190205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.9114758636,594.7463393333366,0.0,0.092275715403127,0.09227571728692414,0.09227571728692414,0.375,0.375,0.5,9.320387532735653,0.08602180115946112,0.08602180115946112,-8.412825991399586e-12,8.908850406896818e-05,0.08602180115946112,-8.412825991399586e-12,26035.660787341894,19865.92651338063,0.7630275519275129,1.0244647793614259,3.9400772119832403,1.0104500562372536,0.6200933799412887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19027104730776,262.19027104730776,-10.959728952692217,246.5471631916574,277.8333789414422,121461.22096473882,121391.22496581852,69.99599892031293,0.0,nan,277.8333789414422,4.683378941442243,271.5761357625776,-1.573864237422356,265.31889260786977,-7.831107392130207,259.0616494593808,-14.08835054061916,252.80440632091884,-20.345593679081134,246.5471631916574,-26.602836808342573,1.0,1.0,26022.012520719443,26022.012520719443,277.1102200345987,3.9602200345987058,277.1102200345987,277.1102200345987,76824.22366708121,76823.17561062235,1.048056458865176,0.0,8546.071908451686,8546.071908451686,0.8893881372526804,3881.5294854411354,277.1102200345987,3.9602200345987058,1.0,0.002,0.15148341780303282,0.005086892275699893,0.00023470475297654588,0.0017652952464328403,0.11735237648827294,0.11735237648827294,0.0,-5.906139292910506e-13,1.0,1.0001762939173675,0.08602180116787395,0.09227571728692414,0.0,1.6250780651548103e-05,20.790243101171885,0.0,1601846.5170488048,268.12101246920406,8.908851248179417e-05,1.0,1279338.1159317621,2619.1695074522013,,,,,,,,,,,,,,,,,3.0,15243.107769423557
780.0,-28.33341850656614,4.970294741269304,34.98341615393406,26.214596698433184,6.42180796055447,-24.857895859928618,-38.4745491790585,2.9462853185790694,-5.0289492539250205,-5.029037056630094,39.96711134793058,40903.66077406043,25748.279379590946,25748.279379590946,66651.94015365138,76835.59839725251,76824.19792592085,25748.279379590946,102572.4773055118,102572.4773055118,102572.4773055118,128608.18644152334,124412.12295511922,4196.063486404126,0.0,90327.57598278418,54395.63837769036,39924.37511677091,26035.70913601155,65960.08425278246,19865.97046974825,1450.0,0.0,0.8868900430372075,2.881612858609088,0.001494314320929203,1.0,1.0,-4.944576334491501,354254.7733419144,1553115.653128778,4.384177066909314,1553115.653128778,4.384177066909314,0.7630278232856134,0.09227613042159176,3.862199346534726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862199346534726,1.2779914883166206,1.2782898284238324,3.0220853439501716,6403.436203529732,15243.107769423557,6488.0990713983165,0.00034366530678699,23387.60065914998,2384.8715574788516,19393.362307999425,1977.572596962207,0.8292155570226106,0.8292155570226106,35030.947020432766,35405.22815468563,0.9868033176756418,0.8,4227.864186467039,4273.035954225843,0.9868033176756418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558252443683016,4.970294741269304,-2.349756255060745,7.320050996330049,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8417408794534487,0.00027732093229228206,197.5680540038052,0.0,0.0,0.0,0.0,9.360918484096768e-05,0.00013982318059758812,0.0005400249967344119,0.09227612952853566,0.09227612952853566,0.09227612952853566,0.09229201394835104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.8661667628,594.7499430161773,0.0,0.09227612952853566,0.09227613042159176,0.09227613042159176,0.375,0.375,0.5,9.322770126057424,0.08446072213860134,0.08446072213860134,-7.503331289626658e-12,8.780270508168542e-05,0.08446072213860134,-7.503331289626658e-12,26035.70913601155,19865.97046974825,0.7630278232856134,1.0245285155854111,3.9401222851638624,1.0104890087498597,0.6201274791782115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19233614179615,262.19233614179615,-10.95766385820383,246.55094194164192,277.83373036023613,121447.02030602327,121377.9675204901,69.0527855331932,0.0,nan,277.83373036023613,4.683730360236154,271.5771726627011,-1.572827337298861,265.3206149769165,-7.829385023083489,259.0640572937589,-14.085942706241099,252.8074996155225,-20.34250038447749,246.55094194164192,-26.599058058358054,1.0,1.0,26022.012520719443,26022.012520719443,277.1103792212677,3.960379221267715,277.1103792212677,277.1103792212677,76825.42908970294,76824.19792592085,1.2311637820967007,0.0,8546.071908451686,8546.071908451686,0.8893893382817171,3881.5103432674,277.1103792212677,3.960379221267715,1.0,0.002,0.15140363893105818,0.0050872558100066335,0.0002345811647454188,0.0017654188298789843,0.1172905823727094,0.1172905823727094,0.0,-5.375597102869056e-12,1.0,1.0001730953635504,0.08446072214610467,0.09227613042159176,0.0,1.5955946446599226e-05,20.4130482919038,0.0,1601846.55921576,268.12105074607496,8.78027125850167e-05,1.0,1279337.979744507,2619.1700649166987,,,,,,,,,,,,,,,,,3.0,15243.107769423557
785.0,-28.329555184856495,4.970369529638142,34.983469341774146,26.2153887184337,6.422174798401706,-24.854382186585585,-38.471288688573964,2.9470018006712078,-5.028845793051687,-5.028933413335612,39.967224411394255,40905.34151055105,25748.205078157418,25748.205078157418,66653.54658870847,76836.7146051302,76825.6917645606,25748.205078157418,102573.89684271802,102573.89684271802,102573.89684271802,128609.68373014513,124412.5424365196,4197.141293625537,0.0,90327.24105169413,54395.86795921282,39923.74788053479,26035.78688742711,65959.5347679619,19866.038496341585,1450.0,0.0,0.8868901610055078,2.8816238644285748,0.001494314320929203,1.0,1.0,-4.94469321073575,354256.2047903951,1553120.5247448315,4.38417310337239,1553120.5247448315,4.38417310337239,0.7630281574448996,0.09227653900482434,3.862172486977537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862172486977537,1.2779881718806962,1.2782865112137043,3.022072169333099,6403.408288097066,15243.107769423557,6488.116697820366,0.00034367223392524853,23387.67658779075,2384.879300045454,19393.414994554492,1977.5779694956477,0.8292151177034228,0.8292151177034228,35030.75212290525,35405.22815468563,0.9867964549796058,0.8,4227.840664400218,4273.035954225843,0.9867964549796058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558236404315165,4.970369529638142,-2.349660343327719,7.320029872965861,3.5,3.5,1.0,0.6,0.0002334323654385558,0.841407062164827,0.000277430955758757,197.56493633545546,0.0,0.0,0.0,0.0,9.364328387242785e-05,0.00013978908156612796,0.0005398895448045582,0.09227653839107713,0.09227653839107713,0.09227653839107713,0.09229237871778352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.94589728845,594.7535068712338,0.0,0.09227653839107713,0.09227653900482434,0.09227653900482434,0.375,0.375,0.5,9.325146109889642,0.0842402025998581,0.0842402025998581,2.6204816094832495e-11,8.762028392084176e-05,0.0842402025998581,2.6204816094832495e-11,26035.78688742711,19866.038496341585,0.7630281574448996,1.0245867104700068,3.9401505369068253,1.0105217816224452,0.6201581265612525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1944275444612,262.1944275444612,-10.9555724555388,246.55467319043225,277.83418190713274,121434.4013995317,121364.46892839628,69.93247113542175,0.0,nan,277.83418190713274,4.684181907132768,271.5782801572865,-1.5717198427134917,265.3223784128825,-7.827621587117505,259.06647666990176,-14.083523330098217,252.81057492913118,-20.3394250708688,246.55467319043225,-26.595326809567723,1.0,1.0,26022.012520719443,26022.012520719443,277.1106576628386,3.960657662838628,277.1106576628386,277.1106576628386,76826.81405994322,76825.6917645606,1.1222953826218145,0.0,8546.071908451686,8546.071908451686,0.889391031943326,3881.483349412425,277.1106576628386,3.960657662838628,1.0,0.002,0.15132406799897036,0.0050876303562386455,0.00023445792979955723,0.0017655420661962656,0.11722896489977862,0.11722896489977862,0.0,-4.004177198146941e-12,1.0,1.000172643667437,0.08424020257365328,0.09227653900482434,0.0,1.591437064078202e-05,20.359853106660225,0.0,1601846.678036589,268.1211542069483,8.762025771602566e-05,1.0,1279337.6229711687,2619.171525321915,,,,,,,,,,,,,,,,,3.0,15243.107769423557
790.0,-28.325737014197585,4.970445328238749,34.983522651268686,26.216067547816806,6.422442268343322,-24.85091908595894,-38.468077092524595,2.9476243406312763,-5.02876108074571,-5.028848199252135,39.967331683983176,40907.10162985552,25748.18083328902,25748.18083328902,66655.28246314454,76837.88862432804,76827.03468830955,25748.18083328902,102575.21552159857,102575.21552159857,102575.21552159857,128611.0716085112,124412.860145401,4198.211463110208,0.0,90326.96244928165,54396.175456853234,39923.096658253795,26035.856086912638,65958.95274516643,19866.099508178133,1450.0,0.0,0.8868902061819267,2.8816329182254155,0.001494314320929203,1.0,1.0,-4.945212553926922,354257.3817106842,1553125.1468569469,4.384171585520713,1553125.1468569469,4.384171585520713,0.7630284728054002,0.09227694664532146,3.862151228077696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862151228077696,1.2779852902959405,1.2782836289562585,3.022062348764081,6403.387479489753,15243.107769423557,6488.129836336753,0.0003436773974298767,23387.733186781497,2384.885071536304,19393.454266459205,1977.5819741154426,0.8292147901456385,0.8292147901456385,35030.59786451039,35405.22815468563,0.9867910232680314,0.8,4227.822047046176,4273.035954225843,0.9867910232680314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55823117060238,4.970445328238749,-2.349577652085067,7.320022980323816,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8410772866062294,0.00027753973285910737,197.56185520030184,0.0,0.0,0.0,0.0,9.367688277343966e-05,0.00013975548266511613,0.0005397568090056695,0.09227694606248847,0.09227694606248847,0.09227694606248847,0.09229267339314391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.0794256262,594.757052882165,0.0,0.09227694606248847,0.09227694664532146,0.09227694664532146,0.375,0.375,0.5,9.32750515005452,0.0836356453252165,0.0836356453252165,3.5640823625726625e-11,8.711850642839636e-05,0.0836356453252165,3.5640823625726625e-11,26035.856086912638,19866.099508178133,0.7630284728054002,1.024647511189448,3.9401842257525646,1.0105570159773214,0.6201902839164355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1964933773807,262.1964933773807,-10.953506622619273,246.5583567480362,277.834630010823,121420.90195225934,121351.82447849937,69.07747375995865,0.0,nan,277.834630010823,4.684630010823014,271.57937535513645,-1.5706246448635284,265.32412070213536,-7.825879297864617,259.06886604976296,-14.081133950237017,252.81361139839032,-20.336388601609656,246.5583567480362,-26.591643251963774,1.0,1.0,26022.012520719443,26022.012520719443,277.1109000162211,3.960900016221103,277.1109000162211,277.1109000162211,76828.01374661368,76827.03468830955,0.9790583041321952,0.0,8546.071908451686,8546.071908451686,0.8893923724470805,3881.4619842180846,277.1109000162211,3.960900016221103,1.0,0.002,0.15124506768862048,0.005087998929238721,0.0002343355699610987,0.0017656644275226923,0.11716778498054935,0.11716778498054935,0.0,-2.5162090293295858e-12,1.0,1.0001714050543464,0.08363564528957568,0.09227694664532146,0.0,1.580024041353085e-05,20.213837378268696,0.0,1601846.77480678,268.12123891925427,8.711847078757273e-05,1.0,1279337.32963697,2619.1727260481275,,,,,,,,,,,,,,,,,3.0,15243.107769423557
795.0,-28.321959436451806,4.970520582692031,34.9835753430045,26.21675772769379,6.422718172326646,-24.84749167559937,-38.4648971381597,2.948250412035584,-5.028691639925796,-5.028778017692487,39.96743374745912,40908.81155273962,25748.19389599013,25748.19389599013,66657.00544872976,76839.0383080782,76828.25758277827,25748.19389599013,102576.4514787684,102576.4514787684,102576.4514787684,128612.36961051017,124413.09929733789,4199.270313172285,0.0,90326.67231620995,54396.445563050525,39922.47417017714,26035.91813174177,65958.39230191891,19866.154625757892,1450.0,0.0,0.8868901937407796,2.881640379467111,0.001494314320929203,1.0,1.0,-4.946030697042943,354258.3510138553,1553129.5445289256,4.384172003522315,1553129.5445289256,4.384172003522315,0.7630287714546931,0.09227735096979418,3.8621281818284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621281818284,1.2779823923781006,1.2782807303619155,3.0220511682024496,6403.363789221286,15243.107769423557,6488.144793810059,0.00034368327589966467,23387.79762442988,2384.8916423477826,19393.49897534787,1977.5865331533062,0.8292144171407683,0.8292144171407683,35030.43063659507,35405.22815468563,0.9867851348834027,0.8,4227.801864408415,4273.035954225843,0.9867851348834027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558233990433145,4.970520582692031,-2.3495061112639406,7.320026693955972,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8407511543263523,0.00027764739214136713,197.55880691683763,0.0,0.0,0.0,0.0,9.371016162162566e-05,0.00013972220381693013,0.0005396250609885375,0.09227735065271438,0.09227735065271438,0.09227735065271438,0.09229291106643545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490453.30835205776,594.7605675231536,0.0,0.09227735065271438,0.09227735096979418,0.09227735096979418,0.375,0.375,0.5,9.329839210541547,0.0827473206495597,0.0827473206495597,2.9388047551037744e-11,8.637776670639141e-05,0.0827473206495597,2.9388047551037744e-11,26035.91813174177,19866.154625757892,0.7630287714546931,1.0247063190111423,3.940219495428463,1.0105917249106529,0.6202214778899253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1985386355655,262.1985386355655,-10.951461364434465,246.56199764063396,277.83507963241317,121407.60124483872,121339.21175274378,68.38949209492891,0.0,nan,277.83507963241317,4.685079632413192,271.580463232667,-1.569536767332977,265.3258468340077,-7.8241531659923,259.0712304357188,-14.078769564281174,252.81661403795218,-20.3333859620478,246.56199764063396,-26.588002359366016,1.0,1.0,26022.012520719443,26022.012520719443,277.1111132921148,3.961113292114817,277.1111132921148,277.1111132921148,76829.32716243676,76828.25758277827,1.0695796584914206,0.0,8546.071908451686,8546.071908451686,0.8893938256524762,3881.438822737542,277.1111132921148,3.961113292114817,1.0,0.002,0.15116690522620702,0.005088360968988439,0.00023421450092689385,0.0017657854988124783,0.11710725046344693,0.11710725046344693,0.0,-2.6062789079683846e-13,1.0,1.000169584975039,0.08274732062017165,0.09227735096979418,0.0,1.5632497651692948e-05,19.999234024657184,0.0,1601846.8536469839,268.1213083600742,8.637773731834386e-05,1.0,1279337.0880494795,2619.1737149563583,,,,,,,,,,,,,,,,,5.0,15243.107769423557
800.0,-28.318236314106688,4.9705942872014965,34.98362698408905,26.21743973521518,6.422988363958885,-24.84411384626912,-38.46176216667516,2.948865896049197,-5.0286332882438955,-5.028718758269021,39.967531381737786,40910.48572156575,25748.231092086582,25748.231092086582,66658.71681365233,76840.1706868241,76829.39137989575,25748.231092086582,102577.62247198234,102577.62247198234,102577.62247198234,128613.59721280844,124413.28188856912,4200.315324239318,0.0,90326.38248725169,54396.69752171332,39921.87218393151,26035.974740826106,65957.84692475761,19866.205232020722,1450.0,0.0,0.8868901417692121,2.8816466835131123,0.001494314320929203,1.0,1.0,-4.947053543037782,354259.16946867364,1553133.7513678542,4.384173749679595,1553133.7513678542,4.384173749679595,0.7630290561339813,0.09227775050587027,3.862104754258677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862104754258677,1.2779795434792844,1.2782778807980395,3.022039573297192,6403.339221008396,15243.107769423557,6488.160305013379,0.000343689372111008,23387.864450763624,2384.8984567373795,19393.545339372602,1977.5912609680781,0.8292140302164012,0.8292140302164012,35030.26064154253,35405.22815468563,0.9867791490702807,0.8,4227.781347806506,4273.035954225843,0.9867791490702807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558242019913133,4.9705942872014965,-2.349442981337688,7.320037268539185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8404298569185977,0.00027775353709401303,197.5558026677262,0.0,0.0,0.0,0.0,9.37429804078027e-05,0.0001396893850307531,0.0005394950380467424,0.09227775050429951,0.09227775050429951,0.09227775050429951,0.09229310756348083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.6631047543,594.7640409188294,0.0,0.09227775050429951,0.09227775050587027,0.09227775050587027,0.375,0.375,0.5,9.332142768724486,0.08166521523122583,0.08166521523122583,-2.0463630789890885e-12,8.547002511249957e-05,0.08166521523122583,-2.0463630789890885e-12,26035.974740826106,19866.205232020722,0.7630290561339813,1.0247637067991053,3.940255849843232,1.010626027403445,0.6202519886410935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2005583142181,262.2005583142181,-10.949441685781892,246.56559094544795,277.83552568388416,121394.37529796326,121326.84113928479,67.5341586784284,0.0,nan,277.83552568388416,4.68552568388418,271.58153873554687,-1.5684612644531057,265.3275517876853,-7.822448212314669,259.07356484009694,-14.076435159903042,252.81957789264743,-20.330422107352547,246.56559094544795,-26.584409054552026,1.0,1.0,26022.012520719443,26022.012520719443,277.1113052203398,3.9613052203397956,277.1113052203398,277.1113052203398,76830.68053631383,76829.39137989575,1.2891564180754358,0.0,8546.071908451686,8546.071908451686,0.8893953029006375,3881.41527802997,277.1113052203398,3.9613052203397956,1.0,0.002,0.15108976451797101,0.005088716410850339,0.00023409500964252257,0.001765904990433385,0.11704750482126128,0.11704750482126128,0.0,7.590759618092413e-14,1.0,1.000167367811137,0.08166521523327219,0.09227775050587027,0.0,1.5428142129792787e-05,19.73779127915631,0.0,1601846.9194772472,268.1213667117561,8.547002715886265e-05,1.0,1279336.884059507,2619.1745499642525,,,,,,,,,,,,,,,,,4.0,15243.107769423557
805.0,-28.31454954078846,4.97066805069272,34.98367836916985,26.217980787064903,6.423130674919514,-24.84078151925096,-38.458671619277425,2.9493626537209914,-5.0285596083502355,-5.028644445066932,39.967632781723474,40912.2660335389,25748.2296765811,25748.2296765811,66660.49571012,76841.38387948886,76830.62999949952,25748.2296765811,102578.85967608062,102578.85967608062,102578.85967608062,128614.89765641256,124413.54690319808,4201.350753214482,0.0,90326.16100569801,54397.04316106397,39921.24204959338,26036.03798033193,65957.28002992531,19866.261226106722,1450.0,0.0,0.8868901527487522,2.881654581912664,0.001494314320929203,1.0,1.0,-4.947730155190243,354260.1958396168,1553138.1204719057,4.384173380785499,1553138.1204719057,4.384173380785499,0.7630293534336536,0.09227814610398272,3.862087929219383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862087929219383,1.2779772441398853,1.2782755809218722,3.0220318451903867,6403.322846077423,15243.107769423557,6488.170643037647,0.0003436934352273434,23387.9089914856,2384.9029986270134,19393.57624041896,1977.5944119978749,0.8292137722734946,0.8292137722734947,35030.138555621816,35405.22815468563,0.9867748502231458,0.8,4227.766613329258,4273.035954225843,0.9867748502231458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558241714349538,4.97066805069272,-2.3493688154284174,7.3200368661211375,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8401118269266025,0.0002778586825667316,197.55282783928214,0.0,0.0,0.0,0.0,9.377534453064742e-05,0.0001396570209079084,0.000539367694679172,0.0922781455627138,0.0922781455627138,0.0922781455627138,0.09229336167525017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.13845408167,594.7674751772356,0.0,0.0922781455627138,0.09227814610398272,0.09227814610398272,0.375,0.375,0.5,9.334425126904263,0.08091428987671634,0.08091428987671634,-7.787548383930698e-12,8.483671672365745e-05,0.08091428987671634,-7.787548383930698e-12,26036.03798033193,19866.261226106722,0.7630293534336536,1.0248244777232731,3.940292821571697,1.0106616840457283,0.6202843115267442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20252265783927,262.20252265783927,-10.94747734216071,246.5691401688774,277.83590514723767,121380.53972647944,121314.85586287547,65.68386360396983,0.0,nan,277.83590514723767,4.6859051472376905,271.5825521512328,-1.5674478487671877,265.32919915549155,-7.820800844508426,259.07584615988065,-14.074153840119322,252.82249316431566,-20.327506835684318,246.5691401688774,-26.58085983112258,1.0,1.0,26022.012520719443,26022.012520719443,277.11152446791834,3.961524467918366,277.11152446791834,277.11152446791834,76831.54837619753,76830.62999949952,0.9183766980131622,0.0,8546.071908451686,8546.071908451686,0.8893963638187148,3881.39836886548,277.11152446791834,3.961524467918366,1.0,0.002,0.1510133335467355,0.005089071476877062,0.00023397662527683104,0.0017660233716459616,0.11698831263841551,0.11698831263841551,0.0,-3.0772073257578914e-12,1.0,1.0001658292499045,0.08091428988450389,0.09227814610398272,0.0,1.528635247651152e-05,19.556390635531823,0.0,1601847.0033547825,268.12144039164974,8.483672451120583e-05,1.0,1279336.6282493812,2619.175597092123,,,,,,,,,,,,,,,,,3.0,15243.107769423557
810.0,-28.31093375141548,4.970739321842459,34.98372831236314,26.21871664831417,6.42347179420727,-24.837493196861967,-38.4556214447133,2.950031238892137,-5.028512634135893,-5.0285964004092065,39.967724922508346,40913.85247337618,25748.28948479804,25748.28948479804,66662.14195817422,76842.43181688302,76831.66418239009,25748.28948479804,102579.95366718812,102579.95366718812,102579.95366718812,128616.04232683897,124413.67218793191,4202.370138907057,0.0,90325.85276094446,54397.27341448101,39920.64371829272,26036.088659650857,65956.73237794358,19866.306864550625,1450.0,0.0,0.8868900636115534,2.8816596976490954,0.001494314320929203,1.0,1.0,-4.948943686272969,354260.85940612963,1553142.0906243203,4.384176375645768,1553142.0906243203,4.384176375645768,0.7630296210866041,0.09227853694726308,3.8620635836588146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620635836588146,1.277974149476583,1.2782724855361376,3.0220201130363953,6403.297987050934,15243.107769423557,6488.186336841998,0.0003436996034093566,23387.976609999827,2384.909893796539,19393.623150250394,1977.5991954694412,0.8292133806033654,0.8292133806033654,35029.961899074755,35405.22815468563,0.986768629860657,0.8,4227.745292755532,4273.035954225843,0.986768629860657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558254625082835,4.970739321842459,-2.3493145473254264,7.320053869167886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8398000463309293,0.00027796183920019704,197.54991037424506,0.0,0.0,0.0,0.0,9.380729599276616e-05,0.00013962506944578963,0.0005392408960724172,0.0922785360110202,0.0922785360110202,0.0922785360110202,0.09229351624558257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.73966499366,594.7708679432416,0.0,0.0922785360110202,0.09227853694726308,0.09227853694726308,0.375,0.375,0.5,9.336672130472381,0.07965271413621622,0.07965271413621622,7.73070496506989e-12,8.376627329198527e-05,0.07965271413621622,7.73070496506989e-12,26036.088659650857,19866.306864550625,0.7630296210866041,1.0248795776463981,3.9403276983255133,1.0106950352875053,0.6203135146073137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20449442810013,262.20449442810013,-10.945505571899844,246.57263825147737,277.8363506049166,121368.4597542217,121302.52755461405,65.93219960765458,0.0,nan,277.8363506049166,4.68635060491664,271.5836081340809,-1.5663918659190585,265.3308656633691,-7.819134336630896,259.07812319271216,-14.071876807287822,252.82538072204463,-20.32461927795535,246.57263825147737,-26.577361748522605,1.0,1.0,26022.012520719443,26022.012520719443,277.1116935252357,3.9616935252357166,277.1116935252357,277.1116935252357,76833.15331978588,76831.66418239009,1.489137395794387,0.0,8546.071908451686,8546.071908451686,0.8893978989484148,3881.373901577109,277.1116935252357,3.9616935252357166,1.0,0.002,0.1509380931210863,0.00508941634969229,0.00023386007275130312,0.0017661399241721103,0.11693003637565157,0.11693003637565157,0.0,-3.0765867284343607e-12,1.0,1.0001632443050086,0.07965271412848551,0.09227853694726308,0.0,1.5048084768109806e-05,19.25156354011082,0.0,1601847.0558494185,268.1214873658641,8.37662655612803e-05,1.0,1279336.4628639724,2619.176274077624,,,,,,,,,,,,,,,,,5.0,15243.107769423557
815.0,-28.307343109965462,4.9708097183292175,34.98377764696064,26.219269539602124,6.423627503599568,-24.834246048624614,-38.4526074869558,2.9505304419753764,-5.028451183969935,-5.0285341572177025,39.96782031845283,40915.54309745008,25748.310479533313,25748.310479533313,66663.85357698338,76843.59661125895,76832.7986430434,25748.310479533313,102581.10912257672,102581.10912257672,102581.10912257672,128617.25460598938,124413.87708239173,4203.377523597654,0.0,90325.61801940801,54397.564504499394,39920.05946100957,26036.14548341266,65956.20494442224,19866.357479415543,1450.0,0.0,0.8868900349225786,2.8816663168948415,0.001494314320929203,1.0,1.0,-4.949810082980832,354261.71907609806,1553146.2010424847,4.384177339547255,1553146.2010424847,4.384177339547255,0.7630298998011122,0.09227892113702056,3.862044637152686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862044637152686,1.2779718388376475,1.2782701743577962,3.0220107515556274,6403.278151196534,15243.107769423557,6488.198859020943,0.0003437045251270111,23388.030565592082,2384.9153957357594,19393.660579881245,1977.6030122295836,0.8292130680046546,0.8292130680046546,35029.82441905682,35405.22815468563,0.9867637889724924,0.8,4227.728700373836,4273.035954225843,0.9867637889724924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558259157193,4.9708097183292175,-2.349250119491199,7.320059837820416,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8394905577482393,0.00027806431327195635,197.54701328553654,0.0,0.0,0.0,0.0,9.383887795366554e-05,0.00013959348748489027,0.0005391162797224611,0.09227892070756528,0.09227892070756528,0.09227892070756528,0.09229372526063845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.4838166277,594.7742142685073,0.0,0.09227892070756528,0.09227892113702056,0.09227892113702056,0.375,0.375,0.5,9.338892791641122,0.07872407423684535,0.07872407423684535,7.389644451905042e-13,8.297324774275694e-05,0.07872407423684535,7.389644451905042e-13,26036.14548341266,19866.357479415543,0.7630298998011122,1.0249369276970344,3.9403646425371384,1.010729068374347,0.6203441076078804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.206414306362,262.206414306362,-10.943585693638,246.57609465633607,277.8367339565055,121354.99795052198,121290.80092089661,64.19702962538588,0.0,nan,277.8367339565055,4.68673395650552,271.5846060963241,-1.565393903675897,265.3324782363705,-7.817521763629486,259.0803503763278,-14.069649623672206,252.82822251630805,-20.321777483691932,246.57609465633607,-26.57390534366391,1.0,1.0,26022.012520719443,26022.012520719443,277.1118885148709,3.961888514870907,277.1118885148709,277.1118885148709,76834.11510048127,76832.7986430434,1.316457437875215,0.0,8546.071908451686,8546.071908451686,0.8893990936348666,3881.3548603384497,277.1118885148709,3.961888514870907,1.0,0.002,0.1508637295425299,0.00508975995434873,0.00023374488564603674,0.0017662551122745607,0.11687244282301837,0.11687244282301837,0.0,-2.079402622312543e-12,1.0,1.0001613415627555,0.07872407423610639,0.09227892113702056,0.0,1.4872714415007181e-05,19.027202666233098,0.0,1601847.1254147883,268.12154881603004,8.29732470037925e-05,1.0,1279336.2486025998,2619.1771511314532,,,,,,,,,,,,,,,,,5.0,15243.107769423557
820.0,-28.30377348330299,4.970881091808879,34.983827227147515,26.219765573646896,6.4237340370772165,-24.831022731294052,-38.449619652796514,2.950983285532486,-5.028371158164475,-5.028453671895787,39.96792078668911,40917.288140851655,25748.28701653951,25748.28701653951,66665.57515739117,76844.79103204717,76834.06109335955,25748.28701653951,102582.34810989906,102582.34810989906,102582.34810989906,128618.55863940447,124414.18067405991,4204.377965344551,0.0,90325.41241653338,54397.90952713975,39919.447654881806,26036.21052950541,65955.65818438721,19866.414803967462,1450.0,0.0,0.8868900806746353,2.8816748681690196,0.001494314320929203,1.0,1.0,-4.950265493671793,354262.8306994537,1553150.5300262691,4.384175802354825,1553150.5300262691,4.384175802354825,0.7630301952526442,0.09227930142920643,3.862028679253132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862028679253132,1.2779697427882006,1.278268077819038,3.0220032211617003,6403.262195195425,15243.107769423557,6488.208931605951,0.00034370848411343437,23388.073967902586,2384.9198215397296,19393.69068751189,1977.606082353494,0.8292128165032947,0.8292128165032947,35029.70862492124,35405.22815468563,0.9867597116821171,0.8,4227.7147252483965,4273.035954225843,0.9867597116821171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558254092262613,4.970881091808879,-2.349172075650826,7.3200531674597045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8391830025031161,0.0002781662220782278,197.5441332367167,0.0,0.0,0.0,0.0,9.387019587341916e-05,0.00013956216956513665,0.0005389931013993464,0.09227930164758694,0.09227930164758694,0.09227930164758694,0.09229400390118327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.32643057144,594.7775287355964,0.0,0.09227930164758694,0.09227930142920643,0.09227930142920643,0.375,0.375,0.5,9.341098148381116,0.07818817822396795,0.07818817822396795,1.517719283583574e-11,8.251373128587147e-05,0.07818817822396795,1.517719283583574e-11,26036.21052950541,19866.414803967462,0.7630301952526442,1.024996350014573,3.9403997725522912,1.0107635492169496,0.6203757079712905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2082911329351,262.2082911329351,-10.941708867064904,246.5795195175573,277.8370627483708,121341.67956980802,121278.9221050531,62.75746475490183,0.0,nan,277.8370627483708,4.687062748370806,271.58555410211005,-1.5644458978899252,265.3340454561183,-7.8159545438816735,259.08253680979305,-14.067463190206922,252.83102816366085,-20.31897183633913,246.5795195175573,-26.57048048244269,1.0,1.0,26022.012520719443,26022.012520719443,277.11211672306825,3.9621167230682772,277.11211672306825,277.11211672306825,76834.80910223516,76834.06109335955,0.748008875612868,0.0,8546.071908451686,8546.071908451686,0.8894000998715246,3881.3388226493976,277.11211672306825,3.9621167230682772,1.0,0.002,0.15078987189255602,0.005090104700685461,0.00023363049121582087,0.0017663695088946528,0.11681524560791043,0.11681524560791043,0.0,1.1047369616323799e-13,1.0,1.0001602435882653,0.07818817820879076,0.09227930142920643,0.0,1.4771542302619696e-05,18.897765422949902,0.0,1601847.216852264,268.1216288418355,8.251371610867864e-05,1.0,1279335.971545668,2619.1782852321553,,,,,,,,,,,,,,,,,5.0,15243.107769423557
825.0,-28.30024024363694,4.970947911760007,34.98387443820815,26.22026806874203,6.423844457423043,-24.827831773533994,-38.44665923444552,2.95143599051292,-5.028348231330995,-5.028429304218352,39.96800250161383,40918.98556756743,25748.39633114427,25748.39633114427,66667.3818987117,76845.96618189846,76834.89459643727,25748.39633114427,102583.29092758155,102583.29092758155,102583.29092758155,128619.54004895124,124414.1827452141,4205.357303737142,0.0,90325.19801763627,54398.217415699255,39918.86733548557,26036.249121369692,65955.11645685526,19866.45037005513,1450.0,0.0,0.8868899088280383,2.8816774754344325,0.001494314320929203,1.0,1.0,-4.951910218913326,354263.1672540885,1553154.050970832,4.384181576113053,1553154.050970832,4.384181576113053,0.7630304302838078,0.09227967841942247,3.8620112422980784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620112422980784,1.2779676473870467,1.278265981928724,3.02199453186034,6403.243783608531,15243.107769423557,6488.220554023589,0.00034371305231837543,23388.124050071,2384.924928499641,19393.725427695983,1977.60962486639,0.8292125262452209,0.8292125262452209,35029.58209831435,35405.22815468563,0.9867552564887019,0.8,4227.6994548273715,4273.035954225843,0.9867552564887019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55827768988481,4.970947911760007,-2.3491363330571278,7.320084244817135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8388787020680264,0.0002782671259421559,197.54128262837614,0.0,0.0,0.0,0.0,9.390123595054311e-05,0.00013953112948801268,0.0005388707907332539,0.09227967784548145,0.09227967784548145,0.09227967784548145,0.09229406952323654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490391.30354293477,594.7807984321837,0.0,0.09227967784548145,0.09227967841942247,0.09227967841942247,0.375,0.375,0.5,9.343256837750253,0.07651908530505125,0.07651908530505125,6.252776074688882e-12,8.107288738301577e-05,0.07651908530505125,6.252776074688882e-12,26036.249121369692,19866.45037005513,0.7630304302838078,1.0250537727856024,3.940443265648302,1.0107992447003313,0.6204065395644432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2101390140461,262.2101390140461,-10.939860985953885,246.58291134592977,277.8373666821802,121328.69135795678,121266.90178069739,61.789577259425215,0.0,nan,277.8373666821802,4.687366682180198,271.58647561494007,-1.5635243850599068,265.3355845477632,-7.814415452236801,259.08469348033617,-14.065306519663807,252.83380241312705,-20.31619758687293,246.58291134592977,-26.567088654070204,1.0,1.0,26022.012520719443,26022.012520719443,277.1122386212938,3.9622386212938068,277.1122386212938,277.1122386212938,76835.87101994433,76834.89459643727,0.9764235070615541,0.0,8546.071908451686,8546.071908451686,0.8894011993701151,3881.321298509569,277.1122386212938,3.9622386212938068,1.0,0.002,0.1507175911316251,0.005090431945672553,0.00023351851279375404,0.001766481483678413,0.11675925639687702,0.11675925639687702,0.0,-3.5278329736654346e-12,1.0,1.0001568235398348,0.07651908529879847,0.09227967841942247,0.0,1.4456274225654994e-05,18.494430418794472,0.0,1601847.2411220965,268.121651768669,8.10728811302397e-05,1.0,1279335.887664134,2619.178628591712,,,,,,,,,,,,,,,,,3.0,15243.107769423557
830.0,-28.296789486825563,4.97099288413095,34.983919273715095,26.220778212323808,6.424098581305322,-24.824701762729834,-38.4437567210756,2.9519006850799037,-5.02830362000816,-5.02838160950355,39.968032394014266,40920.6029984224,25748.389321108833,25748.389321108833,66668.99231953123,76846.62912622264,76835.91501111814,25748.389321108833,102584.30433222697,102584.30433222697,102584.30433222697,128620.5810782531,124414.2411138195,4206.339964433607,0.0,90324.98554413204,54398.531750837086,39918.28199254995,26036.276746026146,65954.5587385761,19866.473816597238,1450.0,0.0,0.8868900432528104,2.881682582325936,0.001494314320929203,1.0,1.0,-4.955381351502126,354263.8259915828,1553155.3389815984,4.384177059665417,1553155.3389815984,4.384177059665417,0.7630305212372352,0.09228051376125035,3.861994616984979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861994616984979,1.2779654964977518,1.278263830537316,3.0219866088472074,6403.226995694438,15243.107769423557,6488.231151198048,0.0003437172176095165,23388.169715950524,2384.9295851234137,19393.757103359603,1977.612854885165,0.8292122615363626,0.8292122615363627,35029.46146106411,35405.22815468563,0.9867510086721983,0.8,4227.684895189302,4273.035954225843,0.9867510086721983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558276176636253,4.97099288413095,-2.349089367783431,7.32008225191438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8385816204171546,0.00027836570675426235,197.5384986463931,0.0,0.0,0.0,0.0,9.39316780992311e-05,0.0001395006873393247,0.0005387509035701765,0.09227995716494342,0.09227995716494342,0.09227995716494342,0.09229424707515105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490381.21512138005,594.7840869072173,0.0,0.09227995716494342,0.09228051376125035,0.09228051376125035,0.375,0.375,0.5,9.345377139205004,0.0730002580014002,0.0730002580014002,1.2278178473934531e-11,7.798949536663713e-05,0.0730002580014002,1.2278178473934531e-11,26036.276746026146,19866.473816597238,0.7630305212372352,1.025109322241361,3.9404642779037253,1.0108322092455644,0.6204363091961433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2119888268278,262.2119888268278,-10.938011173172185,246.5862500486977,277.8377275574824,121317.05160726186,121255.16440698972,61.887200272123195,0.0,nan,277.8377275574824,4.687727557482447,271.5874320859062,-1.5625679140937905,265.337136597435,-7.812863402564972,259.08684109403305,-14.06315890596693,252.83654557741264,-20.31345442258734,246.5862500486977,-26.56374995130227,1.0,1.0,26022.012520719443,26022.012520719443,277.1124057176111,3.962405717611148,277.1124057176111,277.1124057176111,76836.81503207207,76835.91501111814,0.9000209539372008,0.0,8546.071908451686,8546.071908451686,0.889402247689159,3881.3045900699035,277.1124057176111,3.962405717611148,1.0,0.002,0.150648724027615,0.005090723864306026,0.0002334118346864661,0.0017665796811011847,0.11670591734323305,0.11670591734323305,0.0,-8.484212349162135e-09,1.0,1.0001496131975103,0.07300025798912202,0.09228051376125035,0.0,1.3791614250388435e-05,17.644104795021587,0.0,1601847.2879349112,268.1216963799918,7.798948308845866e-05,1.0,1279335.7234831774,2619.179300648036,,,,,,,,,,,,,,,,,6.0,15243.107769423557
835.0,-28.29333362923038,4.971057046137904,34.98396449416052,26.221357855852716,6.424178004412614,-24.821582465961985,-38.440863392874576,2.9524268444267965,-5.028265991962201,-5.0283449429482845,39.968171930485525,40922.24842183745,25748.460121896933,25748.460121896933,66670.70854373439,76848.18724213264,76836.86391242074,25748.460121896933,102585.32403431767,102585.32403431767,102585.32403431767,128621.66495773687,124414.39783895442,4207.26711878245,0.0,90324.74223825024,54398.80343069713,39917.70978617012,26036.340923419193,65954.05070958931,19866.533218905963,1450.0,0.0,0.8868897246574069,2.8816864615794935,0.001494314320929203,1.0,1.0,-4.954255056616887,354264.33241351583,1553161.35136768,4.384187763939918,1553161.35136768,4.384187763939918,0.7630309219463475,0.09228040933067463,3.861975335469465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861975335469465,1.2779630611207846,1.2782613945918233,3.0219772800651055,6403.207229124588,15243.107769423557,6488.243628258803,0.00034372212187512054,23388.223484671813,2384.935068007099,19393.794398129165,1977.6166578932832,0.8292119498019797,0.8292119498019797,35029.32154964344,35405.22815468563,0.9867460821881482,0.8,4227.668009363054,4273.035954225843,0.9867460821881482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558291460323667,4.971057046137904,-2.349045333932297,7.320102380070201,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8382842134228337,0.0002784644655127385,197.53571062787188,0.0,0.0,0.0,0.0,9.39620329874086e-05,0.0001394703324511472,0.0005386309839560569,0.09228040741939557,0.09228040741939557,0.09228040741939557,0.09229433816481569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.80575502955,594.787159502036,0.0,0.09228040741939557,0.09228040933067463,0.09228040933067463,0.375,0.375,0.5,9.347466716872187,0.07408988633142144,0.07408988633142144,-8.29913915367797e-12,7.895098610788409e-05,0.07408988633142144,-8.29913915367797e-12,26036.340923419193,19866.533218905963,0.7630309219463475,1.0251652372104616,3.940517128186236,1.0108660169683996,0.6204660363019615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21379585880584,262.21379585880584,-10.936204141194139,246.5895615768963,277.83803011828377,121303.9198889991,121243.49622214914,60.42366684992924,0.0,nan,277.83803011828377,4.688030118283791,271.58833642419705,-1.5616635758029247,265.3386427223526,-7.811357277647403,259.08894901319536,-14.061050986804617,252.83925529791014,-20.310744702089835,246.5895615768963,-26.560438423103676,1.0,1.0,26022.012520719443,26022.012520719443,277.11255341778656,3.96255341778658,277.11255341778656,277.11255341778656,76838.02752978612,76836.86391242074,1.163617365382379,0.0,8546.071908451686,8546.071908451686,0.889403463495491,3881.2852121468122,277.11255341778656,3.96255341778658,1.0,0.002,0.15057873726362178,0.005091067617062119,0.00023330341645046813,0.0017666965833926375,0.11665170822523406,0.11665170822523406,0.0,-1.5689446269950835e-13,1.0,1.000151846005506,0.07408988633972058,0.09228040933067463,0.0,1.3997461192872391e-05,17.907450375374864,0.0,1601847.3326613477,268.1217340080378,7.895099440702325e-05,1.0,1279335.597264843,2619.1798173088014,,,,,,,,,,,,,,,,,3.0,15243.107769423557
