time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-28.289942170861877,4.971123005344378,34.98401046824464,26.222162029612832,6.4246154982914225,-24.818486403908405,-38.43798850486053,2.953159731100556,-5.0281836052063795,-5.0282622301191875,39.96826790800015,40923.645079881666,25748.416981318678,25748.416981318678,66672.06206120034,76849.09050226223,76838.10470528044,25748.416981318678,102586.52168659911,102586.52168659911,102586.52168659911,128622.92677768147,124414.71649230186,4208.210285379611,0.0,90324.40766917312,54398.962245871226,39917.16158144655,26036.40509108236,65953.5666725289,19866.589549061417,1450.0,0.0,0.8868897979983659,2.8816952475137962,0.001494314320929203,1.0,1.0,-4.954542799536682,354265.4748087306,1553165.486885046,4.384185299805482,1553165.486885046,4.384185299805482,0.7630312049441055,0.09228076490165578,3.8619492035142975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619492035142975,1.277959668902825,1.2782580015819691,3.0219648534213306,6403.180898557584,15243.107769423557,6488.260248051173,0.00034372865461513663,23388.295109365936,2384.9423716932833,19393.844075800756,1977.6217236059977,0.8292115344497434,0.8292115344497434,35029.13192952417,35405.22815468563,0.9867394053965736,0.8,4227.645124223499,4273.035954225843,0.9867394053965736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558282147615,4.971123005344378,-2.348967110169106,7.320090115513484,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8379924592168986,0.0002785614152861204,197.53297464003938,0.0,0.0,0.0,0.0,9.399220339035419e-05,0.0001394401620482016,0.0005385108227599568,0.09228076487755198,0.09228076487755198,0.09228076487755198,0.09229462719201993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490362.23497135093,594.7902825244543,0.0,0.09228076487755198,0.09228076490165578,0.09228076490165578,0.375,0.375,0.5,9.349546060905277,0.07371943058251418,0.07371943058251418,5.8548721426632255e-12,7.862491281684925e-05,0.07371943058251418,5.8548721426632255e-12,26036.40509108236,19866.589549061417,0.7630312049441055,1.0252143052902571,3.9405404519044462,1.0108939580514105,0.6204917663221275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2156594403486,262.2156594403486,-10.934340559651389,246.59283743775777,277.83848143233985,121293.72615634259,121231.41158205183,62.314574290775234,0.0,nan,277.83848143233985,4.68848143233987,271.58935264009335,-1.5606473599066248,265.34022384428295,-7.8097761557170315,259.0910950449225,-14.05890495507748,252.84196624269524,-20.30803375730474,246.59283743775777,-26.557162562242212,1.0,1.0,26022.012520719443,26022.012520719443,277.112781319291,3.9627813192910253,277.112781319291,277.112781319291,76839.63925956619,76838.10470528044,1.534554285753984,0.0,8546.071908451686,8546.071908451686,0.8894051112580247,3881.258949531869,277.112781319291,3.9627813192910253,1.0,0.002,0.15050909958645478,0.005091393937612975,0.000233195561313107,0.0017668044388072905,0.1165977806565535,0.1165977806565535,0.0,1.203976154884323e-13,1.0,1.00015108700499,0.0737194305766593,0.09228076490165578,0.0,1.392753565268802e-05,17.817988177140744,0.0,1601847.4270125106,268.1218163947936,7.86249069619771e-05,1.0,1279335.3125397936,2619.180982799726,,,,,,,,,,,,,,,,,4.0,15243.107769423557
845.0,-28.286579092422663,4.971190830787514,34.98405714383619,26.222672347817593,6.424757695217559,-24.81544541365243,-38.4351670165546,2.95362401678571,-5.028098660762737,-5.02817700977267,39.96836503025286,40925.24404920776,25748.372189442474,25748.372189442474,66673.61623865023,76850.18608919154,76839.35869760437,25748.372189442474,102587.73088704684,102587.73088704684,102587.73088704684,128624.20144095973,124415.05181888181,4209.149622077925,0.0,90324.1945429278,54399.252504257536,39916.602265189176,26036.470553912895,65953.07281910208,19866.64696048833,1450.0,0.0,0.8868898799515872,2.8817042989783843,0.001494314320929203,1.0,1.0,-4.954770433864439,354266.651839514,1553169.6717357766,4.384182546313664,1553169.6717357766,4.384182546313664,0.7630314915130718,0.09228112206730506,3.8619324517507674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619324517507674,1.2779575199329136,1.2782558521103924,3.0219568268227723,6403.163891158405,15243.107769423557,6488.270982719386,0.00034373287416390475,23388.341373495605,2384.9470893215935,19393.876162442408,1977.624995532869,0.8292112661062897,0.8292112661062896,35029.01037432842,35405.22815468563,0.9867351252716123,0.8,4227.630453799131,4273.035954225843,0.9867351252716123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558272478442483,4.971190830787514,-2.3488865507170975,7.320077381504612,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8377032546386599,0.0002786575844679581,197.53026162195937,0.0,0.0,0.0,0.0,9.402182209500131e-05,0.00013941054334355447,0.0005383941014546799,0.09228112169000152,0.09228112169000152,0.09228112169000152,0.09229492561988917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490352.7122113223,594.7933899335919,0.0,0.09228112169000152,0.09228112206730506,0.09228112206730506,0.375,0.375,0.5,9.351616610731465,0.07340657590822275,0.07340657590822275,1.7621459846850485e-12,7.834900992520488e-05,0.07340657590822275,1.7621459846850485e-12,26036.470553912895,19866.64696048833,0.7630314915130718,1.02526872846836,3.9405709028874103,1.010925092474834,0.6205206565804546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21746463033804,262.21746463033804,-10.932535369661935,246.59607444259998,277.83885481305083,121280.97299471828,121220.6109180448,60.362076673481624,0.0,nan,277.83885481305083,4.6888548130508525,271.59029874210484,-1.5597012578951421,265.34174266948804,-7.808257330511935,259.0931865952273,-14.056813404772697,252.8446305195575,-20.305369480442465,246.59607444259998,-26.553925557399992,1.0,1.0,26022.012520719443,26022.012520719443,277.11301327281944,3.9630132728194667,277.11301327281944,277.11301327281944,76840.35812864412,76839.35869760437,0.9994310397451045,0.0,8546.071908451686,8546.071908451686,0.889406167547047,3881.242114009521,277.11301327281944,3.9630132728194667,1.0,0.002,0.15043975768865614,0.0050917193997329,0.0002330881656240153,0.0017669118324329948,0.11654408281200765,0.11654408281200765,0.0,-1.9429900396938926e-12,1.0,1.0001504460360813,0.0734065759064606,0.09228112206730506,0.0,1.386849240783475e-05,17.74244800061599,0.0,1601847.5243814324,268.12190133923724,7.83490081630589e-05,1.0,1279335.0191829589,2619.1821836247104,,,,,,,,,,,,,,,,,3.0,15243.107769423557
850.0,-28.283244413682194,4.971255460146763,34.984102104023385,26.223132968321465,6.42484965624083,-24.81243500669951,-38.43237633174283,2.954040251733912,-5.028064995553564,-5.028142172434814,39.968445740064155,40926.86709095475,25748.44890389756,25748.44890389756,66675.31599485231,76851.30441772102,76840.22881232132,25748.44890389756,102588.67771621888,102588.67771621888,102588.67771621888,128625.1901382244,124415.11795729579,4210.0721809286115,0.0,90323.99928986607,54399.561972709875,39916.04146350688,26036.51242200552,65952.5538855124,19866.68498743019,1450.0,0.0,0.8868897650058284,2.881708014019155,0.001494314320929203,1.0,1.0,-4.95605795951127,354267.132999586,1553173.1494041663,4.384186408299923,1553173.1494041663,4.384186408299923,0.7630317250416105,0.09228147594856431,3.861916732757966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861916732757966,1.2779555933744267,1.278253925102161,3.021949082409523,6403.147481676034,15243.107769423557,6488.281339727039,0.0003437369453180381,23388.386011461644,2384.951641127362,19393.907120231375,1977.6281523488017,0.8292110071523214,0.8292110071523214,35028.89631309241,35405.22815468563,0.9867311090226166,0.8,4227.616687816313,4273.035954225843,0.9867311090226166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558289038706613,4.971255460146763,-2.348843730726743,7.320099190873506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.83741659861683,0.0002787529717277142,197.52757158768972,0.0,0.0,0.0,0.0,9.405112592145352e-05,0.00013938123951710228,0.0005382787411236431,0.09228147549581472,0.09228147549581472,0.09228147549581472,0.09229503264288819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.28863346024,594.7964641985009,0.0,0.09228147549581472,0.09228147594856431,0.09228147594856431,0.375,0.375,0.5,9.353650156897451,0.07208421292352796,0.07208421292352796,-5.582023732131347e-11,7.717688123420885e-05,0.07208421292352796,-5.582023732131347e-11,26036.51242200552,19866.68498743019,0.7630317250416105,1.0253237944041123,3.940610464975463,1.0109588191322287,0.6205501482474818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2192214677328,262.2192214677328,-10.930778532267198,246.5992775200903,277.8391654129783,121268.34391357182,121209.5986610771,58.745252494728284,0.0,nan,277.8391654129783,4.689165412978298,271.59118783590446,-1.5588121640955137,265.34321025800756,-7.806789741992418,259.0952326793787,-14.054767320621295,252.84725510003776,-20.30274489996222,246.5992775200903,-26.550722479909666,1.0,1.0,26022.012520719443,26022.012520719443,277.1131499247367,3.96314992473674,277.1131499247367,277.1131499247367,76841.24933800049,76840.22881232132,1.0205256791668944,0.0,8546.071908451686,8546.071908451686,0.8894071587134647,3881.226316421756,277.1131499247367,3.96314992473674,1.0,0.002,0.15037166460648677,0.005092029915986759,0.00023298268046509666,0.0017670173188581318,0.11649134023254833,0.11649134023254833,0.0,-6.767715728106527e-13,1.0,1.0001477364018252,0.0720842129793482,0.09228147594856431,0.0,1.361871825272208e-05,17.422901543915394,0.0,1601847.5614069684,268.1219350044464,7.717693705444617e-05,1.0,1279334.8992613854,2619.182674511132,,,,,,,,,,,,,,,,,3.0,15243.107769423557
855.0,-28.27994600740252,4.971317847857493,34.98414590344649,26.223648280743532,6.4250027129183245,-24.809451135378115,-38.4296084876172,2.9545078444200894,-5.028024521135137,-5.028100680209189,39.96852710690966,40928.42476212728,25748.502709771703,25748.502709771703,66676.92747189899,76852.36881776093,76841.14479850403,25748.502709771703,102589.64750827572,102589.64750827572,102589.64750827572,128626.20435836918,124415.2242358874,4210.980122481781,0.0,90323.78284874266,54399.838806796535,39915.49337994014,26036.55685009346,65952.05023003361,19866.725038554792,1450.0,0.0,0.8868896815374296,2.881712433443011,0.001494314320929203,1.0,1.0,-4.957156931359407,354267.70607700455,1553176.655390664,4.384189212699679,1553176.655390664,4.384189212699679,0.7630319612895927,0.09228182342521155,3.8618995604771205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618995604771205,1.2779534291117225,1.2782517603342216,3.0219407628660164,6403.129853561662,15243.107769423557,6488.29246559138,0.00034374131875609433,23388.433964756856,2384.9565310026214,19393.940376184433,1977.6315435122528,0.829210728918765,0.829210728918765,35028.771706301675,35405.22815468563,0.9867267214542417,0.8,4227.6016490967595,4273.035954225843,0.9867267214542417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583006537208455,4.971317847857493,-2.3487966396397932,7.320114487497285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8371331647911511,0.0002788473510027437,197.5249108859342,0.0,0.0,0.0,0.0,9.408019824257464e-05,0.00013935216719598116,0.0005381640732456938,0.0922818228473055,0.0922818228473055,0.0922818228473055,0.09229516550148537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490334.0236084564,594.7994868159614,0.0,0.0922818228473055,0.09228182342521155,0.09228182342521155,0.375,0.375,0.5,9.355651517195522,0.0709437488497997,0.0709437488497997,1.261923898709938e-11,7.615907406943734e-05,0.0709437488497997,1.261923898709938e-11,26036.55685009346,19866.725038554792,0.7630319612895927,1.0253768974504571,3.9406466883567344,1.0109909735836429,0.6205785054349845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22096193359124,262.22096193359124,-10.929038066408737,246.6024479982684,277.8394758677003,121256.54411638174,121198.34629640145,58.19781998030359,0.0,nan,277.8394758677003,4.68947586770031,271.5920702946861,-1.5579297053138816,265.34466472106357,-7.805335278936411,259.09725914705683,-14.052740852943145,252.84985357277228,-20.300146427227702,246.6024479982684,-26.54755200173159,1.0,1.0,26022.012520719443,26022.012520719443,277.1132985990914,3.963298599091445,277.1132985990914,277.1132985990914,76842.26683455044,76841.14479850403,1.1220360464067198,0.0,8546.071908451686,8546.071908451686,0.8894082415165214,3881.2090582795063,277.1132985990914,3.963298599091445,1.0,0.002,0.1503046485399186,0.005092336849972101,0.00023287886720733752,0.0017671211286390549,0.11643943360366876,0.11643943360366876,0.0,-4.15360757941019e-12,1.0,1.0001453994914689,0.07094374883718046,0.09228182342521155,0.0,1.3403307725775373e-05,17.147317424724495,0.0,1601847.606497067,268.12197547886484,7.615906145019835e-05,1.0,1279334.7564309938,2619.183259172568,,,,,,,,,,,,,,,,,3.0,15243.107769423557
860.0,-28.276684997240245,4.9713788517723945,34.98418897608475,26.22418248737233,6.4251772238724,-24.806498775192306,-38.42686781482769,2.9549910045749828,-5.027977286865678,-5.028052570665927,39.96860934575268,40929.93590104352,25748.535912778676,25748.535912778676,66678.4718138222,76853.40417753988,76842.10341150872,25748.535912778676,102590.6393242874,102590.6393242874,102590.6393242874,128627.24322849407,124415.36765420479,4211.8755742892845,0.0,90323.55687501159,54400.08860919184,39914.964739799725,26036.603904206666,65951.56864400639,19866.767180003648,1450.0,0.0,0.8868896285762193,2.8817175534037793,0.001494314320929203,1.0,1.0,-4.958083712769621,354268.370550273,1553180.1989555303,4.38419099210869,1553180.1989555303,4.38419099210869,0.7630322008621803,0.0922821654200159,3.861881426631577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861881426631577,1.2779511928023586,1.2782495235028035,3.0219318612341057,6403.110992071809,15243.107769423557,6488.3043695539,0.00034374599812378323,23388.485273561055,2384.9617630445723,19393.975957925017,1977.6351718400288,0.8292104311624005,0.8292104311624005,35028.64012201286,35405.22815468563,0.9867220882032521,0.8,4227.585768267107,4273.035954225843,0.9867220882032521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583078212170465,4.9713788517723945,-2.348745075101429,7.320123926873824,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8368530462088348,0.00027894068916408445,197.5222804207008,0.0,0.0,0.0,0.0,9.410899334822553e-05,0.00013932337209033026,0.0005380503429713267,0.09228216466624882,0.09228216466624882,0.09228216466624882,0.09229532397154244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.89559607237,594.8024648155388,0.0,0.09228216466624882,0.0922821654200159,0.0922821654200159,0.375,0.375,0.5,9.35762537008286,0.06996885789629914,0.06996885789629914,-5.7411853049416095e-12,7.5283800242687e-05,0.06996885789629914,-5.7411853049416095e-12,26036.603904206666,19866.767180003648,0.7630322008621803,1.0254283366617072,3.9406806074943375,1.0110217722604824,0.6206059498292645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22269044921705,262.22269044921705,-10.927309550782923,246.60558490117572,277.83979599674694,121244.9937266842,121187.1954941844,57.798232499840566,0.0,nan,277.83979599674694,4.689795996746966,271.59295377783525,-1.557046222164729,265.3461115589391,-7.803888441060849,259.09926933997707,-14.050730660022907,252.85242712062802,-20.297572879371955,246.60558490117572,-26.54441509882426,1.0,1.0,26022.012520719443,26022.012520719443,277.1134588786486,3.9634588786486233,277.1134588786486,277.1134588786486,76843.29558877347,76842.10341150872,1.1921772647474427,0.0,8546.071908451686,8546.071908451686,0.8894093849502587,3881.190833764735,277.1134588786486,3.9634588786486233,1.0,0.002,0.1502385530980672,0.00509264092461066,0.00023277648351987667,0.0017672235150302765,0.11638824175993832,0.11638824175993832,0.0,-1.4498467530710268e-12,1.0,1.0001434018578572,0.06996885790204033,0.0922821654200159,0.0,1.3219177005793059e-05,16.911750405707664,0.0,1601847.6595778714,268.1220227131343,7.52838059838723e-05,1.0,1279334.5908218343,2619.183937076777,,,,,,,,,,,,,,,,,3.0,15243.107769423557
865.0,-28.27347075297876,4.971443327006669,34.98423355723373,26.224857475049816,6.425505359361299,-24.80357314182414,-38.42415375458074,2.955607748371967,-5.027880420892757,-5.027955738128041,39.968706604652624,40931.334717418475,25748.452592721875,25748.452592721875,66679.78731014035,76854.32056463457,76843.41850190668,25748.452592721875,102591.87109462856,102591.87109462856,102591.87109462856,128628.54455672111,124415.77321812892,4212.771338592199,0.0,90323.27761351157,54400.291766937116,39914.42871841606,26036.673462092556,65951.1021805086,19866.827765185633,1450.0,0.0,0.8868897691093924,2.8817278334158107,0.001494314320929203,1.0,1.0,-4.957949858547408,354269.7079726239,1553184.389721755,4.3841862704269845,1553184.389721755,4.3841862704269845,0.7630324893120561,0.09228250413893901,3.8618598181893216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618598181893216,1.2779483382117642,1.2782466682458207,3.021921702713922,6403.089467386529,15243.107769423557,6488.317953898961,0.0003437513381256741,23388.54382753352,2384.967733888078,19394.01656244147,1977.6393123484033,0.8292100912930884,0.8292100912930884,35028.48332491067,35405.22815468563,0.9867165671825604,0.8,4227.566844517985,4273.035954225843,0.9867165671825604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558289835009019,4.971443327006669,-2.3486569125731105,7.320100239579779,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8365770437759453,0.00027903271692101845,197.51968774733066,0.0,0.0,0.0,0.0,9.413751687183435e-05,0.00013929484856672143,0.0005379371785605879,0.09228250379912525,0.09228250379912525,0.09228250379912525,0.09229566784342523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.8368520559,594.8054209650896,0.0,0.09228250379912525,0.09228250413893901,0.09228250413893901,0.375,0.375,0.5,9.359599942159626,0.07000587958060578,0.07000587958060578,-3.780087354243733e-11,7.531723525744383e-05,0.07000587958060578,-3.780087354243733e-11,26036.673462092556,19866.827765185633,0.7630324893120561,1.0254771527904452,3.940702075737071,1.0110488696252162,0.620631549195177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2244414249424,262.2244414249424,-10.92555857505755,246.608686559785,277.8401962898831,121234.60966820172,121176.06041102616,58.549257175555425,0.0,nan,277.8401962898831,4.690196289883147,271.5938943439163,-1.5561056560836732,265.34759239802247,-7.802407601977507,259.1012904520832,-14.048709547916758,252.85498850596468,-20.295011494035293,246.608686559785,-26.541313440214964,1.0,1.0,26022.012520719443,26022.012520719443,277.11370959362654,3.963709593626561,277.11370959362654,277.11370959362654,76844.44791481807,76843.41850190668,1.0294129113899544,0.0,8546.071908451686,8546.071908451686,0.8894107474740627,3881.169117280268,277.11370959362654,3.963709593626561,1.0,0.002,0.15017242243872406,0.0050929542181569745,0.0002326740687349396,0.0017673259277271572,0.1163370343674698,0.1163370343674698,0.0,-3.537903477124349e-12,1.0,1.0001434778332128,0.07000587961840665,0.09228250413893901,0.0,1.3226230380367064e-05,16.920769623080446,0.0,1601847.7711239124,268.1221195791072,7.531727305831737e-05,1.0,1279334.2574916533,2619.1853015306133,,,,,,,,,,,,,,,,,3.0,15243.107769423557
870.0,-28.270285833056068,4.971505284565585,34.984276715244725,26.225312158372276,6.425612729223508,-24.800695976850893,-38.421488239523,2.9560228760425873,-5.02784298195769,-5.027917252367573,39.96878528413511,40932.887889635196,25748.51303260288,25748.51303260288,66681.40092223807,76855.3777322257,76844.28709401168,25748.51303260288,102592.80012661457,102592.80012661457,102592.80012661457,128629.51597965274,124415.86349030503,4213.652489347717,0.0,90323.0891722993,54400.59934144783,39913.87758983496,26036.71585303817,65950.59344287313,19866.866053444668,1450.0,0.0,0.8868896800745347,2.881731934075572,0.001494314320929203,1.0,1.0,-4.959070683112657,354270.2395281432,1553187.779932499,4.384189261850525,1553187.779932499,4.384189261850525,0.7630327175509135,0.09228284194778447,3.8618451945537333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618451945537333,1.2779464168059531,1.278244746391468,3.0219148031306906,6403.074847997589,15243.107769423557,6488.327180014487,0.0003437549649618172,23388.583597208857,2384.9717892663507,19394.044139918187,1977.6421244684157,0.829209860413806,0.829209860413806,35028.37721148481,35405.22815468563,0.9867128308005614,0.8,4227.554037751654,4273.035954225843,0.9867128308005614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558302882098934,4.971505284565585,-2.348612137638503,7.320117422204088,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8363036562781693,0.00027912393266030645,197.51711879468886,0.0,0.0,0.0,0.0,9.416553798255147e-05,0.00013926682745600433,0.0005378269283717143,0.09228284139102136,0.09228284139102136,0.09228284139102136,0.0922957899133386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.8442949636,594.8083546168076,0.0,0.09228284139102136,0.09228284194778447,0.09228284194778447,0.375,0.375,0.5,9.361542172916023,0.06884656925490162,0.06884656925490162,-1.5518253349000588e-11,7.427040986840439e-05,0.06884656925490162,-1.5518253349000588e-11,26036.71585303817,19866.866053444668,0.7630327175509135,1.0255302256090435,3.940738584081292,1.011081135759574,0.6206598872395523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22613722659526,262.22613722659526,-10.923862773404721,246.61175105204302,277.84052340106257,121222.47824071506,121165.77390171996,56.704338995111044,0.0,nan,277.84052340106257,4.690523401062592,271.59476893122263,-1.5552310687773456,265.3490144615238,-7.800985538476198,259.1032599917885,-14.046740008211486,252.85750552193116,-20.292494478068818,246.61175105204302,-26.53824894795696,1.0,1.0,26022.012520719443,26022.012520719443,277.1138497158013,3.9638497158013024,277.1138497158013,277.1138497158013,76845.3224448234,76844.28709401168,1.035350811711396,0.0,8546.071908451686,8546.071908451686,0.8894116695688847,3881.154420526502,277.1138497158013,3.9638497158013024,1.0,0.002,0.15010738658771816,0.005093251758004271,0.00023257332206743007,0.0017674266721861651,0.11628666103371503,0.11628666103371503,0.0,-5.746404654199955e-12,1.0,1.0001411022711884,0.06884656927041988,0.09228284194778447,0.0,1.3007253206856186e-05,16.64062290018394,0.0,1601847.8126772994,268.1221570180423,7.427042538665773e-05,1.0,1279334.125010543,2619.185843829103,,,,,,,,,,,,,,,,,3.0,15243.107769423557
875.0,-28.26719765440963,4.971535766064327,34.984317582491435,26.22572196358817,6.425879624250767,-24.79788879138313,-38.41888206135479,2.9563937204947246,-5.0278037269414995,-5.027876435557626,39.96878126618891,40934.31040704714,25748.486419176526,25748.486419176526,66682.79682622367,76855.65644418259,76845.30069594363,25748.486419176526,102593.78711512015,102593.78711512015,102593.78711512015,128630.51570462486,124415.9827892833,4214.532915341569,0.0,90322.9160234216,54400.88277972972,39913.37027076875,26036.728589504713,65950.09886027346,19866.875611111474,1450.0,0.0,0.8868899022659854,2.8817362894576317,0.001494314320929203,1.0,1.0,-4.960745740886011,354270.8032802647,1553187.6068036214,4.384181796587087,1553187.6068036214,4.384181796587087,0.7630327113798667,0.09228332551168943,3.861831325203412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861831325203412,1.2779447003685596,1.2782430295533813,3.0219080090786865,6403.060452216656,15243.107769423557,6488.336264808446,0.00034375853628553936,23388.62275883167,2384.9757826405216,19394.071294975285,1977.6448935136143,0.8292096330320253,0.8292096330320253,35028.27657130174,35405.22815468563,0.9867092871406716,0.8,4227.541891547743,4273.035954225843,0.9867092871406716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558297137088176,4.971535766064327,-2.3485740901336905,7.320109856198018,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8360386649369692,0.0002792124039576026,197.5146279372553,0.0,0.0,0.0,0.0,9.419294276785903e-05,0.00013923942267069677,0.000537719164172935,0.09228304859029153,0.09228304859029153,0.09228304859029153,0.09229595252982382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.5232372334,594.8113912065752,0.0,0.09228304859029153,0.09228332551168943,0.09228332551168943,0.375,0.375,0.5,9.363469536925347,0.06713069467161858,0.06713069467161858,1.2846612662542611e-11,7.270861613051238e-05,0.06713069467161858,1.2846612662542611e-11,26036.728589504713,19866.875611111474,0.7630327113798667,1.025578900738084,3.940746338797662,1.0111098842702655,0.6206861113851165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22782278458635,262.22782278458635,-10.922177215413626,246.6147539990239,277.84089164267044,121212.03916176576,121155.6328360363,56.40632572943354,0.0,nan,277.84089164267044,4.690891642670465,271.59566407269483,-1.5543359273051465,265.3504365210529,-7.79956347894705,259.10520899005945,-14.044791009940525,252.8599814820165,-20.29001851798347,246.6147539990239,-26.535246000976088,1.0,1.0,26022.012520719443,26022.012520719443,277.1140091370347,3.9640091370347363,277.1140091370347,277.1140091370347,76845.98633287448,76845.30069594363,0.685636930851615,0.0,8546.071908451686,8546.071908451686,0.8894125441015214,3881.140481829429,277.1140091370347,3.9640091370347363,1.0,0.002,0.1500444593132612,0.005093529866087468,0.0002324758434923884,0.001767520521488743,0.1162379217461942,0.1162379217461942,0.0,-3.6350188683739737e-09,1.0,1.0001375861980633,0.06713069465877197,0.09228332551168943,0.0,1.2683141887634372e-05,16.225974447151046,0.0,1601847.8555633004,268.1221962730585,7.270860328389972e-05,1.0,1279333.984505118,2619.1864189744997,,,,,,,,,,,,,,,,,5.0,15243.107769423557
880.0,-28.264380236861466,4.971599427905592,34.98436025581916,26.226490653958194,6.4261425405998285,-24.795327955296393,-38.41650806190444,2.9570902625346998,-5.02773433513056,-5.027807219979605,39.96894975206788,40935.4834496022,25748.47211830438,25748.47211830438,66683.95556790658,76857.10582211985,76846.33649714637,25748.47211830438,102594.80861545075,102594.80861545075,102594.80861545075,128631.62338456762,124416.23518914264,4215.3881954249755,0.0,90322.59221955769,54400.96986062538,39912.913732147004,26036.814769116878,65949.72850126389,19866.95405064306,1450.0,0.0,0.8868896444600487,2.881743635473412,0.001494314320929203,1.0,1.0,-4.960483826349844,354271.75927034806,1553194.866687209,4.3841904584382965,1553194.866687209,4.3841904584382965,0.763033198446682,0.0922835028545231,3.8618055117128818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618055117128818,1.2779414764665304,1.27823980489875,3.0218954332640156,6403.033805574425,15243.107769423557,6488.353080257162,0.0003437651467168483,23388.695247756175,2384.9831744536796,19394.12155747679,1977.6500188623831,0.8292092120588637,0.8292092120588637,35028.08926064754,35405.22815468563,0.9867026917177504,0.8,4227.519285136154,4273.035954225843,0.9867026917177504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558294049974806,4.971599427905592,-2.3485063626571314,7.320105790562724,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8357969861907144,0.0002792931409126792,197.51235552461097,0.0,0.0,0.0,0.0,9.42179125342013e-05,0.0001392144529043545,0.0005376191415361296,0.09228350282010632,0.09228350282010632,0.09228350282010632,0.09229616097810593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.17541891144,594.8141191802303,0.0,0.09228350282010632,0.0922835028545231,0.0922835028545231,0.375,0.375,0.5,9.365368259112016,0.06732339362974926,0.06732339362974926,8.355982572538778e-12,7.288484903256176e-05,0.06732339362974926,8.355982572538778e-12,26036.814769116878,19866.95405064306,0.763033198446682,1.0256200217382674,3.940788412495375,1.011133132513633,0.6207073839404463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22943245157404,262.22943245157404,-10.920567548425936,246.61759184272665,277.8412730947459,121201.0151748772,121147.19101288072,53.82416199649396,0.0,nan,277.8412730947459,4.691273094745895,271.59653682485475,-1.5534631751452253,265.3518005635772,-7.798199436422749,259.1070643120708,-14.042935687929173,252.86232807146888,-20.287671928531097,246.61759184272665,-26.532408157273323,1.0,1.0,26022.012520719443,26022.012520719443,277.1141995546356,3.964199554635627,277.1141995546356,277.1141995546356,76847.60945559507,76846.33649714637,1.2729584486951353,0.0,8546.071908451686,8546.071908451686,0.8894141717708779,3881.114539271446,277.1141995546356,3.964199554635627,1.0,0.002,0.14998086141248135,0.005093837192824485,0.00023237733951884937,0.001767622660350968,0.11618866975942468,0.11618866975942468,0.0,-1.3018275693554848e-13,1.0,1.0001379811498874,0.06732339362139328,0.0922835028545231,0.0,1.271958045251263e-05,16.272588510933417,0.0,1601847.9356953388,268.1222656648694,7.288484067657919e-05,1.0,1279333.746241522,2619.187394283961,,,,,,,,,,,,,,,,,4.0,15243.107769423557
885.0,-28.2613028722602,4.971661062154206,34.98440184433138,26.226858619507425,6.426171916266532,-24.79255539343717,-38.41393335079772,2.9574244388850968,-5.02769251988633,-5.02776448455779,39.9690271051666,40937.0072374554,25748.520782783387,25748.520782783387,66685.5280202388,76858.17719735159,76847.20920734332,25748.520782783387,102595.72999012671,102595.72999012671,102595.72999012671,128632.58814170538,124416.35116550553,4216.236976199837,0.0,90322.43790476439,54401.26795046384,39912.411060333936,26036.858151578665,65949.2692119126,19866.993011776685,1450.0,0.0,0.8868895818458864,2.881748185543538,0.001494314320929203,1.0,1.0,-4.961445544317371,354272.34952285927,1553198.199760842,4.384192562170655,1553198.199760842,4.384192562170655,0.7630334234690337,0.09228382772003776,3.861793300564705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861793300564705,1.2779399297576017,1.2782382578287506,3.0218895353690107,6403.021308642637,15243.107769423557,6488.360966245468,0.00034376824687843435,23388.72924440484,2384.9866411470625,19394.145129223565,1977.6524225116189,0.8292090145882176,0.8292090145882176,35028.00065270034,35405.22815468563,0.9866995717333964,0.8,4227.508591095643,4273.035954225843,0.9866995717333964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558304555121786,4.971661062154206,-2.348458563370566,7.3201196255247725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8355330952760677,0.0002793813515686385,197.50987350915523,0.0,0.0,0.0,0.0,9.424500030253308e-05,0.00013918736513602272,0.000537512834205546,0.0922838274014134,0.0922838274014134,0.0922838274014134,0.0922963001911465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.52087020647,594.8169425859473,0.0,0.0922838274014134,0.09228382772003776,0.09228382772003776,0.375,0.375,0.5,9.367239142738548,0.0663189402404214,0.0663189402404214,-3.68913788406644e-11,7.196467146286523e-05,0.0663189402404214,-3.68913788406644e-11,26036.858151578665,19866.993011776685,0.7630334234690337,1.0256711170761552,3.940824863844555,1.0111640176930603,0.6207348121768245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2310124886565,262.2310124886565,-10.91898751134346,246.62047553980238,277.84154945378,121189.49003344667,121136.65663963123,52.83339381544232,0.0,nan,277.84154945378,4.691549453779999,271.59733466177545,-1.5526653382245286,265.3531198737131,-7.796880126286851,259.1089050905047,-14.041094909495257,252.8646903123635,-20.28530968763647,246.62047553980238,-26.529524460197592,1.0,1.0,26022.012520719443,26022.012520719443,277.11434440834125,3.964344408341276,277.11434440834125,277.11434440834125,76848.20315055134,76847.20920734332,0.9939432080282131,0.0,8546.071908451686,8546.071908451686,0.8894149417439239,3881.102267067529,277.11434440834125,3.964344408341276,1.0,0.002,0.14991821250568346,0.005094124871871797,0.00023228029312564238,0.0017677197052580512,0.11614014656282119,0.11614014656282119,0.0,-1.6163064810170713e-12,1.0,1.0001359228874613,0.06631894027731278,0.09228382772003776,0.0,1.2529854950762444e-05,16.029864430757623,0.0,1601847.9824723937,268.12230748011365,7.196470835424407e-05,1.0,1279333.5991317444,2619.187996464161,,,,,,,,,,,,,,,,,3.0,15243.107769423557
890.0,-28.258262614349547,4.971723660634458,34.98444380649889,26.2274750386365,6.426456060105651,-24.78979074690038,-38.41137110777197,2.9579841927674737,-5.027621278567835,-5.027692897567577,39.969113034498065,40938.34945876296,25748.497637370237,25748.497637370237,66686.84709613319,76859.0598369553,76848.29600184706,25748.497637370237,102596.7936392173,102596.7936392173,102596.7936392173,128633.70838203328,124416.62750702362,4217.08087500966,0.0,90322.17944026562,54401.4690625041,39911.90041973503,26036.914742815974,65948.815162551,19867.042781747306,1450.0,0.0,0.8868896349620528,2.8817557906981306,0.001494314320929203,1.0,1.0,-4.961750086840027,354273.33827136294,1553201.9023830206,4.38419077755525,1553201.9023830206,4.38419077755525,0.76303367653147,0.09228414882440979,3.8617728492406957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617728492406957,1.2779373389892137,1.2782356664555619,3.021879658274302,6403.000380264169,15243.107769423557,6488.374172419131,0.0003437734385961239,23388.78617835454,2384.9924467942205,19394.1846033604,1977.6564477533514,0.8292086838311004,0.8292086838311004,35027.85225130972,35405.22815468563,0.9866943463598274,0.8,4227.490680619964,4273.035954225843,0.9866943463598274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558299558747181,4.971723660634458,-2.3483893848155026,7.320113045449961,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8352724746424005,0.0002794685237754226,197.5074214829588,0.0,0.0,0.0,0.0,9.427196404121102e-05,0.00013916040139734477,0.000537405859805703,0.09228414853746984,0.09228414853746984,0.09228414853746984,0.09229654929584141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490271.95979390905,594.8197359421516,0.0,0.09228414853746984,0.09228414882440979,0.09228414882440979,0.375,0.375,0.5,9.369099266317633,0.06594281072756303,0.06594281072756303,7.310063665499911e-11,7.161899975471897e-05,0.06594281072756303,7.310063665499911e-11,26036.914742815974,19867.042781747306,0.76303367653147,1.025717869312993,3.9408493090617314,1.011190980941251,0.6207594383289206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23263576982635,262.23263576982635,-10.917364230173632,246.62336910799849,277.84190243935984,121179.94434324618,121125.6649495119,54.27939373425333,0.0,nan,277.84190243935984,4.691902439359865,271.59819576873065,-1.5518042312693296,265.3544890999593,-7.795510900040654,259.1107824334881,-14.039217566511866,252.86707576942175,-20.28292423057823,246.62336910799849,-26.526630892001492,1.0,1.0,26022.012520719443,26022.012520719443,277.1145431642244,3.9645431642244375,277.1145431642244,277.1145431642244,76849.34932860128,76848.29600184706,1.0533267542195972,0.0,8546.071908451686,8546.071908451686,0.8894162312995468,3881.0817134868994,277.1145431642244,3.9645431642244375,1.0,0.002,0.14985591840293325,0.005094416356261212,0.00023218381032106785,0.0017678161912584615,0.11609190516053393,0.11609190516053393,0.0,1.579529475964625e-12,1.0,1.0001351522041155,0.06594281065446239,0.09228414882440979,0.0,1.2458842096052782e-05,15.93901222955775,0.0,1601848.0639650559,268.12237872143214,7.161892665408232e-05,1.0,1279333.3527043865,2619.1890051920727,,,,,,,,,,,,,,,,,7.0,15243.107769423557
895.0,-28.255276215641047,4.971789786015697,34.98448723862085,26.22816899036991,6.42682671368285,-24.787065922770584,-38.40884490692986,2.9586164187766766,-5.027522113569148,-5.027593897883208,39.96920778970653,40939.60371510148,25748.41298603968,25748.41298603968,66688.01670114117,76859.8649905987,76849.57909484122,25748.41298603968,102597.9920808809,102597.9920808809,102597.9920808809,128634.9762144732,124417.04922023008,4217.92699424311,0.0,90321.89050596455,54401.62922256577,39911.40142599864,26036.984133592294,65948.38555959094,19867.103061935195,1450.0,0.0,0.8868897955830629,2.88176629904789,0.001494314320929203,1.0,1.0,-4.9614715143463854,354274.70564067416,1553205.9853122092,4.384185380955648,1553205.9853122092,4.384185380955648,0.7630339581573556,0.09228446921579396,3.861750251362395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861750251362395,1.277934412803011,1.278232739586257,3.021868894579702,6402.977573286918,15243.107769423557,6488.388563531357,0.00034377909624636483,23388.84822344472,2384.9987736326593,19394.2276193579,1977.6608341643578,0.8292083233032973,0.8292083233032973,35027.688273647356,35405.22815468563,0.9866885725353097,0.8,4227.470890253301,4273.035954225843,0.9866885725353097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558281285158565,4.971789786015697,-2.3482991936686464,7.320088979684344,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8350165564061945,0.00027955417607911765,197.50501295451306,0.0,0.0,0.0,0.0,9.429855546833147e-05,0.00013913380997022433,0.0005373000256255216,0.09228446928398318,0.09228446928398318,0.09228446928398318,0.09229690257159906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.41796949826,594.8225234419192,0.0,0.09228446928398318,0.09228446921579396,0.09228446921579396,0.375,0.375,0.5,9.37096425933666,0.06612238353682187,0.06612238353682187,3.200284481863491e-11,7.178431405918673e-05,0.06612238353682187,3.200284481863491e-11,26036.984133592294,19867.103061935195,0.7630339581573556,1.0257621194036313,3.9408664786278234,1.011215303229552,0.620782500856044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23428812723586,262.23428812723586,-10.91571187276412,246.62624269889446,277.84233355923305,121170.58484901793,121115.33319749533,55.25165152262741,0.0,nan,277.84233355923305,4.692333559233077,271.5991153851099,-1.5508846148900943,265.35589721188376,-7.79410278811622,259.1126790396483,-14.037320960351678,252.86946086864546,-20.280539131354516,246.62624269889446,-26.52375730110552,1.0,1.0,26022.012520719443,26022.012520719443,277.1147923022423,3.9647923022423015,277.1147923022423,277.1147923022423,76850.55819216715,76849.57909484122,0.9790973259368911,0.0,8546.071908451686,8546.071908451686,0.8894176562042722,3881.059002619207,277.1147923022423,3.9647923022423015,1.0,0.002,0.14979345428903115,0.00509471369545117,0.00023208707725752892,0.001767912922956144,0.11604353862876446,0.11604353862876446,0.0,2.1367282942996724e-13,1.0,1.0001355202922297,0.06612238350481903,0.09228446921579396,0.0,1.2492822875337592e-05,15.98248071640735,0.0,1601848.1783509143,268.12247788643083,7.178428205634191e-05,1.0,1279333.011913487,2619.1904001894213,,,,,,,,,,,,,,,,,4.0,15243.107769423557
900.0,-28.252317543506436,4.9718560432713055,34.98453043589647,26.228666491247736,6.426997494847567,-24.784386039691086,-38.40635541183872,2.959065990074274,-5.027455063718833,-5.027526412420074,39.96929292407127,40940.95687092693,25748.4098234053,25748.4098234053,66689.36669433223,76860.79545075397,76850.61865730328,25748.4098234053,102599.02848070857,102599.02848070857,102599.02848070857,128636.06748421222,124417.30028593574,4218.767198276483,0.0,90321.6796850693,54401.841101524056,39910.93175949472,26037.039003503654,65947.97076299837,19867.15144613666,1450.0,0.0,0.8868898307107181,2.881773470038041,0.001494314320929203,1.0,1.0,-4.961877233996404,354275.6377432642,1553209.6536957417,4.384184200724857,1553209.6536957417,4.384184200724857,0.7630342084391106,0.09228479032626495,3.8617332838875926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617332838875926,1.2779323320215263,1.2782306583190253,3.021860537622381,6402.959865897164,15243.107769423557,6488.399736471552,0.00034378348879233756,23388.896395802563,2385.003685846091,19394.261016023833,1977.6642396765292,0.8292080433305259,0.8292080433305259,35027.5651519247,35405.22815468563,0.9866842372954825,0.8,4227.456030765731,4273.035954225843,0.9866842372954825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558280602444197,4.9718560432713055,-2.348232037298787,7.320088080570093,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8347630976337237,0.00027963905699743925,197.50262684545555,0.0,0.0,0.0,0.0,9.432476730137191e-05,0.0001391075981371839,0.0005371964417680228,0.09228479036045768,0.09228479036045768,0.09228479036045768,0.0922971358989802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.8931307315,594.8253049166761,0.0,0.09228479036045768,0.09228479032626495,0.09228479032626495,0.375,0.375,0.5,9.372816090041768,0.06564917842365503,0.06564917842365503,5.88897819397971e-11,7.134870122627035e-05,0.06564917842365503,5.88897819397971e-11,26037.039003503654,19867.15144613666,0.7630342084391106,1.0258080948257282,3.940893788281829,1.0112421341059645,0.6208069239622123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23589436323226,262.23589436323226,-10.914105636767715,246.62908770389944,277.84270102430514,121159.54354337537,121105.83410580225,53.70943757312603,0.0,nan,277.84270102430514,4.6927010243051654,271.5999783591885,-1.550021640811451,265.3572556946704,-7.792744305329563,259.1145330304758,-14.03546696952418,252.87181036685425,-20.27818963314573,246.62908770389944,-26.520912296100533,1.0,1.0,26022.012520719443,26022.012520719443,277.11498142984385,3.964981429843874,277.11498142984385,277.11498142984385,76851.37743977086,76850.61865730328,0.7587824675865704,0.0,8546.071908451686,8546.071908451686,0.8894187260839168,3881.0419503070307,277.11498142984385,3.964981429843874,1.0,0.002,0.14973143694961272,0.005095003173725696,0.00023199102123053688,0.0017680089788424211,0.11599551061526844,0.11599551061526844,0.0,7.295813259089456e-14,1.0,1.0001345506752124,0.06564917836476525,0.09228479032626495,0.0,1.2403467845410175e-05,15.868162995410547,0.0,1601848.2548866523,268.12254493628114,7.134864233648841e-05,1.0,1279332.779605057,2619.191351124014,,,,,,,,,,,,,,,,,4.0,15243.107769423557
905.0,-28.249377419660824,4.971920263213424,34.98457242587111,26.229011231940262,6.427019523836923,-24.781737725343557,-38.40390077149493,2.9593798300178826,-5.02741066761206,-5.027481180936655,39.969370418489234,40942.43738360251,25748.458718686452,25748.458718686452,66690.89610228897,76861.82364115746,76851.48832935569,25748.458718686452,102599.94704804214,102599.94704804214,102599.94704804214,128637.03035560966,124417.43445898795,4219.595896621721,0.0,90321.53588796967,54402.14963234863,39910.42917291227,26037.083307567522,65947.5124804798,19867.191129450064,1450.0,0.0,0.8868897802832084,2.8817782839583357,0.001494314320929203,1.0,1.0,-4.962735840951382,354276.262476167,1553212.992883218,4.384185895005332,1553212.992883218,4.384185895005332,0.7630344341862509,0.09228510838153428,3.8617220042656455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617220042656455,1.2779308794587365,1.2782292054171427,3.021855145953798,6402.948441598418,15243.107769423557,6488.406944767779,0.0003437863227057482,23388.927475411434,2385.0068550841966,19394.282562103635,1977.6664367652193,0.8292078626731674,0.8292078626731674,35027.483303121786,35405.22815468563,0.986681355318826,0.8,4227.446152482328,4273.035954225843,0.986681355318826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55829115741418,4.971920263213424,-2.34818171793411,7.320101981147534,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8345113100749506,0.00027972342929371484,197.5002557523295,0.0,0.0,0.0,0.0,9.435061874078688e-05,0.00013908174669776893,0.000537095041614475,0.09228510840597995,0.09228510840597995,0.09228510840597995,0.09229728483079518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.45377189934,594.8280581495517,0.0,0.09228510840597995,0.09228510838153428,0.09228510838153428,0.375,0.375,0.5,9.374642552263593,0.06474533998527932,0.06474533998527932,6.30961949354969e-12,7.051332460150661e-05,0.06474533998527932,6.30961949354969e-12,26037.083307567522,19867.191129450064,0.7630344341862509,1.025858108571548,3.940928449924376,1.0112723527218592,0.6208336879381359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2374347257968,262.2374347257968,-10.912565274203189,246.63190597949318,277.84296347291433,121147.89569519386,121096.38894039366,51.506754800185945,0.0,nan,277.84296347291433,4.692963472914357,271.6007519737754,-1.549248026224575,265.3585404748554,-7.791459525144603,259.1163289761063,-14.033671023893703,252.87411747763628,-20.275882522363702,246.63190597949318,-26.518094020506794,1.0,1.0,26022.012520719443,26022.012520719443,277.11512842410923,3.9651284241092526,277.11512842410923,277.11512842410923,76851.89701548746,76851.48832935569,0.4086861317628063,0.0,8546.071908451686,8546.071908451686,0.8894194373169757,3881.0306142869736,277.11512842410923,3.9651284241092526,1.0,0.002,0.14967027323833862,0.005095284695270507,0.00023189627707965863,0.0017681037228203943,0.11594813853982931,0.11594813853982931,0.0,-9.994696043014173e-14,1.0,1.0001326985735834,0.0647453399789697,0.09228510838153428,0.0,1.223274720967533e-05,15.649752585293054,0.0,1601848.3047589802,268.1225893323879,7.051331829188712e-05,1.0,1279332.6239027558,2619.1919884782587,,,,,,,,,,,,,,,,,5.0,15243.107769423557
