time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
910.0,-28.246482937925627,4.97198147874761,34.984612852370226,26.2295764166862,6.427270444589533,-24.779107599710255,-38.40146006606517,2.9598951061355416,-5.027378492360526,-5.027447969159774,39.969442874614764,40943.72188793053,25748.53082836151,25748.53082836151,66692.25271629205,76862.67868605652,76852.26486901038,25748.53082836151,102600.79569737188,102600.79569737188,102600.79569737188,128637.91726631881,124417.50693020929,4220.410336109512,0.0,90321.30098118375,54402.34418213175,39909.95199894667,26037.12156894692,65947.07356789359,19867.225789602548,1450.0,0.0,0.8868896869473109,2.881781824589969,0.001494314320929203,1.0,1.0,-4.963818006388067,354276.7211949147,1553216.1149789402,4.384189030936631,1553216.1149789402,4.384189030936631,0.7630346440943427,0.09228542128112271,3.861703683371177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861703683371177,1.2779284945849096,1.27822681998658,3.021846448948238,6402.930013687249,15243.107769423557,6488.418571805683,0.0003437908938852361,23388.977608539702,2385.0119672405667,19394.31731609801,1977.6699806863724,0.8292075712200787,0.8292075712200787,35027.35036033019,35405.22815468563,0.9866766742762846,0.8,4227.430107695782,4273.035954225843,0.9866766742762846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558306723649567,4.97198147874761,-2.348141002662912,7.320122481410522,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8342635112972524,0.00027980651470130356,197.49792152336528,0.0,0.0,0.0,0.0,9.437632991298868e-05,0.0001390560355255671,0.0005369932045840757,0.09228542125234658,0.09228542125234658,0.09228542125234658,0.09229738851642585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490238.1415362622,594.8307697023724,0.0,0.09228542125234658,0.09228542128112271,0.09228542128112271,0.375,0.375,0.5,9.376437626114463,0.06362996277169941,0.06362996277169941,-9.094947017729282e-12,6.947679923996475e-05,0.06362996277169941,-9.094947017729282e-12,26037.12156894692,19867.225789602548,0.7630346440943427,1.0259025590662485,3.9409582677064012,1.0112996545272215,0.6208572977203954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2389921087107,262.2389921087107,-10.911007891289273,246.63469479617103,277.8432894216367,121138.37190492555,121086.29602186906,52.0758830565066,0.0,nan,277.8432894216367,4.6932894216367345,271.6015704963236,-1.5484295036764024,265.3598515710829,-7.790148428917064,259.1181326460277,-14.031867353972302,252.87641372102232,-20.27358627897766,246.63469479617103,-26.515305203828945,1.0,1.0,26022.012520719443,26022.012520719443,277.11525250098333,3.965252500983354,277.11525250098333,277.11525250098333,76853.15486981478,76852.26486901038,0.8900008044001879,0.0,8546.071908451686,8546.071908451686,0.8894205925343923,3881.0122017880326,277.11525250098333,3.965252500983354,1.0,0.002,0.1496101629503272,0.005095559270735797,0.00023180315929243925,0.0017681968391378101,0.11590157964621962,0.11590157964621962,0.0,-1.5697508397305437e-12,1.0,1.0001304129596105,0.06362996278079436,0.09228542128112271,0.0,1.2022055914222728e-05,15.380206963009268,0.0,1601848.3402686275,268.12262150763945,6.947680833491177e-05,1.0,1279332.5095763088,2619.1924564640885,,,,,,,,,,,,,,,,,4.0,15243.107769423557
915.0,-28.243610526579115,4.972039177225766,34.984651578874704,26.229903275985293,6.427280162795369,-24.776521457717923,-38.39906357517464,2.960191095203512,-5.027354741645297,-5.027423052541117,39.96951119950913,40945.17459486895,25748.615241649724,25748.615241649724,66693.78983651867,76863.690351576,76852.97597169393,25748.615241649724,102601.59121334365,102601.59121334365,102601.59121334365,128638.74663240823,124417.5377960258,4221.208836382432,0.0,90321.16308134746,54402.64732956747,39909.46194642221,26037.15541906459,65946.6173654868,19867.2567508763,1450.0,0.0,0.8868895663671419,2.8817844863528768,0.001494314320929203,1.0,1.0,-4.965039748468882,354277.06534212164,1553219.0590660002,4.384193082230917,1553219.0590660002,4.384193082230917,0.7630348412150028,0.09228572814922521,3.861692662969491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861692662969491,1.277927124650455,1.2782254497323218,3.0218410647052822,6402.918605122517,15243.107769423557,6488.425769839756,0.00034379372383233083,23389.0086457305,2385.015132153233,19394.338831503548,1977.6721746471578,0.829207390756335,0.829207390756335,35027.27039239628,35405.22815468563,0.986673858531169,0.8,4227.420456413342,4273.035954225843,0.986673858531169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558324945852244,4.972039177225766,-2.348107302276642,7.320146479502409,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8340176804855794,0.0002798889890471476,197.49560514741478,0.0,0.0,0.0,0.0,9.440158161381762e-05,0.0001390307838247382,0.0005368941578228889,0.09228572786505734,0.09228572786505734,0.09228572786505734,0.09229746121844917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490229.9786761402,594.8334323711624,0.0,0.09228572786505734,0.09228572814922521,0.09228572814922521,0.375,0.375,0.5,9.378197610054842,0.062383304072227475,0.062383304072227475,1.3642420526593924e-12,6.831089581282868e-05,0.062383304072227475,1.3642420526593924e-12,26037.15541906459,19867.2567508763,0.7630348412150028,1.0259515562960273,3.9409952409045523,1.0113299590013982,0.6208836211862722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2404882715568,262.2404882715568,-10.909511728443192,246.63745227598147,277.84352426728503,121127.00363409394,121076.97483244435,50.02880164956273,0.0,nan,277.84352426728503,4.693524267285056,271.60230986898415,-1.5476901310158269,265.36109547058766,-7.788904529412321,259.1198810723642,-14.030118927635783,252.87866667413812,-20.27133332586186,246.63745227598147,-26.512547724018503,1.0,1.0,26022.012520719443,26022.012520719443,277.11536062573447,3.9653606257344904,277.11536062573447,277.11536062573447,76853.75063029135,76852.97597169393,0.774658597423695,0.0,8546.071908451686,8546.071908451686,0.8894212874213268,3881.0011262843386,277.11536062573447,3.9653606257344904,1.0,0.002,0.1495512304736497,0.005095827047984076,0.00023171186238879515,0.0017682881365953778,0.11585593119439758,0.11585593119439758,0.0,-1.0158271793181406e-12,1.0,1.0001278582963387,0.06238330407086323,0.09228572814922521,0.0,1.1786557488279924e-05,15.078925159793174,0.0,1601848.3658909258,268.1226452583547,6.831089444858662e-05,1.0,1279332.4238045798,2619.192807563609,,,,,,,,,,,,,,,,,3.0,15243.107769423557
920.0,-28.24079357625902,4.972061802659077,34.984685424352804,26.230073149222903,6.427271664984729,-24.77398369048486,-38.396708050835855,2.960346346662484,-5.027393926666207,-5.027459776686021,39.96952426101454,40946.63519457239,25748.768066813624,25748.768066813624,66695.403261386,76864.27461453725,76853.31251256465,25748.768066813624,102602.08057937826,102602.08057937826,102602.08057937826,128639.22801905008,124417.25039258908,4221.977626461001,0.0,90321.09281554913,54403.005345894286,39908.98607739427,26037.147439671815,65946.13351706609,19867.25150510379,1450.0,0.0,0.8868893322586218,2.881780621936247,0.001494314320929203,1.0,1.0,-4.967680701051449,354276.5581096062,1553219.621880122,4.384200947892201,1553219.621880122,4.384200947892201,0.7630348735834561,0.09228606632711568,3.861687228482764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861687228482764,1.277926406096974,1.2782247310110983,3.0218385112465738,6402.91319464992,15243.107769423557,6488.429183437955,0.0003437950659165468,23389.023365063098,2385.0166331074424,19394.349034977,1977.6732151118886,0.8292073051646498,0.8292073051646498,35027.230957820946,35405.22815468563,0.9866724700037909,0.8,4227.41569707787,4273.035954225843,0.9866724700037909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558357936050472,4.972061802659077,-2.3481281239403895,7.3201899265994665,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8337766721454561,0.0002799698927026738,197.49333354923252,0.0,0.0,0.0,0.0,9.442640773562239e-05,0.0001390059577029334,0.0005367975315444332,0.09228597375572242,0.09228597375572242,0.09228597375572242,0.0922973130860178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490221.88030831126,594.8360712960322,0.0,0.09228597375572242,0.09228606632711568,0.09228606632711568,0.375,0.375,0.5,9.379888809299182,0.05977907563459439,0.05977907563459439,-4.189359970041551e-11,6.585001983694383e-05,0.05977907563459439,-4.189359970041551e-11,26037.147439671815,19867.25150510379,0.7630348735834561,1.026000387861667,3.9410247577660242,1.0113618449537456,0.6209103249999619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24193460941297,262.24193460941297,-10.908065390587012,246.6401672449758,277.84370152819747,121116.18191793041,121067.71770604748,48.46421188297458,0.0,nan,277.84370152819747,4.693701528197494,271.6029954771851,-1.5470045228148592,265.3622880206583,-7.78771197934168,259.1215811565097,-14.028418843490272,252.88087422895134,-20.269125771048635,246.6401672449758,-26.509832755024178,1.0,1.0,26022.012520719443,26022.012520719443,277.1153632811869,3.96536328118691,277.1153632811869,277.1153632811869,76854.24929432028,76853.31251256465,0.9367817556340015,0.0,8546.071908451686,8546.071908451686,0.8894216300905238,3880.995664625178,277.1153632811869,3.96536328118691,1.0,0.002,0.1494952104360579,0.005096064841643911,0.00023162504837259226,0.001768373045248917,0.11581252418629613,0.11581252418629613,0.0,-1.9063784908318615e-09,1.0,1.0001225215472016,0.05977907567648799,0.09228606632711568,0.0,1.1294558626917374e-05,14.44949649180654,0.0,1601848.3171666777,268.12260607333377,6.585006173054353e-05,1.0,1279332.5502220395,2619.192290084147,,,,,,,,,,,,,,,,,4.0,15243.107769423557
925.0,-28.23799826705289,4.972116703571457,34.98472225403121,26.230888498853915,6.4276496860993415,-24.771433331643173,-38.394343201629795,2.961083190260112,-5.027306128478699,-5.027372915833627,39.96963870439698,40947.73712655479,25748.68576996809,25748.68576996809,66696.42289652288,76865.41878325335,76854.48082719155,25748.68576996809,102603.16659715964,102603.16659715964,102603.16659715964,128640.38645303964,124417.646958093,4222.739494946645,0.0,90320.74737254455,54403.059659105966,39908.541903820646,26037.219855879997,65945.76175970065,19867.31550860796,1450.0,0.0,0.8868893598553508,2.8817898307493395,0.001494314320929203,1.0,1.0,-4.966606288964954,354277.75782882195,1553224.553202186,4.3842000206873415,1553224.553202186,4.3842000206873415,0.763035209541441,0.09228618654891102,3.8616594333420657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616594333420657,1.277922995759802,1.2782213198778019,3.021824825247845,6402.8841956608885,15243.107769423557,6488.4474791122175,0.0003438022591113459,23389.102258138966,2385.0246779622976,19394.40372197172,1977.678791633404,0.8292068463304458,0.8292068463304458,35027.029266185986,35405.22815468563,0.9866653682634106,0.8,4227.391355034259,4273.035954225843,0.9866653682634106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583401707219195,4.972116703571457,-2.3480498266255836,7.3201665301970404,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8335375896402251,0.0002800501961037064,197.49107945417177,0.0,0.0,0.0,0.0,9.445133820534227e-05,0.00013898102723321353,0.0005366973948707095,0.0922863106418822,0.0922863106418822,0.0922863106418822,0.09229761089670532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490214.24979928223,594.8385627715683,0.0,0.0922863106418822,0.09228618654891102,0.09228618654891102,0.375,0.375,0.5,9.381584748844306,0.06076662686865575,0.06076662686865575,2.05773176276125e-11,6.678735491050247e-05,0.06076662686865575,2.05773176276125e-11,26037.219855879997,19867.31550860796,0.763035209541441,1.0260394184593014,3.941054579605896,1.0113830080476978,0.6209305349411839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2434562256506,262.2434562256506,-10.906543774349359,246.64286035976727,277.8440518831643,121108.07545774734,121057.19445630324,50.88100144409884,0.0,nan,277.8440518831643,4.69405188316432,271.60381395858303,-1.546186041416945,265.36357536883634,-7.786424631163641,259.1233370605222,-14.026662939477774,252.88309872303086,-20.266901276969122,246.64286035976727,-26.507139640232708,1.0,1.0,26022.012520719443,26022.012520719443,277.115586849832,3.96558684983205,277.115586849832,277.115586849832,76855.8902869944,76854.48082719155,1.4094598028459586,0.0,8546.071908451686,8546.071908451686,0.8894233826995086,3880.967730508776,277.115586849832,3.96558684983205,1.0,0.002,0.1494378024468715,0.005096348855466705,0.00023153614319006924,0.0017684659409296405,0.11576807159503462,0.11576807159503462,0.0,2.0841197097103137e-09,1.0,1.0001245453807115,0.06076662684807843,0.09228618654891102,0.0,1.1481167899541537e-05,14.688228375514427,0.0,1601848.4196044563,268.1226938715213,6.678733433318484e-05,1.0,1279332.2512164423,2619.193514039174,,,,,,,,,,,,,,,,,6.0,15243.107769423557
930.0,-28.23522925206006,4.97217382758809,34.98476003692578,26.23136123819279,6.427820847417802,-24.76892424212497,-38.39201453430576,2.9615158373406327,-5.027227685006096,-5.027293752404975,39.969723039263556,40949.01751010627,25748.62901848214,25748.62901848214,66697.6465285884,76866.29107294648,76855.5436791278,25748.62901848214,102604.17269760995,102604.17269760995,102604.17269760995,128641.4511966063,124417.93786061279,4223.513335993521,0.0,90320.5524997877,54403.278936396004,39908.08173710188,26037.27849899636,65945.36023609823,19867.36675203314,1450.0,0.0,0.8868894572862617,2.881798245621401,0.001494314320929203,1.0,1.0,-4.967286323963663,354278.8512330732,1553228.1871667232,4.3841967471687555,1553228.1871667232,4.3841967471687555,0.7630354590553292,0.09228660490227718,3.8616444460889836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616444460889836,1.277920993345482,1.2782193169960292,3.02181783239944,6402.869378654238,15243.107769423557,6488.456826951123,0.00034380593440720345,23389.14256885121,2385.028788510981,19394.431663287767,1977.6816408547024,0.8292066118369191,0.8292066118369191,35026.92051311439,35405.22815468563,0.98666153897607,0.8,4227.378229690649,4273.035954225843,0.98666153897607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558327919841743,4.97217382758809,-2.347976568568879,7.320150396156969,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8333008290221224,0.00028012976503634157,197.48884661309694,0.0,0.0,0.0,0.0,9.44758931848181e-05,0.0001389564722537377,0.0005366004893267641,0.09228660487382771,0.09228660487382771,0.09228660487382771,0.09229789054675312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490206.48867652164,594.8410953028757,0.0,0.09228660487382771,0.09228660490227718,0.09228660490227718,0.375,0.375,0.5,9.383277561320831,0.060007428441338106,0.060007428441338106,-8.242295734817162e-12,6.606739890457902e-05,0.060007428441338106,-8.242295734817162e-12,26037.27849899636,19867.36675203314,0.7630354590553292,1.0260833326908982,3.941077025211527,1.0114077213286399,0.6209537314452479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2449507372466,262.2449507372466,-10.90504926275338,246.64552504036726,277.84437633543155,121098.07789171944,121048.10430446641,49.97358725302445,0.0,nan,277.84437633543155,4.694376335431571,271.604606256453,-1.5453937435469811,265.3648358624205,-7.7851641375795,259.125065601677,-14.024934398322955,252.88529532713034,-20.26470467286964,246.64552504036726,-26.504474959632716,1.0,1.0,26022.012520719443,26022.012520719443,277.1157903805662,3.9657903805662045,277.1157903805662,277.1157903805662,76856.6029233074,76855.5436791278,1.059244179588859,0.0,8546.071908451686,8546.071908451686,0.8894243277123545,3880.9526683194285,277.1157903805662,3.9657903805662045,1.0,0.002,0.14938111351403732,0.005096610707675858,0.00023144834837700241,0.0017685516473435994,0.1157241741885012,0.1157241741885012,0.0,-4.279398016504565e-12,1.0,1.0001229896667976,0.0600074284495804,0.09228660490227718,0.0,1.1337784575922309e-05,14.504790375682564,0.0,1601848.5088360785,268.1227723149939,6.606740714687476e-05,1.0,1279331.97870825,2619.1946295299404,,,,,,,,,,,,,,,,,5.0,15243.107769423557
935.0,-28.232504805743183,4.972234617366385,34.98479946831904,26.23200137112292,6.428161514144383,-24.766438173744632,-38.38970814887432,2.96209488070675,-5.027132476143095,-5.027198796726753,39.96981075781248,40950.14244180631,25748.541041289827,25748.541041289827,66698.68348309613,76867.0212870774,76856.7486697662,25748.541041289827,102605.28971105602,102605.28971105602,102605.28971105602,128642.63360043817,124418.3489503889,4224.284650049275,0.0,90320.28184197348,54403.40299111663,39907.64316761873,26037.343889382162,65944.9870570009,19867.42344662894,1450.0,0.0,0.8868896228070218,2.8818083235077667,0.001494314320929203,1.0,1.0,-4.9669248532384245,354280.16276324185,1553231.9669414773,4.384191185944188,1553231.9669414773,4.384191185944188,0.7630357201961269,0.09228689674692037,3.861622738157697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861622738157697,1.2779183133771383,1.2782166364020617,3.021807182614541,6402.846813037976,15243.107769423557,6488.471062863297,0.0003438115316344658,23389.203960680916,2385.0350487353903,19394.474215381924,1977.6859799607332,0.8292062546457568,0.8292062546457568,35026.762992157346,35405.22815468563,0.9866559925356376,0.8,4227.359218579916,4273.035954225843,0.9866559925356376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558308928303047,4.972234617366385,-2.347890767506345,7.32012538487273,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8330679500185927,0.00028020807358312847,197.4866497599879,0.0,0.0,0.0,0.0,9.450021902332571e-05,0.00013893214641523007,0.0005365035356581068,0.09228689680361456,0.09228689680361456,0.09228689680361456,0.09229823054577183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490198.70897949854,594.8436340364453,0.0,0.09228689680361456,0.09228689674692037,0.09228689674692037,0.375,0.375,0.5,9.384977621868693,0.06027394348831194,0.06027394348831194,-3.7687186704715714e-11,6.632058364175464e-05,0.06027394348831194,-3.7687186704715714e-11,26037.343889382162,19867.42344662894,0.7630357201961269,1.0261227973250366,3.941091793553224,1.0114291693687614,0.6209743040272374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24646527252264,262.24646527252264,-10.903534727477336,246.64815844561912,277.84477205267405,121089.4059088575,121038.76277080188,50.64313805562265,0.0,nan,277.84477205267405,4.694772052674068,271.6054494165442,-1.5445505834557594,265.36612663111663,-7.783873368883349,259.12680390898663,-14.023196091013347,252.8874811801952,-20.262518819804768,246.64815844561912,-26.50184155438086,1.0,1.0,26022.012520719443,26022.012520719443,277.1160263356008,3.966026335600816,277.1160263356008,277.1160263356008,76857.68429890506,76856.7486697662,0.9356291388685349,0.0,8546.071908451686,8546.071908451686,0.8894256964924849,3880.9308518484854,277.1160263356008,3.966026335600816,1.0,0.002,0.14932417259054118,0.0050968826611887535,0.0002313601706754944,0.0017686398294296162,0.1156800853377472,0.1156800853377472,0.0,1.051103648563867e-13,1.0,1.0001235359206504,0.06027394352599913,0.09228689674692037,0.0,1.1388184591182875e-05,14.569265004467594,0.0,1601848.6187970052,268.1228675238569,6.632062132894134e-05,1.0,1279331.6518374335,2619.195967550708,,,,,,,,,,,,,,,,,4.0,15243.107769423557
940.0,-28.229793785138263,4.972291861981357,34.98483705234239,26.23226281665268,6.428126797358218,-24.764001726879577,-38.38745051817966,2.9623347402406015,-5.027109406603756,-5.027174598051701,39.969876008924615,40951.553767181635,25748.62613458512,25748.62613458512,66700.17990176675,76868.00830920886,76857.41627043218,25748.62613458512,102606.0424050173,102606.0424050173,102606.0424050173,128643.41876207633,124418.37773789013,4225.041024186202,0.0,90320.17468932921,54403.720151730835,39907.17170844264,26037.37635705903,65944.54806550167,19867.453123692063,1450.0,0.0,0.88688950970202,2.8818109085505186,0.001494314320929203,1.0,1.0,-4.96808683531475,354280.4969969325,1553234.7786018546,4.384194986085568,1553234.7786018546,4.384194986085568,0.7630359085048817,0.09228718800616985,3.8616145773282478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616145773282478,1.2779172032460344,1.2782155260118038,3.0218034216296408,6402.838843962278,15243.107769423557,6488.476090174011,0.00034381350827966754,23389.225641420544,2385.0372595555614,19394.48924235007,1977.6875122850386,0.8292061284835314,0.8292061284835315,35026.703774047506,35405.22815468563,0.9866539074196576,0.8,4227.352071581417,4273.035954225843,0.9866539074196576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558327297298099,4.972291861981357,-2.347857714304392,7.320149576285749,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8328362883307412,0.0002802860162426708,197.48446378119513,0.0,0.0,0.0,0.0,9.452403624221673e-05,0.00013890832919633906,0.000536410428936894,0.09228718771986937,0.09228718771986937,0.09228718771986937,0.09229830156842767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490190.9799317195,594.8461551502407,0.0,0.09228718771986937,0.09228718800616985,0.09228718800616985,0.375,0.375,0.5,9.386644658531942,0.05908776273696503,0.05908776273696503,-1.716671249596402e-11,6.519144795902321e-05,0.05908776273696503,-1.716671249596402e-11,26037.37635705903,19867.453123692063,0.7630359085048817,1.02617028503972,3.9411280551687935,1.0114585945075327,0.6209998395395038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24788697441426,262.24788697441426,-10.90211302558572,246.6507604447678,277.8450134819411,121078.00758364802,121030.46861267895,47.538970969089334,0.0,nan,277.8450134819411,4.695013481941146,271.60616291481205,-1.5438370851879313,265.36731227713335,-7.782687722866626,259.12846166938397,-14.02153833061601,252.88961105844692,-20.26038894155306,246.6507604447678,-26.49923955523218,1.0,1.0,26022.012520719443,26022.012520719443,277.1161286521144,3.9661286521144348,277.1161286521144,277.1161286521144,76858.11562074059,76857.41627043218,0.6993503084086115,0.0,8546.071908451686,8546.071908451686,0.8894262110681173,3880.922650214889,277.1161286521144,3.9661286521144348,1.0,0.002,0.14926835230748187,0.005097136398815513,0.00023127369533456073,0.0017687263006094906,0.11563684766728036,0.11563684766728036,0.0,-4.055948719244862e-12,1.0,1.000121105142972,0.059087762754131745,0.09228718800616985,0.0,1.1164104504700775e-05,14.28259132730946,0.0,1601848.6436892415,268.1228905933962,6.51914651257357e-05,1.0,1279331.5685369668,2619.196308534975,,,,,,,,,,,,,,,,,3.0,15243.107769423557
945.0,-28.227115937223477,4.972349164697938,34.98487459943563,26.232756301201903,6.428322667858121,-24.76157207673824,-38.38519383044911,2.96277880765114,-5.027051994698695,-5.027116751596715,39.96995090146682,40952.74412303384,25748.62473445873,25748.62473445873,66701.36885749256,76868.82065290953,76858.33517971414,25748.62473445873,102606.95991417287,102606.95991417287,102606.95991417287,128644.38401087538,124418.5925549087,4225.791455966676,0.0,90319.96367985924,54403.88715106354,39906.75169866189,26037.424096702514,65944.1757953644,19867.49527858534,1450.0,0.0,0.8868895328695814,2.881817056234627,0.001494314320929203,1.0,1.0,-4.968483599860292,354281.2959765421,1553238.00571457,4.384194207693691,1553238.00571457,4.384194207693691,0.7630361284894323,0.09228747417756498,3.8615973526974967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615973526974967,1.2779151479938806,1.2782134702798624,3.0217948028549295,6402.820581812889,15243.107769423557,6488.487610659893,0.00034381803796872107,23389.275325861396,2385.042325958548,19394.523677853325,1977.6910237291354,0.8292058393279464,0.8292058393279463,35026.57878543542,35405.22815468563,0.9866495064757276,0.8,4227.336986780071,4273.035954225843,0.9866495064757276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583269950543714,4.972349164697938,-2.347800013541928,7.320149178239866,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8326075295634606,0.0002803630247746442,197.4823045980647,0.0,0.0,0.0,0.0,9.454784905587053e-05,0.00013888451638268526,0.0005363160807940495,0.0922874740061297,0.0922874740061297,0.0922874740061297,0.09229850087677849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490183.36043228884,594.8486410356503,0.0,0.0922874740061297,0.09228747417756498,0.09228747417756498,0.375,0.375,0.5,9.388298670164385,0.05863315173644423,0.05863315173644423,7.389644451905042e-13,6.475689804119611e-05,0.05863315173644423,7.389644451905042e-13,26037.424096702514,19867.49527858534,0.7630361284894323,1.0262109136887487,3.9411519744137884,1.0114823341560575,0.6210213961899672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24931665386623,262.24931665386623,-10.900683346133746,246.65333704910884,277.845296248132,121068.93191313716,121021.12618974524,47.805723391912295,0.0,nan,277.845296248132,4.695296248132024,271.60690442744175,-1.5430955725582294,265.3685125732874,-7.7814874267126015,259.13012073335784,-14.019879266642135,252.8917288918696,-20.258271108130373,246.65333704910884,-26.496662950891135,1.0,1.0,26022.012520719443,26022.012520719443,277.1162940227386,3.966294022738623,277.1162940227386,277.1162940227386,76858.99922700327,76858.33517971414,0.6640472891303943,0.0,8546.071908451686,8546.071908451686,0.8894272971549457,3880.905339460984,277.1162940227386,3.966294022738623,1.0,0.002,0.1492129613314905,0.00509739451337194,0.0002311879012628806,0.0017688120977629412,0.11559395063144029,0.11559395063144029,0.0,-9.741782033834134e-13,1.0,1.000120173575739,0.05863315173570527,0.09228747417756498,0.0,1.1078249341330687e-05,14.172751900497863,0.0,1601848.709132585,268.1229480053013,6.475689730223166e-05,1.0,1279331.3694089027,2619.1971236511376,,,,,,,,,,,,,,,,,3.0,15243.107769423557
950.0,-28.224452228751936,4.972401114010308,34.98490957787413,26.233017502259486,6.428293743509654,-24.75917763156429,-38.38297629319129,2.9630191503026784,-5.0270514591570645,-5.027114702647974,39.97000706487658,40954.133567460274,25748.753227895075,25748.753227895075,66702.88679535536,76869.78730806055,76858.8310652431,25748.753227895075,102607.58429313818,102607.58429313818,102607.58429313818,128645.02979446447,124418.50792271888,4226.521871745581,0.0,90319.85729596434,54404.20357081465,39906.28191683298,26037.44550132629,65943.72741815927,19867.515768732836,1450.0,0.0,0.8868893399809149,2.881817295034182,0.001494314320929203,1.0,1.0,-4.97005612791213,354281.324276978,1553240.4257950755,4.384200688435805,1553240.4257950755,4.384200688435805,0.7630362881689308,0.09228775590059271,3.861589340276799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861589340276799,1.2779140356322976,1.2782123576586049,3.021791163257807,6402.812869943327,15243.107769423557,6488.492475513733,0.000343819950779213,23389.296307071894,2385.0444654465996,19394.538219227008,1977.6925065365858,0.8292057172050513,0.8292057172050513,35026.520644160206,35405.22815468563,0.9866474592786211,0.8,4227.329969744103,4273.035954225843,0.9866474592786211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583547327896206,4.972401114010308,-2.3477845939911344,7.320185708001443,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8323800459526015,0.00028043964601699283,197.48015686258947,0.0,0.0,0.0,0.0,9.457125414880907e-05,0.00013886111128974673,0.0005362245871354763,0.09228775573257433,0.09228775573257433,0.09228775573257433,0.09229848845111781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490175.86313296354,594.851086177012,0.0,0.09228775573257433,0.09228775590059271,0.09228775590059271,0.375,0.375,0.5,9.389908580280204,0.057058574735833645,0.057058574735833645,1.4154011296341196e-11,6.324349089936732e-05,0.057058574735833645,1.4154011296341196e-11,26037.44550132629,19867.515768732836,0.7630362881689308,1.0262578120610453,3.9411907950312743,1.0115122303048194,0.6210466889104379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25068723464244,262.25068723464244,-10.899312765357536,246.65588863901277,277.84548582528186,121058.28783760993,121012.45825655943,45.82958105049588,0.0,nan,277.84548582528186,4.695485825281878,271.6075663971134,-1.5424336028866037,265.36964695296047,-7.780353047039512,259.13172751581226,-14.018272484187719,252.89380807767378,-20.256191922326195,246.65588863901277,-26.494111360987205,1.0,1.0,26022.012520719443,26022.012520719443,277.116354096653,3.966354096653049,277.116354096653,277.116354096653,76859.5776564154,76858.8310652431,0.7465911722974852,0.0,8546.071908451686,8546.071908451686,0.8894278023720944,3880.8972869781833,277.116354096653,3.966354096653049,1.0,0.002,0.14915905744349653,0.005097635579734576,0.00023110438452122648,0.001768895615028695,0.11555219226061324,0.11555219226061324,0.0,-4.5007834265087254e-13,1.0,1.0001169468167266,0.057058574721679634,0.09228775590059271,0.0,1.0780779118769377e-05,13.79218883727052,0.0,1601848.707522086,268.1229485408429,6.324347674535602e-05,1.0,1279331.3623556453,2619.1971525231256,,,,,,,,,,,,,,,,,5.0,15243.107769423557
955.0,-28.22180507961128,4.97245684874889,34.984945650081386,26.23357867067682,6.4285660050432964,-24.756767971159388,-38.380737661477156,2.9635289271435257,-5.026963186707064,-5.027023722134648,39.97008972945087,40955.26233316498,25748.66247002511,25748.66247002511,66703.9248031901,76870.53880784426,76859.89129649573,25748.66247002511,102608.55376652084,102608.55376652084,102608.55376652084,128646.06141211893,124418.77919139763,4227.282220721299,0.0,90319.62220827886,54404.34585218346,39905.86261788377,26037.507645598096,65943.37026348186,19867.56959981368,1450.0,0.0,0.8868895035746589,2.8818269925292745,0.001494314320929203,1.0,1.0,-4.972751022725674,354282.58090917475,1553243.9878153428,4.384195191954804,1553243.9878153428,4.384195191954804,0.7630365344577246,0.09228861067079107,3.8615707636309593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615707636309593,1.277911676273151,1.2782099977486787,3.0217822055532704,6402.793889642308,15243.107769423557,6488.504448547056,0.00034382465850349685,23389.34794589989,2385.0497311416125,19394.574007424846,1977.6961559171427,0.8292054165975447,0.8292054165975447,35026.38584462049,35405.22815468563,0.9866427128908504,0.8,4227.31370086773,4273.035954225843,0.9866427128908504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558335140989133,4.97245684874889,-2.347703057441617,7.320159906190507,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8321540429786554,0.00028051581003319515,197.4780225251045,0.0,0.0,0.0,0.0,9.459488731392636e-05,0.00013883747812462943,0.0005361307464223219,0.09228803193318103,0.09228803193318103,0.09228803193318103,0.09229881606653562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490168.4568800777,594.8535029473953,0.0,0.09228803193318103,0.09228861067079107,0.09228861067079107,0.375,0.375,0.5,9.3915262085261,0.05427269940895485,0.05427269940895485,7.617018127348274e-12,6.05354275649006e-05,0.05427269940895485,7.617018127348274e-12,26037.507645598096,19867.56959981368,0.7630365344577246,1.0262968808701036,3.941206765049887,1.011533449635185,0.6210671697476948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2521047233509,262.2521047233509,-10.89789527664908,246.65842802616743,277.84578141814086,121050.19484267126,121002.79676973222,47.39807293904218,0.0,nan,277.84578141814086,4.695781418140882,271.6083107440778,-1.541689255922165,265.37084006240934,-7.779159937590634,259.13336938406326,-14.01663061593672,252.89589870524645,-20.254101294753525,246.65842802616743,-26.49157197383255,1.0,1.0,26022.012520719443,26022.012520719443,277.1165691378183,3.9665691378183396,277.1165691378183,277.1165691378183,76860.5038843456,76859.89129649573,0.6125878498714883,0.0,8546.071908451686,8546.071908451686,0.8894289737076833,3880.8786174491142,277.1165691378183,3.9665691378183396,1.0,0.002,0.1491077851960078,0.005097881495896997,0.0002310249877638919,0.0017689750193528573,0.11551249388194594,0.11551249388194594,0.0,7.1167490303669645e-12,1.0,1.0001112377766388,0.05427269940133783,0.09228861067079107,0.0,1.0254511896387134e-05,13.118915463114323,0.0,1601848.8051413905,268.1230368132929,6.0535419947882474e-05,1.0,1279331.0491683544,2619.1984345331402,,,,,,,,,,,,,,,,,5.0,15243.107769423557
960.0,-28.219200876136004,4.972509031711842,34.984980810708585,26.233991933427774,6.428696288503462,-24.754411159694936,-38.37855204530058,2.9639065732212644,-5.0269422506886485,-5.027004604187688,39.97015050462745,40956.49306365435,25748.74761244129,25748.74761244129,66705.24067609564,76871.37403717171,76860.6019641377,25748.74761244129,102609.349576579,102609.349576579,102609.349576579,128646.88627101865,124418.91193763442,4227.974333384231,0.0,90319.45129992107,54404.57033090157,39905.42329891055,26037.53669443965,65942.9599933502,19867.59632058779,1450.0,0.0,0.8868893808258022,2.881828996757855,0.001494314320929203,1.0,1.0,-4.970866139254099,354282.8449689315,1553246.6066239162,4.384199316114577,1553246.6066239162,4.384199316114577,0.7630367094146253,0.09228830855517196,3.8615575456304256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615575456304256,1.2779099284498043,1.2782082495173124,3.021775995053712,6402.7807303389845,15243.107769423557,6488.512749407738,0.00034382792239405756,23389.383748048174,2385.0533819447187,19394.59881925292,1977.6986860194786,0.8292052081479651,0.8292052081479651,35026.289929466046,35405.22815468563,0.9866393356527513,0.8,4227.302124924717,4273.035954225843,0.9866393356527513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558353520587854,4.972509031711842,-2.3476750798563994,7.320184111568241,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8319317711545381,0.0002805907569975397,197.4759228587727,0.0,0.0,0.0,0.0,9.461796606003133e-05,0.00013881439937852446,0.0005360397913622966,0.09228830850606906,0.09228830850606906,0.09228830850606906,0.09229886748321933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490161.1077224998,594.8559000283884,0.0,0.09228830850606906,0.09228830855517196,0.09228830855517196,0.375,0.375,0.5,9.393110056210402,0.05613846493361052,0.05613846493361052,2.575006874394603e-11,6.23534990609187e-05,0.05613846493361052,2.575006874394603e-11,26037.53669443965,19867.59632058779,0.7630367094146253,1.0263390205604583,3.941237715913721,1.0115596976966503,0.6210896973351586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2534957669571,262.2534957669571,-10.89650423304289,246.66093642405676,277.84605510870864,121040.69759028866,120994.18377375162,46.51381653703115,0.0,nan,277.84605510870864,4.696055108708663,271.60903137385395,-1.5409686261460251,265.3720076353401,-7.7779923646598945,259.1349838984614,-14.01501610153855,252.89796016132178,-20.2520398386782,246.66093642405676,-26.48906357594322,1.0,1.0,26022.012520719443,26022.012520719443,277.1166714129923,3.966671412992298,277.1166714129923,277.1166714129923,76861.38627037496,76860.6019641377,0.7843062372558052,0.0,8546.071908451686,8546.071908451686,0.8894298071574722,3880.8653333585776,277.1166714129923,3.966671412992298,1.0,0.002,0.1490547501748209,0.005098121843901381,0.00023094282537982548,0.0017690571745814455,0.11547141268991273,0.11547141268991273,0.0,-3.87290026437892e-14,1.0,1.0001150613378804,0.05613846490786045,0.09228830855517196,0.0,1.0607004385189904e-05,13.569869350582234,0.0,1601848.831914502,268.12305774931133,6.235347331084995e-05,1.0,1279330.9833574924,2619.198703925351,,,,,,,,,,,,,,,,,7.0,15243.107769423557
965.0,-28.216724021776834,4.972560408312499,34.98501533508834,26.234567874949448,6.428980380601737,-24.752251338657498,-38.37654992295427,2.964426666011975,-5.026856258665362,-5.026909161061574,39.97022976252376,40957.893986292926,25748.634141138235,25748.634141138235,66706.52812743116,76872.1142948836,76861.47595968388,25748.634141138235,102610.11010082212,102610.11010082212,102610.11010082212,128647.70923944905,124418.92716706678,4228.782072382264,0.0,90319.20689619756,54404.67207734792,39905.038687610715,26037.599138626934,65942.63782623765,19867.650143673894,1450.0,0.0,0.8868895794539448,2.8818392628102165,0.001494314320929203,1.0,1.0,-4.980282696092047,354284.16324366734,1553250.0218598899,4.384192642535944,1553250.0218598899,4.384192642535944,0.7630369466054232,0.09229044769762389,3.8615378291284808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615378291284808,1.2779075213617392,1.2782058418673257,3.0217662581824567,6402.760099077186,15243.107769423557,6488.525763221621,0.00034383303948315675,23389.439879339963,2385.059105743548,19394.637718413498,1977.70265262995,0.8292048812825528,0.8292048812825527,35026.14685843671,35405.22815468563,0.9866342980283859,0.8,4227.284857767174,4273.035954225843,0.9866342980283859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558329025663818,4.972560408312499,-2.3475914441788257,7.320151852491325,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8317204281768684,0.00028066205605919726,197.4739259104266,0.0,0.0,0.0,0.0,9.463911179104962e-05,0.00013879325364750617,0.0005359553993876696,0.09228857395218226,0.09228857395218226,0.09228857395218226,0.09229921695446106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490153.80900859536,594.8582815718821,0.0,0.09228857395218226,0.09229044769762389,0.09229044769762389,0.375,0.375,0.5,9.394701993268534,0.04662646496950629,0.04662646496950629,1.4551915228366852e-11,5.290239619171189e-05,0.04662646496950629,1.4551915228366852e-11,26037.599138626934,19867.650143673894,0.7630369466054232,1.0263840189937992,3.941252336271793,1.0115841635453893,0.6211139762746396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25488123321355,262.25488123321355,-10.895118766786425,246.66336989317037,277.8463926383905,121032.32814593331,120985.9998374243,46.32830850902413,0.0,nan,277.8463926383905,4.696392638390535,271.6097880485888,-1.5402119514111519,265.37318348039116,-7.776816519608815,259.1365789335919,-14.013421066408057,252.89997440514853,-20.25002559485145,246.66336989317037,-26.486630106829608,1.0,1.0,26022.012520719443,26022.012520719443,277.1168691248046,3.9668691248046457,277.1168691248046,277.1168691248046,76862.40681356261,76861.47595968388,0.9308538787299767,0.0,8546.071908451686,8546.071908451686,0.8894310503636729,3880.845518274123,277.1168691248046,3.9668691248046457,1.0,0.002,0.14901090822925445,0.005098325647034878,0.00023087494309076873,0.0017691216739181732,0.11543747154538436,0.11543747154538436,0.0,-3.382991058294149e-09,1.0,1.0000955679390653,0.04662646495495437,0.09229044769762389,0.0,8.809983734868015e-06,11.270882260377448,0.0,1601848.9169867449,268.1231437413346,5.290238163979666e-05,1.0,1279330.6548081045,2619.2000488201675,,,,,,,,,,,,,,,,,5.0,15243.107769423557
970.0,-28.21418494597992,4.9726157931243335,34.98505077271579,26.234980509057664,6.429138068069783,-24.749852636288477,-38.374324213340856,2.9648057697846637,-5.026811148905722,-5.026868052551822,39.970299707898256,40958.71637627626,25748.670902616097,25748.670902616097,66707.38727889236,76872.84956381848,76862.39476940506,25748.670902616097,102611.06567202116,102611.06567202116,102611.06567202116,128648.70489746297,124419.24882489265,4229.456072570321,0.0,90319.03830790866,54404.90516463812,39904.59238141171,26037.63922544181,65942.23160685351,19867.68603794053,1450.0,0.0,0.8868895353800538,2.8818435711335866,0.001494314320929203,1.0,1.0,-4.97627019579096,354284.7310413374,1553253.0358226344,4.3841941233459565,1553253.0358226344,4.3841941233459565,0.7630371504083013,0.09228983619254856,3.8615250590972043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615250590972043,1.277905766803301,1.2782040868992952,3.021760414116342,6402.747716202358,15243.107769423557,6488.533573906577,0.0003438361107199111,23389.473569549897,2385.062541188877,19394.661065073524,1977.7050333267248,0.829204685064947,0.829204685064947,35026.05419377126,35405.22815468563,0.9866310352477524,0.8,4227.273674123748,4273.035954225843,0.9866310352477524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558336961323175,4.9726157931243335,-2.347546510391259,7.320162303515593,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8315038361639525,0.00028073516355074104,197.47187883835718,0.0,0.0,0.0,0.0,9.466262409926189e-05,0.0001387697413392939,0.0005358628336261206,0.09228885185155329,0.09228885185155329,0.09228885185155329,0.09229935035413976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490146.5478814677,594.8606503999828,0.0,0.09228885185155329,0.09228983619254856,0.09228983619254856,0.375,0.375,0.5,9.39627680625906,0.05059785676087358,0.05059785676087358,-1.8985701899509877e-11,5.690364611155019e-05,0.05059785676087358,-1.8985701899509877e-11,26037.63922544181,19867.68603794053,0.7630371504083013,1.0264161073189053,3.9412759189842905,1.0116034239878429,0.6211302738504733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25624719600995,262.25624719600995,-10.893752803990026,246.6657969008951,277.84669752197146,121023.28377813162,120977.60866988414,45.675108247469396,0.0,nan,277.84669752197146,4.696697521971487,271.6105173784146,-1.539482621585364,265.3743372451165,-7.775662754883456,259.1381571220652,-14.011842877934782,252.9019770075965,-20.248022992403463,246.6657969008951,-26.48420309910489,1.0,1.0,26022.012520719443,26022.012520719443,277.11701774583366,3.9670177458336866,277.11701774583366,277.11701774583366,76863.13351789,76862.39476940506,0.7387484849459725,0.0,8546.071908451686,8546.071908451686,0.8894318555657627,3880.83268439269,277.11701774583366,3.9670177458336866,1.0,0.002,0.14896310704604707,0.005098556607302548,0.00023080090041611406,0.0017691991378074392,0.11540045020805703,0.11540045020805703,0.0,3.8223553228827756e-11,1.0,1.0001037068880818,0.050597856779859285,0.09228983619254856,0.0,9.560310651478411e-06,12.230797133043746,0.0,1601848.9747969455,268.12318885109426,5.690366509725209e-05,1.0,1279330.513297951,2619.2006280827545,,,,,,,,,,,,,,,,,5.0,15243.107769423557
975.0,-28.211686405085967,4.972669254406207,34.98508652999321,26.235386193171166,6.429266709533786,-24.74759109365026,-38.37222796920685,2.9651713982686694,-5.02677123847684,-5.026832465670546,39.970365147344296,40959.885441365004,25748.71692919764,25748.71692919764,66708.60237056264,76873.64538680592,76863.28149238942,25748.71692919764,102611.99842158705,102611.99842158705,102611.99842158705,128649.67415055516,124419.55935450605,4230.114796049111,0.0,90318.86542380297,54405.10547902414,39904.17771642092,26037.67572896812,65941.85344538905,19867.718846633343,1450.0,0.0,0.8868894795280868,2.881847288701933,0.001494314320929203,1.0,1.0,-4.971852167089935,354285.22257456125,1553255.8556279973,4.3841959998800295,1553255.8556279973,4.3841959998800295,0.7630373407150772,0.09228912296393561,3.861511019399233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861511019399233,1.2779040746154147,1.2782023943163772,3.0217534289976773,6402.732915574099,15243.107769423557,6488.542909428374,0.00034383978157751763,23389.513837993556,2385.066647427364,19394.688969572908,1977.7078787937685,0.8292044505033056,0.8292044505033056,35025.95231580476,35405.22815468563,0.9866274480635358,0.8,4227.261378532488,4273.035954225843,0.9866274480635358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558346897030161,4.972669254406207,-2.3475061341361205,7.320175388542328,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8312907613416151,0.0002808071210388778,197.4698644880604,0.0,0.0,0.0,0.0,9.468477367460407e-05,0.00013874759176395174,0.0005357753545116059,0.09228912285412764,0.09228912285412764,0.09228912285412764,0.09229946360741657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490139.3794023942,594.8629888125503,0.0,0.09228912285412764,0.09228912296393561,0.09228912296393561,0.375,0.375,0.5,9.397827906010503,0.054980298580630915,0.054980298580630915,-1.9326762412674725e-12,6.122719372569918e-05,0.054980298580630915,-1.9326762412674725e-12,26037.67572896812,19867.718846633343,0.7630373407150772,1.0264560701500096,3.941302725489873,1.0116276520163114,0.6211515646172531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2575855940116,262.2575855940116,-10.892414405988404,246.66819919023396,277.8469720124093,121014.10558196821,120969.35213187667,44.75345009151308,0.0,nan,277.8469720124093,4.696972012409333,271.61121743879033,-1.5387825612096435,265.3754628700894,-7.774537129910584,259.13970830618956,-14.010291693810416,252.90395374635682,-20.246046253643158,246.66819919023396,-26.481800809766014,1.0,1.0,26022.012520719443,26022.012520719443,277.1171570906746,3.9671570906746183,277.1171570906746,277.1171570906746,76863.84989233984,76863.28149238942,0.5683999504253734,0.0,8546.071908451686,8546.071908451686,0.8894327408248485,3880.8185744962293,277.1171570906746,3.9671570906746183,1.0,0.002,0.1489111658253208,0.005098795054152169,0.00023072044058521058,0.0017692795592104,0.11536022029260529,0.11536022029260529,0.0,-2.0438945674827735e-13,1.0,1.0001126880497073,0.05498029858256359,0.09228912296393561,0.0,1.0388282359081072e-05,13.29004533013226,0.0,1601849.027096739,268.12322876152314,6.122719565837542e-05,1.0,1279330.3907950257,2619.20112954064,,,,,,,,,,,,,,,,,3.0,15243.107769423557
