time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
980.0,-28.209210058081084,4.9727192896929475,34.985120491499565,26.23571720849725,6.42932624722194,-24.745356427586948,-38.370154530834384,2.965472617874566,-5.02675426149915,-5.026814363366539,39.970423425669736,40961.093253446925,25748.799156628178,25748.799156628178,66709.8924100751,76874.4830504599,76863.86832575734,25748.799156628178,102612.66748238553,102612.66748238553,102612.66748238553,128650.3709867767,124419.56708887573,4230.803897900977,0.0,90318.72726721926,54405.33747465732,39903.76643617994,26037.70350439117,65941.46994057111,19867.7444079537,1450.0,0.0,0.8868893606512137,2.8818492264581357,0.001494314320929203,1.0,1.0,-4.972984229128656,354285.47260755,1553258.366861762,4.384199993947653,1553258.366861762,4.384199993947653,0.7630375084578052,0.0922893883455452,3.861500168581792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861500168581792,1.2779026805256228,1.2782009999011426,3.021748234375322,6402.721908792665,15243.107769423557,6488.549851835249,0.00034384251145733847,23389.54378458321,2385.069701129663,19394.709720891642,1977.7099948393839,0.8292042760438667,0.8292042760438667,35025.87357764881,35405.22815468563,0.9866246756476946,0.8,4227.25187567122,4273.035954225843,0.9866246756476946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364647374174,4.9727192896929475,-2.3474794755176216,7.320198765210569,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8310796373511918,0.0002808784561038566,197.4678680712627,0.0,0.0,0.0,0.0,9.470668698768298e-05,0.00013872567845087282,0.0005356892307246689,0.09228938817804483,0.09228938817804483,0.09228938817804483,0.09229951329800085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490132.33237019443,594.865287298168,0.0,0.09228938817804483,0.0922893883455452,0.0922893883455452,0.375,0.375,0.5,9.399346661503404,0.05383013423789862,0.05383013423789862,1.3244516594568267e-11,6.010186740468271e-05,0.05383013423789862,1.3244516594568267e-11,26037.70350439117,19867.7444079537,0.7630375084578052,1.0264969177523133,3.9413338503444058,1.0116530988799084,0.6211734935597064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25888691011045,262.25888691011045,-10.89111308988953,246.67057685700775,277.8471969701368,121004.70436676311,120961.1908655154,43.51350124770052,0.0,nan,277.8471969701368,4.697196970136815,271.61187294318876,-1.53812705681122,265.3765489184653,-7.773451081534688,259.1412248961593,-14.008775103840662,252.90590087570502,-20.244099124294962,246.67057685700775,-26.479423142992232,1.0,1.0,26022.012520719443,26022.012520719443,277.11724386000765,3.9672438600076703,277.11724386000765,277.11724386000765,76864.5361008411,76863.86832575734,0.6677750837552594,0.0,8546.071908451686,8546.071908451686,0.8894334250118224,3880.807669424701,277.11724386000765,3.9672438600076703,1.0,0.002,0.14886031103673014,0.0050990255003472,0.00023064165568681047,0.0017693583439232824,0.11532082784340524,0.11532082784340524,0.0,-3.89907290482272e-13,1.0,1.0001103310023212,0.0538301342246541,0.0922893883455452,0.0,1.017099466319857e-05,13.012061943441333,0.0,1601849.0449817649,268.1232457385008,6.010185416016611e-05,1.0,1279330.3284803126,2619.2013846219834,,,,,,,,,,,,,,,,,3.0,15243.107769423557
985.0,-28.20676043334068,4.972767028663888,34.985153303653455,26.23608971424403,6.429430293331395,-24.743141360611865,-38.36809907862914,2.965811222508072,-5.026728855472243,-5.02678802800989,39.97048287724533,40962.253823151805,25748.85427093498,25748.85427093498,66711.10809408678,76875.28037391536,76864.51395062129,25748.85427093498,102613.36822155627,102613.36822155627,102613.36822155627,128651.1028013094,124419.62194329596,4231.480858013442,0.0,90318.57141495396,54405.54487158621,39903.36282596416,26037.734579753134,65941.0974057173,19867.772601427627,1450.0,0.0,0.8868892794103662,2.8818520355695596,0.001494314320929203,1.0,1.0,-4.97390261099622,354285.8363565664,1553260.928654439,4.384202723507071,1553260.928654439,4.384202723507071,0.76303768058519,0.09228964788528742,3.861487879056483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861487879056483,1.2779011134159133,1.2781994324255999,3.021742323030358,6402.709383362029,15243.107769423557,6488.557751968743,0.0003438456179620783,23389.577863189465,2385.0731761803945,19394.733334919336,1977.712402800073,0.8292040774896918,0.8292040774896917,35025.78439956195,35405.22815468563,0.9866215356377522,0.8,4227.2411128208905,4273.035954225843,0.9866215356377522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376544838309,4.972767028663888,-2.3474474051484724,7.32021443381236,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8308708485340901,0.00028094903780822466,197.4658932375179,0.0,0.0,0.0,0.0,9.472841483734417e-05,0.00013870395060121163,0.0005356036240238279,0.09228964767600581,0.09228964767600581,0.09228964767600581,0.09229959481304761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490125.4198354637,594.8675420158976,0.0,0.09228964767600581,0.09228964788528742,0.09228964788528742,0.375,0.375,0.5,9.40083872717684,0.05288541701366967,0.05288541701366967,-3.342393029015511e-11,5.917253764664565e-05,0.05288541701366967,-3.342393029015511e-11,26037.734579753134,19867.772601427627,0.76303768058519,1.026536384960985,3.9413618850178525,1.0116772501317626,0.6211946029821495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2601753416819,262.2601753416819,-10.889824658318105,246.67293067070008,277.84742001595225,120995.91147137227,120952.82880655648,43.08266481576437,0.0,nan,277.84742001595225,4.697420015952275,271.6125221448115,-1.537477855188456,265.3776242748013,-7.772375725198685,259.1427264059315,-14.007273594068465,252.90782853789463,-20.242171462105347,246.67293067070008,-26.477069329299894,1.0,1.0,26022.012520719443,26022.012520719443,277.1173457417523,3.967345741752297,277.1173457417523,277.1173457417523,76865.29255621906,76864.51395062129,0.7786055977776414,0.0,8546.071908451686,8546.071908451686,0.8894341999145507,3880.7953184517655,277.1173457417523,3.967345741752297,1.0,0.002,0.14881034859079584,0.005099253497896721,0.00023056425729618162,0.0017694357421564593,0.1152821286480908,0.1152821286480908,0.0,-5.473590330984379e-13,1.0,1.000108394979983,0.0528854170470936,0.09228964788528742,0.0,9.992524249046889e-06,12.783738424001864,0.0,1601849.0728573166,268.12327114452773,5.917257107057594e-05,1.0,1279330.2378246626,2619.2017557152258,,,,,,,,,,,,,,,,,3.0,15243.107769423557
990.0,-28.204345623435792,4.972816466916158,34.98518685340339,26.236581487488024,6.4296598100158455,-24.74094508011259,-38.36606143796814,2.9662592669095895,-5.026663707070725,-5.026722749102797,39.97055393518744,40963.31113386824,25748.813481248806,25748.813481248806,66712.12461511705,76875.97956974804,76865.44538712538,25748.813481248806,102614.25886837419,102614.25886837419,102614.25886837419,128652.04236424029,124419.88636016144,4232.156004078842,0.0,90318.36673274824,54405.69829771056,39902.964927819645,26037.7834958661,65940.74842368574,19867.81539568356,1450.0,0.0,0.8868893542700214,2.881858968168761,0.001494314320929203,1.0,1.0,-4.973969741664348,354286.73800466326,1553263.9905740041,4.384200208345251,1553263.9905740041,4.384200208345251,0.7630378906421847,0.0922899039789022,3.861471875811981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861471875811981,1.2778990398095231,1.2781973583351378,3.021734703226283,6402.693237911545,15243.107769423557,6488.5679351209865,0.00034384962224590814,23389.621791238947,2385.077655594821,19394.763773042847,1977.7155066248768,0.8292038215131613,0.8292038215131612,35025.668273044605,35405.22815468563,0.986617446761609,0.8,4227.227097580496,4273.035954225843,0.986617446761609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558367739614104,4.972816466916158,-2.347386370681228,7.320202837597386,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8306650824967956,0.0002810186323673432,197.46394650939123,0.0,0.0,0.0,0.0,9.474995895008184e-05,0.00013868240648847396,0.0005355182123251671,0.09228990386009939,0.09228990386009939,0.09228990386009939,0.09229982464021334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490118.5826247886,594.8697727551953,0.0,0.09228990386009939,0.0922899039789022,0.0922899039789022,0.375,0.375,0.5,9.402326828971963,0.05275300743846856,0.05275300743846856,-3.922195901395753e-12,5.904203209183834e-05,0.05275300743846856,-3.922195901395753e-12,26037.7834958661,19867.81539568356,0.7630378906421847,1.0265731182624314,3.9413797671099813,1.0116980199629373,0.6212139248203365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26148152675427,262.26148152675427,-10.88851847324571,246.67525907993308,277.84770397513716,120988.07436103163,120944.39805070734,43.676310324273736,0.0,nan,277.84770397513716,4.697703975137188,271.61321499509927,-1.5367850049007075,265.3787260156041,-7.771273984395862,259.1442370366564,-14.005762963343557,252.90974805809557,-20.240251941904404,246.67525907993308,-26.474740920066893,1.0,1.0,26022.012520719443,26022.012520719443,277.1175200106742,3.967520010674207,277.1175200106742,277.1175200106742,76866.15713560335,76865.44538712538,0.7117484779737424,0.0,8546.071908451686,8546.071908451686,0.8894352089810795,3880.779235191041,277.1175200106742,3.967520010674207,1.0,0.002,0.14876051108296123,0.0050994881996194365,0.00023048707107156772,0.0017695129277897083,0.11524353553578386,0.11524353553578386,0.0,-1.1387240976545865e-12,1.0,1.0001081236841851,0.052753007442390754,0.0922899039789022,0.0,9.967538803221628e-06,12.75177154780917,0.0,1601849.147652589,268.12333629292925,5.904203601403424e-05,1.0,1279330.013110924,2619.2026755671955,,,,,,,,,,,,,,,,,3.0,15243.107769423557
995.0,-28.20195405447531,4.972866632935492,34.98522059137779,26.236991153005533,6.429806517314807,-24.738777997259543,-38.36405446110291,2.9666304606122242,-5.026607059169294,-5.026665799262053,39.97062242012509,40964.42457204195,25748.79601290868,25748.79601290868,66713.22058495063,76876.72617572651,76866.30725776976,25748.79601290868,102615.10327067843,102615.10327067843,102615.10327067843,128652.93183360672,124420.1045629972,4232.827270609516,0.0,90318.1941279788,54405.892526286036,39902.55733521418,26037.82856292829,65940.38589814247,19867.855035075052,1450.0,0.0,0.8868893960717217,2.8818650188743797,0.001494314320929203,1.0,1.0,-4.974218624028708,354287.52461087075,1553266.9416274184,4.384198803876705,1553266.9416274184,4.384198803876705,0.7630380923301023,0.09229015942517939,3.8614581097353837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614581097353837,1.2778973218830247,1.2781956400075989,3.021727993016994,6402.679019783264,15243.107769423557,6488.576902473276,0.00034385314848837115,23389.66047573363,2385.0816003154628,19394.790577058935,1977.7182398738546,0.829203596058211,0.829203596058211,35025.56838031568,35405.22815468563,0.98661392948846,0.8,4227.21504158638,4273.035954225843,0.98661392948846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363968742941,4.972866632935492,-2.34733123853819,7.320197871473683,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8304613510251124,0.00028108757276953277,197.46201855506337,0.0,0.0,0.0,0.0,9.47711832778387e-05,0.0001386611821607171,0.0005354343463599965,0.0922901594602136,0.0922901594602136,0.0922901594602136,0.09230002278183981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490111.7744570239,594.8719938955572,0.0,0.0922901594602136,0.09229015942517939,0.09229015942517939,0.375,0.375,0.5,9.403806335968923,0.05244717523333975,0.05244717523333975,1.5916157281026244e-12,5.8740092754305806e-05,0.05244717523333975,1.5916157281026244e-12,26037.82856292829,19867.855035075052,0.7630380923301023,1.02661150832783,3.941400948263008,1.0117202026691494,0.6212342256431337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2627682134664,262.2627682134664,-10.887231786533562,246.67756165585791,277.8479747718183,120979.47652042024,120936.4521998446,43.02432057567522,0.0,nan,277.8479747718183,4.697974771818338,271.6138921481304,-1.5361078518695876,265.3798095247988,-7.7701904752011615,259.1457269015875,-14.004273098412455,252.91164427860542,-20.238355721394555,246.67756165585791,-26.472438344142063,1.0,1.0,26022.012520719443,26022.012520719443,277.11767781043216,3.9676778104321784,277.11767781043216,277.11767781043216,76866.82748613166,76866.30725776976,0.5202283619000809,0.0,8546.071908451686,8546.071908451686,0.8894360769848335,3880.7654002840604,277.11767781043216,3.9676778104321784,1.0,0.002,0.1487109621779004,0.005099720067717652,0.00023041032800627897,0.0017695896727908673,0.11520516400313949,0.11520516400313949,0.0,7.971462032130283e-13,1.0,1.0001074969771018,0.05244717523174813,0.09229015942517939,0.0,9.909784613644546e-06,12.67788293696569,0.0,1601849.2124113094,268.1233929408307,5.874009116269008e-05,1.0,1279329.8170688609,2619.2034780537847,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1000.0,-28.199587802438426,4.972913719176881,34.98525273440903,26.23733163289728,6.429886908541283,-24.736640331376268,-38.362070674169786,2.9669394387673567,-5.026589748372544,-5.026647420536119,39.97067814316874,40965.558032649285,25748.869934760973,25748.869934760973,66714.42796741026,76877.50988583233,76866.87638768661,25748.869934760973,102615.74632244758,102615.74632244758,102615.74632244758,128653.60181568952,124420.11694172568,4233.484873963843,0.0,90318.05116323537,54406.0993150524,39902.1687202033,26037.855493241932,65940.02421344523,19867.879763724,1450.0,0.0,0.88688928785138,2.881866985179689,0.001494314320929203,1.0,1.0,-4.975277919672635,354287.7784628931,1553269.3427647639,4.384202439902815,1553269.3427647639,4.384202439902815,0.7630382528576772,0.09229041239043267,3.861446769840057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861446769840057,1.277895891900649,1.2781942096914014,3.0217225004901014,6402.667381777865,15243.107769423557,6488.584242398168,0.0003438560348057701,23389.69214043481,2385.08482921638,19394.812516585625,1977.7204770829617,0.8292034114915494,0.8292034114915494,35025.486092975596,35405.22815468563,0.9866110321117774,0.8,4227.205110376188,4273.035954225843,0.9866110321117774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558379926171012,4.972913719176881,-2.347305167748769,7.32021888692565,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8302598293088351,0.0002811557987008486,197.4601110469297,0.0,0.0,0.0,0.0,9.47921666825884e-05,0.0001386401987559674,0.0005353517476562138,0.09229041223255918,0.09229041223255918,0.09229041223255918,0.09230007449575267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490105.0500925749,594.8741870981202,0.0,0.09229041223255918,0.09229041239043267,0.09229041239043267,0.375,0.375,0.5,9.405255681277582,0.051369500863472695,0.051369500863472695,-1.5916157281026244e-12,5.7672163563893264e-05,0.051369500863472695,-1.5916157281026244e-12,26037.855493241932,19867.879763724,0.7630382528576772,1.0266499126877675,3.9414298096565505,1.0117440623233367,0.6212548224132495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26402155009185,262.26402155009185,-10.885978449908123,246.6798375912487,277.84820550925843,120970.57994780262,120928.67078672002,41.90916108262751,0.0,nan,277.84820550925843,4.698205509258457,271.61453192549493,-1.5354680745050473,265.38085834176786,-7.769141658232115,259.14718475814226,-14.002815241857718,252.91351117463898,-20.236488825360993,246.6798375912487,-26.470162408751264,1.0,1.0,26022.012520719443,26022.012520719443,277.11776278465635,3.9677627846563723,277.11776278465635,277.11776278465635,76867.54547101582,76866.87638768661,0.6690833292086609,0.0,8546.071908451686,8546.071908451686,0.8894367920081138,3880.7540036892574,277.11776278465635,3.9677627846563723,1.0,0.002,0.14866243140103533,0.0050999401913080136,0.00023033514398677714,0.0017696648568721108,0.11516757199338856,0.11516757199338856,0.0,8.588880474891258e-13,1.0,1.0001052884542858,0.05136950086506431,0.09229041239043267,0.0,9.706188328852852e-06,12.417415525113066,0.0,1601849.2307650072,268.12341025162743,5.767216515550899e-05,1.0,1279329.753802608,2619.203737030517,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1005.0,-28.19724843478488,4.972958913851751,34.98528394312083,26.237699877843284,6.429997719122287,-24.734523819466027,-38.36010888973249,2.9672731051407264,-5.026563031567321,-5.026619855753737,39.9707355410307,40966.663941239516,25748.91533173413,25748.91533173413,66715.57927297364,76878.26276532358,76867.5121966732,25748.91533173413,102616.42752840732,102616.42752840732,102616.42752840732,128654.31376869901,124420.18224761232,4234.131521086686,0.0,90317.89602668559,54406.29720779187,39901.77646543746,26037.886240291686,65939.66270572915,19867.907559104366,1450.0,0.0,0.886889220299772,2.8818699236985705,0.001494314320929203,1.0,1.0,-4.976101929052163,354288.15919565357,1553271.8160750363,4.384204709526436,1553271.8160750363,4.384204709526436,0.763038419315323,0.0922906599065966,3.8614343983989556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614343983989556,1.2778943476622788,1.2781926650925373,3.021716470898307,6402.654605796383,15243.107769423557,6488.592299875285,0.000343859203321239,23389.726901519698,2385.088373860564,19394.836600923933,1977.7229330019868,0.8292032088525068,0.8292032088525066,35025.396320224005,35405.22815468563,0.9866078711721086,0.8,4227.1942757561255,4273.035954225843,0.9866078711721086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389725965137,4.972958913851751,-2.34727287910749,7.320231792959241,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8300606490795126,0.00028122326446557643,197.45822524734717,0.0,0.0,0.0,0.0,9.481292157848305e-05,0.00013861944386007276,0.0005352698888082179,0.09229065976343152,0.09229065976343152,0.09229065976343152,0.09230016158004925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490098.45004640456,594.8763398753098,0.0,0.09229065976343152,0.0922906599065966,0.0922906599065966,0.375,0.375,0.5,9.40668094848491,0.05051792670155919,0.05051792670155919,2.0463630789890885e-12,5.682418640162723e-05,0.05051792670155919,2.0463630789890885e-12,26037.886240291686,19867.907559104366,0.763038419315323,1.0266877209520846,3.9414558136539446,1.0117670690962919,0.6212749999050289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26526001959377,262.26526001959377,-10.88473998040621,246.68208826580837,277.8484317735165,120962.16027292072,120920.74823880914,41.4120341116067,0.0,nan,277.8484317735165,4.698431773516518,271.61516307189896,-1.534836928101015,265.38189437034595,-7.7681056296540305,259.1486256687584,-14.00137433124155,252.91535696723435,-20.234643032765632,246.68208826580837,-26.467911734191603,1.0,1.0,26022.012520719443,26022.012520719443,277.1178647472432,3.9678647472431976,277.1178647472432,277.1178647472432,76868.2857359969,76867.5121966732,0.7735393237089738,0.0,8546.071908451686,8546.071908451686,0.8894375720737715,3880.7415703909505,277.1178647472432,3.9678647472431976,1.0,0.002,0.14861470498645774,0.005100158434807864,0.00023026121060988364,0.0017697387895377944,0.11513060530494182,0.11513060530494182,0.0,1.4767787687164358e-13,1.0,1.0001035432900087,0.05051792669951283,0.0922906599065966,0.0,9.545312420832683e-06,12.211601283576842,0.0,1601849.2602688589,268.12343696843266,5.682418435526415e-05,1.0,1279329.6589145656,2619.2041254492865,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1010.0,-28.19493538551176,4.973002929648263,34.985314577646314,26.23807172002273,6.430118685636734,-24.732429978401935,-38.35816547563297,2.9676132799153043,-5.026530721263214,-5.026586827909838,39.970793726062546,40967.74721644055,25748.94362571211,25748.94362571211,66716.69084215266,76879.0013015757,76868.18410333293,25748.94362571211,102617.12772904504,102617.12772904504,102617.12772904504,128655.0469092906,124420.27795143829,4234.768957852319,0.0,90317.74267302,54406.48859327363,39901.393421940404,26037.919180245564,65939.31260218596,19867.937104160857,1450.0,0.0,0.8868891776901464,2.8818734404046906,0.001494314320929203,1.0,1.0,-4.976786596280931,354288.6153853871,1553274.3233087203,4.384206141140335,1553274.3233087203,4.384206141140335,0.7630385887069753,0.0922909032863127,3.8614225912013604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614225912013604,1.2778927733062773,1.278191090369011,3.0217109540503513,6402.642916257569,15243.107769423557,6488.599672021038,0.00034386210236620916,23389.758706756948,2385.091617092172,19394.85863676093,1977.7251800320123,0.8292030234223002,0.8292030234223002,35025.31064182391,35405.22815468563,0.9866048543983188,0.8,4227.183935280914,4273.035954225843,0.9866048543983188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558395833754707,4.973002929648263,-2.347236907085811,7.320239836734075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8298637603721926,0.0002812899858813714,197.4563606988223,0.0,0.0,0.0,0.0,9.483348626340386e-05,0.00013859887917515193,0.0005351888431621195,0.09229090312891591,0.09229090312891591,0.09229090312891591,0.09230026977819733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490091.95166657754,594.8784595628882,0.0,0.09229090312891591,0.0922909032863127,0.0922909032863127,0.375,0.375,0.5,9.408085941172173,0.049800231628921665,0.049800231628921665,-5.405809133662842e-11,5.6106646638909297e-05,0.049800231628921665,-5.405809133662842e-11,26037.919180245564,19867.937104160857,0.7630385887069753,1.0267247257062906,3.9414802779305624,1.0117892985123556,0.6212947269195891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2664871934865,262.2664871934865,-10.883512806513465,246.68431408279645,277.84866030428344,120953.94542403435,120912.9110914953,41.0343325390497,0.0,nan,277.84866030428344,4.6986603042834645,271.61579105983606,-1.5342089401639214,265.3829218156568,-7.767078184343177,259.15005257131503,-13.999947428684948,252.91718332703152,-20.232816672968454,246.68431408279645,-26.46568591720353,1.0,1.0,26022.012520719443,26022.012520719443,277.1179763967821,3.9679763967821486,277.1179763967821,277.1179763967821,76869.01313410945,76868.18410333293,0.829030776527361,0.0,8546.071908451686,8546.071908451686,0.8894383165612934,3880.7297041573675,277.1179763967821,3.9679763967821486,1.0,0.002,0.14856765646571482,0.005100374672057867,0.00023018833014777282,0.0017698116696903412,0.11509416507388641,0.11509416507388641,0.0,-1.6188612950163161e-13,1.0,1.0001020724912058,0.049800231682979756,0.0922909032863127,0.0,9.409731977928829e-06,12.038148131973887,0.0,1601849.2964029575,268.12346927873676,5.610670069700063e-05,1.0,1279329.5452208617,2619.2045908480636,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1015.0,-28.192655287933984,4.9730492128319295,34.985346223918455,26.238550256844633,6.430347778719263,-24.730354981240744,-38.3562398730777,2.9680474722419143,-5.026463307767187,-5.026519409574991,39.97086245053606,40968.72992300394,25748.889202697817,25748.889202697817,66717.61912570176,76879.65185095441,76869.10757748356,25748.889202697817,102617.99678018138,102617.99678018138,102617.99678018138,128655.96476226591,124420.55851829977,4235.406243966133,0.0,90317.5416730429,54406.61974593035,39901.02436345838,26037.967982084538,65938.99234554292,19867.979646023712,1450.0,0.0,0.8868892718808152,2.881880598428475,0.001494314320929203,1.0,1.0,-4.976724121471932,354289.54658968584,1553277.2846969673,4.384202976487669,1553277.2846969673,4.384202976487669,0.7630387924162862,0.09229114449601931,3.8614066390484956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614066390484956,1.277890763835178,1.2781890804288116,3.021703222472417,6402.62653397169,15243.107769423557,6488.610003477392,0.00034386616518549106,23389.803280417626,2385.0961623406183,19394.889518175358,1977.7283290599091,0.8292027635141813,0.8292027635141813,35025.194885658486,35405.22815468563,0.9866007785762396,0.8,4227.169964738071,4273.035954225843,0.9866007785762396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558384085519117,4.9730492128319295,-2.3471751518298527,7.320224364661782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8296697258707729,0.00028135577104920734,197.45452274711573,0.0,0.0,0.0,0.0,9.485386653601831e-05,0.0001385784989025375,0.000535107935691633,0.09229114440026452,0.09229114440026452,0.09229114440026452,0.0923005088370864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490085.5059447592,594.8805626049053,0.0,0.09229114440026452,0.09229114449601931,0.09229114449601931,0.375,0.375,0.5,9.409490596198594,0.04979528810304146,0.04979528810304146,-1.3415046851150692e-11,5.610180778603535e-05,0.04979528810304146,-1.3415046851150692e-11,26037.967982084538,19867.979646023712,0.7630387924162862,1.0267588508460292,3.9414957850883736,1.0118082905495214,0.6213126477322213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2677287997627,262.2677287997627,-10.882271200237255,246.68651449472227,277.8489431048773,120946.52369752881,120905.0067772875,41.516920241288645,0.0,nan,277.8489431048773,4.698943104877344,271.61645738277144,-1.5335426172285338,265.3839716607781,-7.766028339221862,259.15148593870845,-13.99851406129153,252.91900021671862,-20.230999783281362,246.68651449472227,-26.463485505277703,1.0,1.0,26022.012520719443,26022.012520719443,277.1181518734344,3.968151873434408,277.1181518734344,277.1181518734344,76869.82856512973,76869.10757748356,0.7209876461711247,0.0,8546.071908451686,8546.071908451686,0.8894393224028597,3880.713672243738,277.1181518734344,3.968151873434408,1.0,0.002,0.14852061248173135,0.005100597303279722,0.00023011547310157119,0.0017698845259102609,0.11505773655078559,0.11505773655078559,0.0,-9.881678808554284e-13,1.0,1.0001020624156454,0.049795288116456504,0.09229114449601931,0.0,9.408827603309372e-06,12.036988955214511,0.0,1601849.3739901027,268.1235366922328,5.61018212010822e-05,1.0,1279329.313142132,2619.2055408496335,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1020.0,-28.190396525166694,4.973093672335663,34.985376877549434,26.238883018400543,6.430427107145423,-24.728314161928022,-38.35434950944034,2.9683447451655764,-5.026436671641193,-5.026491949365809,39.97091842796425,40969.81165516641,25748.932975881286,25748.932975881286,66718.7446310477,76880.39528024456,76869.72540236091,25748.932975881286,102618.6583782422,102618.6583782422,102618.6583782422,128656.65654769169,124420.62339705288,4236.033150638805,0.0,90317.39722892705,54406.81360873465,39900.64846688044,26037.998169449493,65938.64663632994,19868.00690908769,1450.0,0.0,0.886889208939299,2.8818835255203687,0.001494314320929203,1.0,1.0,-4.9775177890751365,354289.9258795912,1553279.6968091826,4.384205091219781,1553279.6968091826,4.384205091219781,0.763038954830211,0.09229138463289135,3.8613945733486035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613945733486035,1.2778893880398687,1.2781877043123306,3.0216970337875066,6402.613420890987,15243.107769423557,6488.618273026056,0.00034386941720345983,23389.838959296965,2385.099800573791,19394.914236409713,1977.730849618342,0.8292025554413083,0.8292025554413083,35025.10733132159,35405.22815468563,0.986597695754351,0.8,4227.159397857161,4273.035954225843,0.986597695754351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558393534787567,4.973093672335663,-2.3471431367279583,7.320236809063621,3.5,3.5,1.0,0.6,0.0002334323654385558,0.829477555222425,0.00028142095463446355,197.4527020268097,0.0,0.0,0.0,0.0,9.48738777817801e-05,0.0001385584876567757,0.0005350289923292631,0.09229138448576456,0.09229138448576456,0.09229138448576456,0.09230059603514883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490079.10921345424,594.8826490516494,0.0,0.09229138448576456,0.09229138463289135,0.09229138463289135,0.375,0.375,0.5,9.410872317968565,0.048974160290697455,0.048974160290697455,-5.4569682106375694e-12,5.527772464120062e-05,0.048974160290697455,-5.4569682106375694e-12,26037.998169449493,19868.00690908769,0.763038954830211,1.026795634391091,3.941521448317072,1.011830664329831,0.6213323103388271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2689322162184,262.2689322162184,-10.881067783781589,246.6886882640802,277.84917616837265,120937.89538378848,120897.65545830391,40.23992548458857,0.0,nan,277.84917616837265,4.699176168372674,271.6170785875307,-1.5329214124692498,265.38498100664737,-7.765018993352612,259.15288342574615,-13.997116574253823,252.92078584493325,-20.229214155066728,246.6886882640802,-26.461311735919764,1.0,1.0,26022.012520719443,26022.012520719443,277.1182516270766,3.9682516270765973,277.1182516270766,277.1182516270766,76870.4583835871,76869.72540236091,0.7329812261887128,0.0,8546.071908451686,8546.071908451686,0.8894400831887975,3880.7015462153463,277.1182516270766,3.9682516270765973,1.0,0.002,0.14847434410195742,0.005100809021225205,0.0002300437986987352,0.001769956200480222,0.1150218993493676,0.1150218993493676,0.0,-8.210428864563468e-13,1.0,1.0001003796313748,0.04897416029615442,0.09229138463289135,0.0,9.253701499591181e-06,11.838530708759059,0.0,1601849.4034361914,268.1235633283588,5.527773009816883e-05,1.0,1279329.2186139864,2619.2059277955595,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1025.0,-28.18816237594696,4.973136795849141,34.98540683073614,26.23923079753297,6.430536207321237,-24.726292517620912,-38.35247325533999,2.9686663503138058,-5.026406730693566,-5.026461277937204,39.97097457174135,40970.87266066482,25748.965039999835,25748.965039999835,66719.83770066465,76881.11598217244,76870.36490770408,25748.965039999835,102619.32994770391,102619.32994770391,102619.32994770391,128657.35948432465,124420.70872397139,4236.650760353271,0.0,90317.25720862242,54407.013892232615,39900.27035154423,26038.029536620743,65938.29988816497,19868.03509540507,1450.0,0.0,0.8868891617314807,2.8818867922334275,0.001494314320929203,1.0,1.0,-4.978212105157979,354290.3495232686,1553282.1160918947,4.384206677325487,1553282.1160918947,4.384206677325487,0.7630391181276606,0.0922916207747627,3.861384241781469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861384241781469,1.2778878996370326,1.278186215562035,3.0216924683911985,6402.603747364043,15243.107769423557,6488.624373368506,0.00034387181619843554,23389.865279751102,2385.1024845131724,19394.93247074153,1977.7327090027206,0.8292024019279822,0.8292024019279822,35025.03236061602,35405.22815468563,0.9865950560084937,0.8,4227.15034968724,4273.035954225843,0.9865950560084937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558400456433191,4.973136795849141,-2.347109128813215,7.3202459246623555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8292875258968552,0.0002814854415977186,197.45090117976983,0.0,0.0,0.0,0.0,9.489374352211729e-05,0.0001385386219164385,0.0005349508515462565,0.09229162062314529,0.09229162062314529,0.09229162062314529,0.0923006957479842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490072.8120862424,594.8847030511686,0.0,0.09229162062314529,0.0922916207747627,0.0922916207747627,0.375,0.375,0.5,9.412233569499286,0.04824917277920804,0.04824917277920804,-7.457856554538012e-11,5.454724362152774e-05,0.04824917277920804,-7.457856554538012e-11,26038.029536620743,19868.03509540507,0.7630391181276606,1.0268319562671622,3.9415456103477395,1.011852562377635,0.6213516686076788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2701189001188,262.2701189001188,-10.879881099881175,246.69083788994027,277.84939991031575,120929.87011203189,120890.18968733725,39.680424694609215,0.0,nan,277.84939991031575,4.699399910315776,271.6176875062088,-1.532312493791153,265.3859751021766,-7.76402489782339,259.1542626980732,-13.995737301926795,252.92255029399814,-20.227449706001835,246.69083788994027,-26.459162110059708,1.0,1.0,26022.012520719443,26022.012520719443,277.1183571288308,3.968357128830803,277.1183571288308,277.1183571288308,76871.14526522912,76870.36490770408,0.7803575250436552,0.0,8546.071908451686,8546.071908451686,0.8894407346310225,3880.6911629903766,277.1183571288308,3.968357128830803,1.0,0.002,0.14842876051773496,0.005101018278708017,0.00022997318682925166,0.0017700268117369887,0.11498659341462583,0.11498659341462583,0.0,-1.433759794916556e-12,1.0,1.0000988938718405,0.048249172853786604,0.0922916207747627,0.0,9.11674020362857e-06,11.663311158450338,0.0,1601849.4368240288,268.1235932693064,5.4547318200093287e-05,1.0,1279329.113031893,2619.2063599903254,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1030.0,-28.185976085418105,4.973184501711572,34.98543882787107,26.239866285491757,6.430932190746178,-24.72428525780809,-38.35061037736011,2.969241361398891,-5.026315806231139,-5.026370859358244,39.971049540088146,40971.68286861125,25748.85505475477,25748.85505475477,66720.53792336602,76881.61717049453,76871.44590141834,25748.85505475477,102620.3009561731,102620.3009561731,102620.3009561731,128658.38960665399,124421.11497651006,4237.274630143937,0.0,90316.98869757545,54407.0543889493,39899.92700958461,26038.088650480888,65938.01566006549,19868.086043926232,1450.0,0.0,0.8868893503267731,2.8818963851114243,0.001494314320929203,1.0,1.0,-4.9776200357968605,354291.59842012986,1553285.3465474225,4.38420034083193,1553285.3465474225,4.38420034083193,0.7630393425040933,0.09229185559979258,3.861362726600465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861362726600465,1.2778852384689658,1.278183553772733,3.0216819244478974,6402.581406013426,15243.107769423557,6488.638461972782,0.00034387735669519056,23389.92606817084,2385.1086832068895,19394.97458252252,1977.7370032093042,0.829202047325636,0.8292020473256358,35024.876236224634,35405.22815468563,0.9865895588163267,0.8,4227.1315071271865,4273.035954225843,0.9865895588163267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376714040617,4.973184501711572,-2.34703015493513,7.3202146566467015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8291016127581102,0.0002815485603290697,197.4491389412653,0.0,0.0,0.0,0.0,9.491347143865384e-05,0.00013851889399990196,0.0005348716942211422,0.09229185566921386,0.09229185566921386,0.09229185566921386,0.09230102261506692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.5395091012,594.8867499691154,0.0,0.09229185566921386,0.09229185559979258,0.09229185559979258,0.375,0.375,0.5,9.413608617518632,0.04875082356136318,0.04875082356136318,6.0254023992456496e-12,5.505312708464771e-05,0.04875082356136318,6.0254023992456496e-12,26038.088650480888,19868.086043926232,0.7630393425040933,1.0268610982363249,3.9415516861816147,1.0118675434112958,0.6213666343833459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2713605593113,262.2713605593113,-10.878639440688687,246.69295969962738,277.849761419022,120923.86271858319,120882.34402527685,41.518693306325446,0.0,nan,277.849761419022,4.699761419022025,271.6184010751155,-1.531598924884463,265.38704073124853,-7.762959268751445,259.1556803873492,-13.99431961265077,252.92432004350528,-20.2256799564947,246.69295969962738,-26.457040300372597,1.0,1.0,26022.012520719443,26022.012520719443,277.11857403753595,3.968574037535973,277.11857403753595,277.11857403753595,76872.27897532392,76871.44590141834,0.8330739055818412,0.0,8546.071908451686,8546.071908451686,0.8894420912389321,3880.669540233467,277.11857403753595,3.968574037535973,1.0,0.002,0.14838270273208207,0.005101240808956808,0.000229901868690329,0.0017700981321217238,0.1149509343451645,0.1149509343451645,0.0,8.12052682042097e-13,1.0,1.0000999220251454,0.048750823555337774,0.09229185559979258,0.0,9.211557876729035e-06,11.784611300940064,0.0,1601849.5422240533,268.12368419376884,5.5053121059245314e-05,1.0,1279328.8017775232,2619.20763409437,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1035.0,-28.183779845799908,4.973232126183315,34.985470521148436,26.240064133331202,6.430887653098192,-24.72231309588277,-38.34878287799654,2.969420904291565,-5.026269358055572,-5.026323996865586,39.97111129995507,40972.83119718561,25748.857016850918,25748.857016850918,66721.68821403652,76882.42671555812,76872.1923563043,25748.857016850918,102621.04937315521,102621.04937315521,102621.04937315521,128659.17709968664,124421.28368024068,4237.893419445959,0.0,90316.90562453607,54407.31011047354,39899.55057118059,26038.127726531424,65937.67829771202,19868.120581499315,1450.0,0.0,0.8868893651568657,2.88190136645883,0.001494314320929203,1.0,1.0,-4.977984344951437,354292.2457045602,1553288.0078399817,4.384199842565137,1553288.0078399817,4.384199842565137,0.763039523815485,0.09229209227934768,3.8613561371900236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613561371900236,1.2778844075414946,1.2781827226512863,3.0216787327570866,6402.57464320359,15243.107769423557,6488.642726549025,0.0003438790338058452,23389.944469162914,2385.110559585885,19394.987329626296,1977.7383030521428,0.8292019399702495,0.8292019399702495,35024.828420292084,35405.22815468563,0.9865878752025352,0.8,4227.125736250692,4273.035954225843,0.9865878752025352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837713759613,4.973232126183315,-2.346983088273236,7.320215214456551,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8289148988783024,0.00028161197941361566,197.44736871506328,0.0,0.0,0.0,0.0,9.493282837699618e-05,0.0001384995370615596,0.0005347960374306302,0.0922920921467134,0.0922920921467134,0.0922920921467134,0.09230118370045971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490060.2576814743,594.8887992412225,0.0,0.0922920921467134,0.09229209227934768,0.09229209227934768,0.375,0.375,0.5,9.414972338442341,0.04833965191414791,0.04833965191414791,4.445155354915187e-11,5.463881001332993e-05,0.04833965191414791,4.445155354915187e-11,26038.127726531424,19868.120581499315,0.763039523815485,1.026899566803147,3.941576937109552,1.0118901656316235,0.6213872288950054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27251495106344,262.27251495106344,-10.877485048936535,246.6950617152105,277.8499681870239,120914.37123765376,120875.77060199108,38.6006356626819,0.0,nan,277.8499681870239,4.699968187023899,271.61898689249983,-1.5310131075001436,265.38800559822397,-7.761994401776008,259.157024303853,-13.99297569614697,252.92604300956967,-20.22395699043031,246.6950617152105,-26.454938284789478,1.0,1.0,26022.012520719443,26022.012520719443,277.1187082448221,3.9687082448220963,277.1187082448221,277.1187082448221,76872.40336560257,76872.1923563043,0.21100929827662185,0.0,8546.071908451686,8546.071908451686,0.8894425067241538,3880.6629178759736,277.1187082448221,3.9687082448220963,1.0,0.002,0.14833703335255938,0.005101453468579307,0.0002298311315742701,0.0017701688675038402,0.11491556578713505,0.11491556578713505,0.0,-9.218897346896515e-13,1.0,1.0000990794093003,0.048339651869696354,0.09229209227934768,0.0,9.1338931077004e-06,11.685251051575335,0.0,1601849.5950770106,268.1237306419444,5.463876556177638e-05,1.0,1279328.640459345,2619.2082944425138,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1040.0,-28.181621148313255,4.973275885796735,34.985500213744636,26.240395218506478,6.430982315980807,-24.72036080185216,-38.34696955801917,2.96972197078562,-5.026262813199708,-5.026316259061214,39.97115993748969,40973.844898480085,25748.949773009215,25748.949773009215,66722.7946714893,76883.12731377812,76872.6451603118,25748.949773009215,102621.59493332102,102621.59493332102,102621.59493332102,128659.74327332665,124421.24606906253,4238.497204264122,0.0,90316.76722051007,54407.484810124966,39899.20267820567,26038.148340005635,65937.35101821131,19868.13993121484,1450.0,0.0,0.8868892284532908,2.881902204756057,0.001494314320929203,1.0,1.0,-4.979155531556501,354292.35258158745,1553290.103680807,4.384204435581519,1553290.103680807,4.384204435581519,0.7630396628737595,0.09229232530338095,3.8613452379712454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613452379712454,1.2778830142032147,1.2781813289877393,3.0216734983200872,6402.563552059704,15243.107769423557,6488.649720442468,0.0003438817842825758,23389.97464727153,2385.113636896548,19395.00823484183,1977.7404347908644,0.829201763889226,0.829201763889226,35024.74933028085,35405.22815468563,0.9865850904200097,0.8,4227.116190924217,4273.035954225843,0.9865850904200097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558397160764899,4.973275885796735,-2.3469656985697798,7.3202415843665145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.828731420875197,0.0002816743272410684,197.44562877972717,0.0,0.0,0.0,0.0,9.495203873185471e-05,0.0001384803267067011,0.0005347203500816226,0.09229232518474327,0.09229232518474327,0.09229232518474327,0.09230119632219345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490054.0718149415,594.8908166004283,0.0,0.09229232518474327,0.09229232530338095,0.09229232530338095,0.375,0.375,0.5,9.416303015683765,0.04716072750471767,0.04716072750471767,-1.1937117960769683e-11,5.3445861510681425e-05,0.04716072750471767,-1.1937117960769683e-11,26038.148340005635,19868.13993121484,0.7630396628737595,1.0269339272000395,3.9416042856281357,1.0119119685754598,0.6214056868490739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2736547578306,262.2736547578306,-10.87634524216935,246.69713924663785,277.85017026905103,120906.5773257508,120868.46438744498,38.11293830580969,0.0,nan,277.85017026905103,4.700170269051057,271.61956406458694,-1.5304359354130384,265.3889578600568,-7.761042139943186,259.1583516555438,-13.991648344456166,252.92774545110757,-20.22225454889241,246.69713924663785,-26.45286075336213,1.0,1.0,26022.012520719443,26022.012520719443,277.11876896650165,3.9687689665016705,277.11876896650165,277.11876896650165,76873.17897015378,76872.6451603118,0.5338098419742892,0.0,8546.071908451686,8546.071908451686,0.8894431939574496,3880.6519641611017,277.11876896650165,3.9687689665016705,1.0,0.002,0.14829247769826995,0.005101653866408112,0.00022976210140825132,0.0017702378995175213,0.11488105070412566,0.11488105070412566,0.0,9.257724795097566e-13,1.0,1.0000966633224777,0.04716072751665479,0.09229232530338095,0.0,8.91115558070184e-06,11.400296316621702,0.0,1601849.6008549435,268.12373718680027,5.3445873447799386e-05,1.0,1279328.613823149,2619.20840347652,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1045.0,-28.17948708250322,4.973317453676145,34.98552882880119,26.240727106947475,6.431077729154334,-24.71843060136924,-38.345182152092434,2.9700212490496942,-5.026242552415283,-5.026295118744285,39.9712113786698,40974.86054447238,25749.002373982603,25749.002373982603,66723.86291845498,76883.81712092811,76873.19694027284,25749.002373982603,102622.19931425544,102622.19931425544,102622.19931425544,128660.37396909535,124421.28412011471,4239.089848980638,0.0,90316.62596819915,54407.66939573843,39898.84063606747,26038.174654839902,65937.01529090738,19868.163883171077,1450.0,0.0,0.8868891497824132,2.8819044616421228,0.001494314320929203,1.0,1.0,-4.979999259855276,354292.6445807238,1553292.3203356983,4.3842070787946845,1553292.3203356983,4.3842070787946845,0.7630398116051518,0.0922925525324457,3.861333788543547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861333788543547,1.27788162914389,1.27817994360508,3.0216678137320336,6402.55150709975,15243.107769423557,6488.657315659899,0.0003438847712688682,23390.00742079477,2385.116978865848,19395.030937455,1977.7427498131374,0.8292015726430231,0.8292015726430231,35024.66624763906,35405.22815468563,0.9865821650574832,0.8,4227.106163729533,4273.035954225843,0.9865821650574832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558408515678544,4.973317453676145,-2.3469390847695135,7.320256538445658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8285500795187306,0.0002817359761453969,197.4439087279516,0.0,0.0,0.0,0.0,9.497097806767213e-05,0.00013846138737088368,0.0005346456334638099,0.09229255242977902,0.09229255242977902,0.09229255242977902,0.09230126041793425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490048.0176522323,594.8927911873084,0.0,0.09229255242977902,0.0922925525324457,0.0922925525324457,0.375,0.375,0.5,9.417609215290817,0.04629585888898191,0.04629585888898191,-7.16227077646181e-12,5.256632897499003e-05,0.04629585888898191,-7.16227077646181e-12,26038.174654839902,19868.163883171077,0.7630398116051518,1.0269687011264237,3.941628814438942,1.0119333218841664,0.6214242540960563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2747813712709,262.2747813712709,-10.875218628729101,246.69919288426723,277.85036985829026,120898.87814840212,120861.20636782158,37.67178058052824,0.0,nan,277.85036985829026,4.700369858290287,271.6201344635024,-1.5298655364975957,265.3898990686115,-7.760100931388479,259.1596636738754,-13.990336326124577,252.9294282790787,-20.22057172092127,246.69919288426723,-26.450807115732744,1.0,1.0,26022.012520719443,26022.012520719443,277.11885467214955,3.9688546721495754,277.11885467214955,277.11885467214955,76873.86315263745,76873.19694027284,0.6662123646092368,0.0,8546.071908451686,8546.071908451686,0.8894439158828911,3880.640457486265,277.11885467214955,3.9688546721495754,1.0,0.002,0.148248739014328,0.005101853111114704,0.00022969434341980094,0.00177030565724673,0.11484717170990047,0.11484717170990047,0.0,6.665306327702236e-13,1.0,1.0000948908638618,0.04629585889614418,0.0922925525324457,0.0,8.747759188604695e-06,11.191258000217177,0.0,1601849.6228812356,268.1237574475847,5.2566336137260805e-05,1.0,1279328.54105032,2619.208701368666,,,,,,,,,,,,,,,,,3.0,15243.107769423557
