time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1050.0,-28.177493931534777,4.973364076399756,34.985559742021984,26.241660152468853,6.431800625031998,-24.71656447588078,-38.3434493682347,2.9708711692852994,-5.026148183442672,-5.026201382434075,39.9712855496394,40975.34657775203,25748.88105649711,25748.88105649711,66724.22763424914,76884.02735999708,76874.28586890327,25748.88105649711,102623.16692540038,102623.16692540038,102623.16692540038,128661.40155619006,124421.71128741185,4239.690268778208,0.0,90316.23746365003,54407.556681045266,39898.53420289418,26038.23463078968,65936.76883368386,19868.215441709024,1450.0,0.0,0.8868893581419455,2.881914405036501,0.001494314320929203,1.0,1.0,-4.979283946279622,354293.9393096104,1553295.5164464493,4.384200078254953,1553295.5164464493,4.384200078254953,0.7630400341433003,0.09229277827302453,3.8613033902759257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613033902759257,1.2778776957307774,1.2781760092737338,3.021653326586759,6402.520810577324,15243.107769423557,6488.676671390981,0.00034389238346708235,23390.09094470458,2385.125495934349,19395.088793030493,1977.7486494399711,0.829201085146762,0.829201085146762,35024.44566271697,35405.22815468563,0.9865743982105007,0.8,4227.079541466321,4273.035954225843,0.9865743982105007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558382327007829,4.973364076399756,-2.3468579723556418,7.320222048755397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.828380751019149,0.0002817935655208866,197.4423022802558,0.0,0.0,0.0,0.0,9.498934196052823e-05,0.00013844302347802755,0.0005345705159157573,0.0922927781741234,0.0922927781741234,0.0922927781741234,0.09230160056836041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490041.99083003314,594.8947579764836,0.0,0.0922927781741234,0.09229277827302453,0.09229277827302453,0.375,0.375,0.5,9.418932549607948,0.04691743615444466,0.04691743615444466,4.5417891669785604e-11,5.319899139522022e-05,0.04691743615444466,4.5417891669785604e-11,26038.23463078968,19868.215441709024,0.7630400341433003,1.026988770298728,3.9416231504087023,1.0119426355657726,0.6214339480465979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2760297794222,262.2760297794222,-10.873970220577803,246.70118125901757,277.8508782998357,120895.52638560858,120853.78202344137,41.74436216719012,0.0,nan,277.8508782998357,4.700878299835722,271.62093889167346,-1.5290611083265162,265.39099948347257,-7.759000516527408,259.1610600753479,-13.988939924652072,252.93112066718578,-20.218879332814197,246.70118125901757,-26.448818740982404,1.0,1.0,26022.012520719443,26022.012520719443,277.1190758270729,3.9690758270729134,277.1190758270729,277.1190758270729,76875.88077937823,76874.28586890327,1.594910474959761,0.0,8546.071908451686,8546.071908451686,0.8894458325951758,3880.6099072273055,277.1190758270729,3.9690758270729134,1.0,0.002,0.14820441288480032,0.005102068517822295,0.00022962570978474675,0.001770374288039339,0.11481285489237338,0.11481285489237338,0.0,-2.1759143965793815e-12,1.0,1.0000961648075581,0.04691743610902677,0.09229277827302453,0.0,8.865236696536209e-06,11.341547468451312,0.0,1601849.7324323193,268.1238518165573,5.319894597732855e-05,1.0,1279328.2183748842,2619.2100222259487,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1055.0,-28.175423939663595,4.973409224324369,34.985589727059995,26.241604692209535,6.431515463022517,-24.71472999940084,-38.3417476323433,2.970821522802689,-5.0261174670912965,-5.026169979879397,39.971340537563634,40976.598469941724,25748.916450824694,25748.916450824694,66725.51492076642,76884.95844531307,76874.90024173165,25748.916450824694,102623.81669255634,102623.81669255634,102623.81669255634,128662.0825195036,124421.80020385308,4240.282315650521,0.0,90316.26137732842,54407.90140212377,39898.1777502274,26038.265826947252,65936.44357717465,19868.24341468641,1450.0,0.0,0.88688931883789,2.881917748785501,0.001494314320929203,1.0,1.0,-4.979926789330875,354294.37305620156,1553297.8859423783,4.384201398806804,1553297.8859423783,4.384201398806804,0.7630401942561233,0.09229300586323774,3.861305370319785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861305370319785,1.2778779254929968,1.2781762390895899,3.0216543327721377,6402.522942563402,15243.107769423557,6488.675327094349,0.0003438918547776556,23390.08514362816,2385.1249043891808,19395.0847748379,1977.7482396983578,0.8292011190100963,0.8292011190100963,35024.46003090885,35405.22815468563,0.9865749041175433,0.8,4227.081275554863,4273.035954225843,0.9865749041175433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389967541973,4.973409224324369,-2.346822886784286,7.3202321111086555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8282049340213519,0.0002818533865828644,197.44063392769726,0.0,0.0,0.0,0.0,9.500738000287027e-05,0.00013842498543568553,0.0005345011396492505,0.09229300524556024,0.09229300524556024,0.09229300524556024,0.0923017035710308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490035.96090937813,594.8967248229834,0.0,0.09229300524556024,0.09229300586323774,0.09229300586323774,0.375,0.375,0.5,9.420237289386774,0.046243190548523216,0.046243190548523216,1.1198153515579179e-11,5.2512788101921615e-05,0.046243190548523216,1.1198153515579179e-11,26038.265826947252,19868.24341468641,0.7630401942561233,1.0270293226539193,3.941655545659303,1.0119671504980128,0.6214559998520557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2770908227094,262.2770908227094,-10.87290917729058,246.70315061240942,277.8510310330095,120884.23031518316,120848.75107217189,35.47924301126936,0.0,nan,277.8510310330095,4.701031033009542,271.62145494889313,-1.5285450511068461,265.3918788647631,-7.758121135236877,259.1623027806492,-13.987697219350764,252.93272669653194,-20.217273303468033,246.70315061240942,-26.44684938759056,1.0,1.0,26022.012520719443,26022.012520719443,277.1191791191266,3.969179119126636,277.1191791191266,277.1191791191266,76875.36146142146,76874.90024173165,0.4612196898087859,0.0,8546.071908451686,8546.071908451686,0.8894457077468914,3880.6118971713836,277.1191791191266,3.969179119126636,1.0,0.002,0.14816072369694977,0.005102269464111359,0.00022955803334366384,0.001770441966450621,0.11477901667183192,0.11477901667183192,0.0,-2.0571521916479263e-13,1.0,1.0000947830202471,0.04624319053732506,0.09229300586323774,0.0,8.737859068012806e-06,11.178588729336088,0.0,1601849.7667776276,268.1238825329087,5.25127769037681e-05,1.0,1279328.1102756858,2619.2104647253195,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1060.0,-28.173343463898803,4.973453804768989,34.98561928943745,26.241830514650815,6.431510720848807,-24.712858045438008,-38.34001397537065,2.971025304160234,-5.0260786688965595,-5.026130690651694,39.97139739050277,40977.66020409994,25748.930075708256,25748.930075708256,66726.5902798082,76885.6987738703,76875.57264583679,25748.930075708256,102624.50272154504,102624.50272154504,102624.50272154504,128662.80317889978,124421.93507299981,4240.868105899965,0.0,90316.16541520329,54408.12685231103,39897.820625435845,26038.300457354733,65936.12108279057,19868.27417226649,1450.0,0.0,0.8868893129040921,2.8819219271558105,0.001494314320929203,1.0,1.0,-4.980368649883246,354294.915738406,1553300.3358047802,4.384201598172696,1553300.3358047802,4.384201598172696,0.7630403606720243,0.09229322951926743,3.8612976106797414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612976106797414,1.277876982400387,1.2781752957768204,3.0216504905085704,6402.514801267961,15243.107769423557,6488.680460460352,0.00034389387364971497,23390.107295900474,2385.1271632923044,19395.100118812406,1977.7498043483154,0.8292009896941233,0.8292009896941233,35024.4037230583,35405.22815468563,0.9865729215066391,0.8,4227.074479793829,4273.035954225843,0.9865729215066391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558392908730441,4.973453804768989,-2.346782179796258,7.320235984565247,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8280282671415862,0.0002819135224022983,197.43895715383775,0.0,0.0,0.0,0.0,9.50257596563446e-05,0.0001384066057822112,0.0005344290962091449,0.09229322932680524,0.09229322932680524,0.09229322932680524,0.09230183677780371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490030.0060657235,594.8986672971718,0.0,0.09229322932680524,0.09229322951926743,0.09229322951926743,0.375,0.375,0.5,9.421528344635409,0.045762040768465795,0.045762040768465795,1.5688783605583012e-11,5.2021755152509286e-05,0.045762040768465795,1.5688783605583012e-11,26038.300457354733,19868.27417226649,0.7630403606720243,1.0270651269101068,3.9416792588929725,1.0119884091456501,0.6214751418671969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2781396680112,262.2781396680112,-10.871860331988785,246.70512357714563,277.8511557588831,120876.50076386507,120841.42940984441,35.07135402063531,0.0,nan,277.8511557588831,4.7011557588831465,271.6219493225727,-1.5280506774273022,265.3927428861255,-7.757257113874459,259.163536449824,-13.986463550175984,252.9343300135164,-20.21566998648359,246.70512357714563,-26.44487642285435,1.0,1.0,26022.012520719443,26022.012520719443,277.11929708825687,3.9692970882568943,277.11929708825687,277.11929708825687,76875.6215266317,76875.57264583679,0.0488807949150214,0.0,8546.071908451686,8546.071908451686,0.8894461970176702,3880.6040987331403,277.11929708825687,3.9692970882568943,1.0,0.002,0.14811748889464393,0.005102469831174461,0.00022949106466208408,0.0017705089292853887,0.11474553233104204,0.11474553233104204,0.0,-6.052527402877761e-12,1.0,1.0000937969696537,0.04576204075277701,0.09229322951926743,0.0,8.646967346030069e-06,11.062307224925167,0.0,1601849.8107123713,268.1239213311034,5.202173946372568e-05,1.0,1279327.975027454,2619.211018358231,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1065.0,-28.17125679629739,4.973512001826597,34.9856493444127,26.242339994665258,6.43175076313318,-24.71103305740334,-38.33832118017597,2.9714916824111555,-5.026000026465795,-5.026045780895451,39.971490947010224,40978.820423469806,25748.861290509274,25748.861290509274,66727.68171397908,76886.42344108077,76876.32889788804,25748.861290509274,102625.19018839732,102625.19018839732,102625.19018839732,128663.55468933962,124422.03991713386,4241.514772205758,0.0,90315.9555984754,54408.215416506646,39897.489091076386,26038.364500942313,65935.8535920187,19868.330238205515,1450.0,0.0,0.8868894061851539,2.881931030376479,0.001494314320929203,1.0,1.0,-4.986327429164248,354296.088555848,1553304.3672768052,4.384198464081989,1553304.3672768052,4.384198464081989,0.7630406371139974,0.09229467132370564,3.8612814942440608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612814942440608,1.2778748240242739,1.278173136896846,3.0216429822790793,6402.498892230633,15243.107769423557,6488.690491466254,0.0003438978187247498,23390.150584231607,2385.131577473613,19395.13010216032,1977.7528617989142,0.829200736964707,0.829200736964707,35024.28677402357,35405.22815468563,0.9865688037098161,0.8,4227.060365284298,4273.035954225843,0.9865688037098161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583780601460075,4.973512001826597,-2.346704427600346,7.320216429426943,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8278511153253525,0.00028197384906199577,197.4372754182318,0.0,0.0,0.0,0.0,9.504370927679079e-05,0.000138388656161765,0.0005343575570507275,0.09229348692458716,0.09229348692458716,0.09229348692458716,0.09230213804275647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490024.17954971676,594.9005697663684,0.0,0.09229348692458716,0.09229467132370564,0.09229467132370564,0.375,0.375,0.5,9.422829621840384,0.03971835173121008,0.03971835173121008,7.617018127348274e-12,4.575442966370247e-05,0.03971835173121008,7.617018127348274e-12,26038.364500942313,19868.330238205515,0.7630406371139974,1.0271027414764122,3.941694753058539,1.0120090675834708,0.6214952592716589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27924907974756,262.27924907974756,-10.87075092025242,246.7071073137214,277.8513909298609,120870.54901243662,120833.4734841229,37.07552831373527,0.0,nan,277.8513909298609,4.7013909298609065,271.62253415322016,-1.527465846779819,265.39367740639676,-7.756322593603215,259.164820685951,-13.985179314048992,252.93596398933482,-20.214036010665154,246.7071073137214,-26.442892686278583,1.0,1.0,26022.012520719443,26022.012520719443,277.1194704892006,3.969470489200603,277.1194704892006,277.1194704892006,76876.54849344083,76876.32889788804,0.21959555278590415,0.0,8546.071908451686,8546.071908451686,0.8894472132112132,3880.587901715281,277.1194704892006,3.969470489200603,1.0,0.002,0.1480797707987152,0.005102661061738902,0.00022943266516064426,0.0017705697458251996,0.11471633258032213,0.11471633258032213,0.0,2.410985843696173e-09,1.0,1.0000814107310725,0.03971835172359306,0.09229467132370564,0.0,7.505104347871116e-06,9.601487754055668,0.0,1601849.8920086627,268.1239999735342,4.575442204668434e-05,1.0,1279327.6827362445,2619.2122148405,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1070.0,-28.169248857825085,4.973554656076077,34.98567824826611,26.24262731932106,6.431856431194457,-24.709138328917344,-38.336561574228085,2.9717459023873847,-5.025996663784213,-5.02604778977007,39.97151176707,40979.46307400537,25748.976298053825,25748.976298053825,66728.43937205919,76886.91081222991,76876.91103523085,25748.976298053825,102625.88733328467,102625.88733328467,102625.88733328467,128664.25880425627,124422.22546162306,4242.033342633211,0.0,90315.82840122945,54408.38066339583,39897.164153148464,26038.3714709716,65935.53562412006,19868.337088917415,1450.0,0.0,0.8868893205975048,2.8819307416257423,0.001494314320929203,1.0,1.0,-4.981160573365287,354296.0608083393,1553305.264441616,4.384201339686627,1553305.264441616,4.384201339686627,0.763040695961622,0.09229367456040495,3.8612705601982196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612705601982196,1.2778736475095218,1.278171960107443,3.021637207812792,6402.4866568294865,15243.107769423557,6488.6982059929105,0.00034390085279056804,23390.183876830703,2385.13497237392,19395.153161396753,1977.7552131866391,0.8292005425664373,0.8292005425664373,35024.20743098346,35405.22815468563,0.9865660100288733,0.8,4227.05078941992,4273.035954225843,0.9865660100288733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558402886696789,4.973554656076077,-2.346694469170213,7.32024912524629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8276806859938869,0.0002820319108428246,197.43565716088165,0.0,0.0,0.0,0.0,9.506237064821632e-05,0.00013836999479033946,0.0005342839872987188,0.09229367451028668,0.09229367451028668,0.09229367451028668,0.0923021198872338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490018.167386297,594.902529122678,0.0,0.09229367451028668,0.09229367456040495,0.09229367456040495,0.375,0.375,0.5,9.424096422258769,0.04488721640478843,0.04488721640478843,1.7621459846850485e-11,5.112598586265449e-05,0.04488721640478843,1.7621459846850485e-11,26038.3714709716,19868.337088917415,0.763040695961622,1.0271272142727341,3.9417168322030225,1.0120254387931154,0.6215080030231006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28033050445686,262.28033050445686,-10.869669495543121,246.70905420471598,277.85160684403104,120863.10569277326,120826.94493510998,36.16075766325178,0.0,nan,277.85160684403104,4.701606844031062,271.623096290856,-1.526903709143994,265.39458575181703,-7.7554142481829444,259.1660752252939,-13.983924774706054,252.93756471002706,-20.212435289972916,246.70905420471598,-26.440945795283994,1.0,1.0,26022.012520719443,26022.012520719443,277.11953659785985,3.9695365978598716,277.11953659785985,277.11953659785985,76877.15393196997,76876.91103523085,0.24289673911698628,0.0,8546.071908451686,8546.071908451686,0.8894479026377794,3880.576912999211,277.11953659785985,3.9695365978598716,1.0,0.002,0.1480373623298628,0.00510284310181397,0.00022936695713483374,0.001770633042860172,0.11468347856741687,0.11468347856741687,0.0,-4.994268887337228e-15,1.0,1.0000920041377417,0.04488721638716697,0.09229367456040495,0.0,8.481711463874824e-06,10.850888331369704,0.0,1601849.9037832825,268.12400333621576,5.112596824119464e-05,1.0,1279327.6896515097,2619.212186533135,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1075.0,-28.16725893907243,4.97359348344119,34.98570525490205,26.242875318881147,6.431887072497547,-24.707344337944622,-38.334899687301345,2.9719724719569154,-5.0259946992837286,-5.026044631129232,39.9715555896456,40980.4582295783,25749.068145018835,25749.068145018835,66729.52637459713,76887.59625033331,76877.30915825501,25749.068145018835,102626.37730327385,102626.37730327385,102626.37730327385,128664.7660187899,124422.17282783701,4242.593190952882,0.0,90315.7258226829,54408.5878042068,39896.820020529,26038.38871551605,65935.20873604505,19868.353497015556,1450.0,0.0,0.8868891780293612,2.881931093763114,0.001494314320929203,1.0,1.0,-4.982317711404676,354296.10443681135,1553307.1528160304,4.384206129743271,1553307.1528160304,4.384206129743271,0.7630408207699956,0.09229389083285419,3.8612626220554156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612626220554156,1.2778725989610138,1.2781709113141573,3.0216334751952982,6402.47874786092,15243.107769423557,6488.703192588078,0.0003439028139972099,23390.2053972714,2385.137166848149,19395.168066663413,1977.7567331008463,0.8292004168944138,0.8292004168944138,35024.14982772298,35405.22815468563,0.9865639818099876,0.8,4227.04383731663,4273.035954225843,0.9865639818099876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558422713599015,4.97359348344119,-2.346681753237938,7.320275236679128,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8275118234941269,0.00028208946242350884,197.43405345233091,0.0,0.0,0.0,0.0,9.507999877629966e-05,0.00013835236666225612,0.0005342148220658753,0.09229389075189098,0.09229389075189098,0.09229389075189098,0.0923021163278069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490012.42566010694,594.9044015119945,0.0,0.09229389075189098,0.09229389083285419,0.09229389083285419,0.375,0.375,0.5,9.425330252956844,0.043726919724576874,0.043726919724576874,-9.322320693172514e-12,4.993184552404273e-05,0.043726919724576874,-9.322320693172514e-12,26038.38871551605,19868.353497015556,0.7630408207699956,1.027161017055788,3.9417440732110993,1.01204694204779,0.6215261772148657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28137448463343,262.28137448463343,-10.868625515366546,246.71097218198406,277.8517768061509,120855.38841722523,120820.47973514353,34.908682081695105,0.0,nan,277.8517768061509,4.701776806150917,271.623615869326,-1.5263841306739891,265.39545493919724,-7.754545060802741,259.1672940150047,-13.982705984995278,252.93913309613782,-20.210866903862154,246.71097218198406,-26.439027818015916,1.0,1.0,26022.012520719443,26022.012520719443,277.11958634199965,3.9695863419996726,277.11958634199965,277.11958634199965,76877.723438224,76877.30915825501,0.4142799689871026,0.0,8546.071908451686,8546.071908451686,0.8894484031628284,3880.568935165693,277.11958634199965,3.9695863419996726,1.0,0.002,0.14799604999026617,0.005103028159746025,0.00022930294989149643,0.0017706970499710359,0.1146514749457482,0.1146514749457482,0.0,-1.3746772817291308e-13,1.0,1.0000896261764172,0.043726919733899194,0.09229389083285419,0.0,8.262485954271232e-06,10.570426976816725,0.0,1601849.9042873327,268.12400530071625,4.993185484636342e-05,1.0,1279327.678778373,2619.212231041904,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1080.0,-28.165290215335474,4.973629920633612,34.98573113139688,26.24315998926761,6.431957429925428,-24.705565450815403,-38.33324757926164,2.972232666231512,-5.02598147917297,-5.026030471515165,39.971601271884076,40981.39778666928,25749.125509783098,25749.125509783098,66730.52329645237,76888.24696777819,76877.7847909508,25749.125509783098,102626.9103007339,102626.9103007339,102626.9103007339,128665.32077792757,124422.17944361351,4243.141334314064,0.0,90315.60814090204,54408.75896299927,39896.49908655863,26038.410477193665,65934.9095637523,19868.37352596245,1450.0,0.0,0.8868890846937956,2.881932610346952,0.001494314320929203,1.0,1.0,-4.983211921227053,354296.3000176941,1553309.1213288663,4.384209265666312,1553309.1213288663,4.384209265666312,0.7630409522641413,0.09229410096126917,3.8612535259393774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612535259393774,1.2778713948017881,1.2781697068738271,3.021629204352211,6402.469698456905,15243.107769423557,6488.708898151117,0.00034390505798620707,23390.230020943727,2385.1396777639384,19395.185120973154,1977.7584721564606,0.8292002730886618,0.8292002730886618,35024.08382158204,35405.22815468563,0.9865616577255272,0.8,4227.0358710746905,4273.035954225843,0.9865616577255272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584350968669,4.973629920633612,-2.34666162443621,7.320291545069821,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8273447961711305,0.00028214641165189843,197.43246685083292,0.0,0.0,0.0,0.0,9.509752617046796e-05,0.00013833483926808785,0.0005341458858841613,0.09229410087606262,0.09229410087606262,0.09229410087606262,0.09230215518694589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490006.8169111969,594.9062306704648,0.0,0.09229410087606262,0.09229410096126917,0.09229410096126917,0.375,0.375,0.5,9.426538394366439,0.042818550288131974,0.042818550288131974,3.871036824421026e-11,4.899234221511506e-05,0.042818550288131974,3.871036824421026e-11,26038.410477193665,19868.37352596245,0.7630409522641413,1.0271928295702557,3.941767972644051,1.0120666538858418,0.6215432470874093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2824056018324,262.2824056018324,-10.867594398167569,246.71286691090458,277.8519443016746,120848.25864794383,120813.78007668923,34.47857125457775,0.0,nan,277.8519443016746,4.701944301674644,271.6241288178375,-1.5258711821624615,265.3963133372064,-7.753686662793598,259.1684978593677,-13.981502140632301,252.94068238400357,-20.20931761599641,246.71286691090458,-26.437133089095397,1.0,1.0,26022.012520719443,26022.012520719443,277.1196561567382,3.9696561567382105,277.1196561567382,277.1196561567382,76878.3334943072,76877.7847909508,0.5487033563986188,0.0,8546.071908451686,8546.071908451686,0.8894489767015019,3880.5597935690744,277.1196561567382,3.9696561567382105,1.0,0.002,0.14795559575701495,0.0051032114396156215,0.000229240277410083,0.0017707597224240236,0.1146201387050415,0.1146201387050415,0.0,-1.6589334073113804e-13,1.0,1.0000877645238941,0.042818550249421605,0.09229410096126917,0.0,8.090862975968189e-06,10.35086455598728,0.0,1601849.918121322,268.124018520827,4.8992303504746815e-05,1.0,1279327.6300354907,2619.2124305689854,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1085.0,-28.163344029070508,4.973664959769596,34.985756378936046,26.243463029991858,6.432049004097469,-24.70380472573803,-38.331616984773405,2.9725097016894395,-5.025960222811932,-5.026008462769089,39.97164838846151,40982.32983094884,25749.15906303711,25749.15906303711,66731.48889398595,76888.87517682537,76878.31485681445,25749.15906303711,102627.47391985156,102627.47391985156,102627.47391985156,128665.90942122912,124422.22925423285,4243.680166996269,0.0,90315.48295332724,54408.937611038615,39896.161491431805,26038.435501377568,65934.59699280937,19868.396176499766,1450.0,0.0,0.8868890260959348,2.881934957668893,0.001494314320929203,1.0,1.0,-4.983914459128016,354296.6040144662,1553311.1516509866,4.3842112344592605,1553311.1516509866,4.3842112344592605,0.7630410888337982,0.09229430665327103,3.861243859666286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861243859666286,1.277870112705347,1.2781684244780875,3.021624671612159,6402.460094124648,15243.107769423557,6488.714953503212,0.0003439074395646156,23390.25615469231,2385.142342664652,19395.203220825788,1977.760317827779,0.829200120449939,0.8292001204499388,35024.01367805141,35405.22815468563,0.986559187964259,0.8,4227.027405493645,4273.035954225843,0.986559187964259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558442339970539,4.973664959769596,-2.3466361242494833,7.3203010840190785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8271797166987328,0.0002822027193439684,197.43089843742806,0.0,0.0,0.0,0.0,9.511482825223798e-05,0.00013831753718631783,0.0005340777411448329,0.09229430653849978,0.09229430653849978,0.09229430653849978,0.09230222426813875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490001.31394522,594.908025435576,0.0,0.09229430653849978,0.09229430665327103,0.09229430665327103,0.375,0.375,0.5,9.427726055315443,0.04209400364106841,0.04209400364106841,3.2798652682686225e-11,4.8239957152418356e-05,0.04209400364106841,3.2798652682686225e-11,26038.435501377568,19868.396176499766,0.7630410888337982,1.0272248832697928,3.941789599241951,1.0120860964883653,0.621560329479503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28343027849775,262.28343027849775,-10.86656972150223,246.71473991707234,277.85212064415197,120841.37125673643,120807.10804327302,34.26321346339537,0.0,nan,277.85212064415197,4.702120644151989,271.6246444960475,-1.5253555039524826,265.3971683494833,-7.752831650516669,259.16969220414154,-13.980307795858437,252.9422160600898,-20.207783939910172,246.71473991707234,-26.43526008292764,1.0,1.0,26022.012520719443,26022.012520719443,277.1197401899874,3.9697401899874194,277.1197401899874,277.1197401899874,76878.94963311787,76878.31485681445,0.6347763034136733,0.0,8546.071908451686,8546.071908451686,0.8894495861900681,3880.5500789646176,277.1197401899874,3.9697401899874194,1.0,0.002,0.14791582596643016,0.005103393130641227,0.00022917866911772083,0.0017708213314324604,0.11458933455886042,0.11458933455886042,0.0,5.501809945129832e-13,1.0,1.0000862796071082,0.04209400360826976,0.09229430665327103,0.0,7.953973986634541e-06,10.175738087073185,0.0,1601849.9414805525,268.12403977718805,4.823992435376567e-05,1.0,1279327.55427312,2619.212740699367,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1090.0,-28.161439325408754,4.973703893541901,34.985783432383386,26.244005478825443,6.4323860910985955,-24.70205678370524,-38.32999581992624,2.9730035481605683,-5.025884603964812,-5.025933226834155,39.97171219186036,40983.05287734926,25749.065584968343,25749.065584968343,66732.11846231761,76889.31907510971,76879.2373718419,25749.065584968343,102628.30295681024,102628.30295681024,102628.30295681024,128666.78817072304,124422.56460028794,4244.223570435101,0.0,90315.25680810504,54408.99060555361,39895.851336168256,26038.4852139128,65934.33655008106,19868.439075893246,1450.0,0.0,0.8868891778698428,2.881942940381721,0.001494314320929203,1.0,1.0,-4.983470823382561,354297.64321524056,1553313.9010367305,4.384206135102828,1553313.9010367305,4.384206135102828,0.7630412795778613,0.0922945107662071,3.8612261283561304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612261283561304,1.2778678272324324,1.278166138471642,3.0216162001031495,6402.44214401361,15243.107769423557,6488.726270470244,0.00034391189059298426,23390.3049978986,2385.147323285587,19395.23704799758,1977.7637672393305,0.8291998351342602,0.8291998351342602,35023.8850103045,35405.22815468563,0.9865546575622475,0.8,4227.011876659703,4273.035954225843,0.9865546575622475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558422160963762,4.973703893541901,-2.346570615333249,7.32027450887515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8270181902847766,0.0002822578368659284,197.4293634785951,0.0,0.0,0.0,0.0,9.51320331602901e-05,0.0001383003322782657,0.0005340088565531742,0.09229451083027372,0.09229451083027372,0.09229451083027372,0.09230249573317363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489995.8431338948,594.9098105397384,0.0,0.09229451083027372,0.0922945107662071,0.0922945107662071,0.375,0.375,0.5,9.428923791757258,0.04246240345156593,0.04246240345156593,-1.63140612130519e-11,4.86228693148405e-05,0.04246240345156593,-1.63140612130519e-11,26038.4852139128,19868.439075893246,0.7630412795778613,1.0272509923906645,3.941795531378939,1.0120996426745053,0.6215737508213219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.284505596625,262.284505596625,-10.865494403374953,246.7165883530571,277.85242284217657,120836.18822291085,120800.23166070654,35.956562204295864,0.0,nan,277.85242284217657,4.702422842176588,271.6252559431695,-1.5247440568304569,265.39808904470726,-7.751910955292715,259.1709221468913,-13.979077853108663,252.9437552497483,-20.20624475025167,246.7165883530571,-26.433411646942886,1.0,1.0,26022.012520719443,26022.012520719443,277.11992337201,3.9699233720100437,277.11992337201,277.11992337201,76879.93325425855,76879.2373718419,0.69588241665042,0.0,8546.071908451686,8546.071908451686,0.8894507042034892,3880.532258997911,277.11992337201,3.9699233720100437,1.0,0.002,0.14787570792467983,0.005103586309282157,0.0002291165465118153,0.0017708834537964956,0.11455827325590764,0.11455827325590764,0.0,3.0831066866188195e-13,1.0,1.000087034683107,0.042462403467879994,0.0922945107662071,0.0,8.023608487236967e-06,10.26482134438496,0.0,1601850.0290822822,268.12411539603517,4.862288562890171e-05,1.0,1279327.2952827965,2619.2138008667266,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1095.0,-28.1595413779461,4.973740667828587,34.98580931699873,26.244181289244466,6.432349038861274,-24.70035233625638,-38.32841495806349,2.973159997617619,-5.025868833539221,-5.025916582045099,39.97175768603129,40984.02997481032,25749.117418424743,25749.117418424743,66733.14739323506,76890.01573376452,76879.71407322453,25749.117418424743,102628.83149164927,102628.83149164927,102628.83149164927,128667.33926363505,124422.58284512346,4244.756418511594,0.0,90315.17986248992,54409.19410526698,39895.539730247714,26038.507771985773,65934.04750223349,19868.459706949074,1450.0,0.0,0.8868890978576554,2.881944719913944,0.001494314320929203,1.0,1.0,-4.984294528009116,354297.8731231781,1553315.8614521238,4.384208823382028,1553315.8614521238,4.384208823382028,0.7630414108570802,0.09229471529080996,3.8612196225897204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612196225897204,1.277867103201432,1.2781654142716203,3.0216128210173285,6402.434984136235,15243.107769423557,6488.730784454173,0.000343913665986869,23390.324480407442,2385.1493099486006,19395.25054059762,1977.765143101632,0.8291997213139887,0.8291997213139887,35023.837800999376,35405.22815468563,0.9865529953197526,0.8,4227.006178996712,4273.035954225843,0.9865529953197526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558433350194366,4.973740667828587,-2.346548576926136,7.320289244754724,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8268572706836145,0.00028231276873886917,197.42783398817497,0.0,0.0,0.0,0.0,9.514881311459526e-05,0.00013828355232396055,0.0005339431657146888,0.09229471522380112,0.09229471522380112,0.09229471522380112,0.09230254440057264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489990.39646441635,594.9115868730785,0.0,0.09229471522380112,0.09229471529080997,0.09229471529080996,0.375,0.375,0.5,9.430098164310353,0.04162205403599728,0.04162205403599728,7.901235221652314e-12,4.774850589228663e-05,0.04162205403599728,7.901235221652314e-12,26038.507771985773,19868.459706949074,0.7630414108570802,1.0272835071770527,3.941820862047107,1.012119685068242,0.6215912950501333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2855046670598,262.2855046670598,-10.86449533294018,246.71841192663632,277.85259740842355,120827.95193617216,120794.5449460963,33.40699007589518,0.0,nan,277.85259740842355,4.702597408423571,271.62576031150286,-1.5242396884971186,265.3989232148353,-7.751076785164685,259.1720861185011,-13.977913881498864,252.94524902245982,-20.204750977540158,246.71841192663632,-26.431588073363656,1.0,1.0,26022.012520719443,26022.012520719443,277.11999579697357,3.969995796973592,277.11999579697357,277.11999579697357,76880.19601475849,76879.71407322453,0.4819415339588886,0.0,8546.071908451686,8546.071908451686,0.8894511144117297,3880.525720702669,277.11999579697357,3.969995796973592,1.0,0.002,0.1478363838169554,0.005103765006439268,0.00022905562619056588,0.0017709443736060658,0.11452781309528294,0.11452781309528294,0.0,-2.03368571982665e-13,1.0,1.0000853124238585,0.041622054028096045,0.09229471529080996,0.0,7.864836269209364e-06,10.061699261492297,0.0,1601850.0459475738,268.12413116646076,4.774849799105141e-05,1.0,1279327.2379850545,2619.2140354130293,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1100.0,-28.157687468974395,4.973759497954119,34.98583241830633,26.24439370064067,6.432415567347715,-24.698675993004322,-38.32685704166067,2.97335034575721,-5.025884717932172,-5.025930776256214,39.97176825832974,40984.91656040665,25749.202456091607,25749.202456091607,66734.11901649825,76890.43101942712,76880.0075051326,25749.202456091607,102629.2099612242,102629.2099612242,102629.2099612242,128667.71668374917,124422.44292879259,4245.273754956581,0.0,90315.08824994358,54409.365203779955,39895.2478290707,26038.50672252497,65933.75455159567,19868.459640441946,1450.0,0.0,0.886888987377247,2.8819432366014315,0.001494314320929203,1.0,1.0,-4.985923506551728,354297.6770644757,1553316.3170294692,4.384212535344379,1553316.3170294692,4.384212535344379,0.7630414390566591,0.09229495753789697,3.861212043119291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861212043119291,1.2778662222921378,1.2781645331566829,3.0216089726460935,6402.42682989938,15243.107769423557,6488.735925276211,0.0003439156879347851,23390.346668706203,2385.151572525399,19395.265906858713,1977.766710024189,0.8291995916763182,0.8291995916763182,35023.78280030612,35405.22815468563,0.9865510587427158,0.8,4226.9995409957155,4273.035954225843,0.9865510587427158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584517071809705,4.973759497954119,-2.34655392239886,7.32031342035298,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8267001175608091,0.00028236643551872404,197.42634000973578,0.0,0.0,0.0,0.0,9.516535219116885e-05,0.00013826701324738693,0.000533878256716945,0.09229487759742988,0.09229487759742988,0.09229487759742988,0.09230248539504766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489984.9641579507,594.9133568044405,0.0,0.09229487759742988,0.09229495753789697,0.09229495753789697,0.375,0.375,0.5,9.431234537523066,0.04000726970446067,0.04000726970446067,1.3699263945454732e-11,4.605832401693988e-05,0.04000726970446067,1.3699263945454732e-11,26038.50672252497,19868.459640441946,0.7630414390566591,1.0273132463296026,3.941840235666391,1.0121389183786926,0.6216075034576469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28648266599856,262.28648266599856,-10.863517334001415,246.72020463220858,277.8527604907832,120821.14212309167,120788.3957285091,32.74639458259006,0.0,nan,277.8527604907832,4.702760490783248,271.6262496676963,-1.5237503323036776,265.3997382343824,-7.750261765617552,259.17322711321503,-13.976772886784943,252.9467158577058,-20.203284142294166,246.72020463220858,-26.4297953677914,1.0,1.0,26022.012520719443,26022.012520719443,277.12001593805843,3.9700159380584523,277.12001593805843,277.12001593805843,76880.75003651385,76880.0075051326,0.7425313812564127,0.0,8546.071908451686,8546.071908451686,0.8894515923200785,3880.518103334887,277.12001593805843,3.9700159380584523,1.0,0.002,0.14779883215785158,0.005103924380006631,0.00022899743744032213,0.0017710006004057726,0.11449871872016106,0.11449871872016106,0.0,-1.962153905500641e-09,1.0,1.000082002941965,0.040007269690761404,0.09229495753789697,0.0,7.559728198547113e-06,9.671366565547117,0.0,1601850.0251773712,268.1241152820678,4.605831031767593e-05,1.0,1279327.2868468785,2619.213835398875,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1105.0,-28.15586430889915,4.973793351977237,34.985856481488234,26.244890398252778,6.432653688508948,-24.69701250916822,-38.32531616846097,2.9738018873461067,-5.025845154811407,-5.025891113434398,39.97184222619405,40985.658347122975,25749.187498434956,25749.187498434956,66734.84584555792,76891.10850853106,76880.639000244,25749.187498434956,102629.82649867896,102629.82649867896,102629.82649867896,128668.37428689896,124422.59154327564,4245.782743623326,0.0,90314.88054601375,54409.43037904843,39894.94462996147,26038.54778822001,65933.49241818149,19868.49657498892,1450.0,0.0,0.8868889213882303,2.8819474491626065,0.001494314320929203,1.0,1.0,-4.985978692855156,354298.2249101799,1553319.5044246153,4.384214752468505,1553319.5044246153,4.384214752468505,0.7630416541116607,0.09229510764832247,3.8611956745227443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611956745227443,1.2778641326144622,1.2781624429911835,3.0216011045109172,6402.410158265092,15243.107769423557,6488.746435671067,0.00034391982184248766,23390.392033725915,2385.1561984700093,19395.297323132294,1977.7699135925413,0.8291993265938762,0.8291993265938762,35023.664020936994,35405.22815468563,0.9865468765180483,0.8,4226.985205584213,4273.035954225843,0.9865468765180483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558448478288262,4.973793351977237,-2.3465158160213293,7.320309167998566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8265456024144963,0.0002824192213432092,197.42487083244345,0.0,0.0,0.0,0.0,9.518171294726367e-05,0.00013825065249129214,0.0005338128213993243,0.09229510768333068,0.09229510768333068,0.09229510768333068,0.09230261344660234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489979.8896025256,594.9150133180239,0.0,0.09229510768333068,0.09229510764832247,0.09229510764832247,0.375,0.375,0.5,9.432360357918352,0.039912420579241825,0.039912420579241825,-3.780087354243733e-11,4.5958622990838194e-05,0.039912420579241825,-3.780087354243733e-11,26038.54778822001,19868.49657498892,0.7630416541116607,1.0273396473482599,3.9418594631994446,1.0121539660343468,0.6216212253276755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28748899428047,262.28748899428047,-10.862511005719512,246.7219714526433,277.8530064368972,120815.54597456953,120781.89629368759,33.64968088194953,0.0,nan,277.8530064368972,4.703006436897226,271.6267996051969,-1.5232003948030979,265.4005924844059,-7.7494075155941005,259.17438551157466,-13.975614488425322,252.94817847496503,-20.201821525034944,246.7219714526433,-26.42802854735669,1.0,1.0,26022.012520719443,26022.012520719443,277.12012949390595,3.970129493905972,277.12012949390595,277.12012949390595,76881.83575244811,76880.639000244,1.196752204108634,0.0,8546.071908451686,8546.071908451686,0.8894526244085486,3880.501652895358,277.12012949390595,3.970129493905972,1.0,0.002,0.14776112303315064,0.005104105807710643,0.00022893903026518912,0.0017710609657303007,0.11446951513259455,0.11446951513259455,0.0,-4.0045102650543285e-12,1.0,1.0000818085758818,0.0399124206170427,0.09229510764832247,0.0,7.541820305747283e-06,9.648455479921413,0.0,1601850.0705683336,268.12415484518857,4.5958660791711736e-05,1.0,1279327.1503126053,2619.214394297158,,,,,,,,,,,,,,,,,6.0,15243.107769423557
1110.0,-28.15404262516857,4.973818050166314,34.98587988930587,26.244962762016826,6.432602470517909,-24.695377486888024,-38.3237982756458,2.9738714943126725,-5.025817901729624,-5.025862662450009,39.971871364387795,40986.643276840994,25749.17783498703,25749.17783498703,66735.82111182803,76891.55650756175,76881.20458783355,25749.17783498703,102630.38242282058,102630.38242282058,102630.38242282058,128668.95085618571,124422.66003462074,4246.2908215649595,0.0,90314.85409505121,54409.68534805546,39894.631941106396,26038.568433365133,65933.20037447153,19868.514576680725,1450.0,0.0,0.8868889606450793,2.881950486760237,0.001494314320929203,1.0,1.0,-4.987086766528478,354298.6178932021,1553320.7600385367,4.38421343350191,1553320.7600385367,4.38421343350191,0.7630417404676417,0.09229542017400341,3.861194083985456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861194083985456,1.2778638104827846,1.278162120784306,3.021600621529984,6402.40913488645,15243.107769423557,6488.7470808367,0.000343920075598341,23390.394818441713,2385.156482431994,19395.299251575543,1977.770110239026,0.8291993103204777,0.8291993103204777,35023.65247913479,35405.22815468563,0.9865464701310828,0.8,4226.983812610963,4273.035954225843,0.9865464701310828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558446392250498,4.973818050166314,-2.346488370583374,7.320306420749688,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8263912435207498,0.0002824719734977378,197.42340286668983,0.0,0.0,0.0,0.0,9.519783224205842e-05,0.00013823453319649736,0.0005337503617808067,0.09229527250876692,0.09229527250876692,0.09229527250876692,0.09230271482000356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489974.6844173829,594.916710170321,0.0,0.09229527250876692,0.09229542017400341,0.09229542017400341,0.375,0.375,0.5,9.433468289290017,0.038775895921503434,0.038775895921503434,1.5631940186722204e-11,4.4760720356862294e-05,0.038775895921503434,1.5631940186722204e-11,26038.568433365133,19868.514576680725,0.7630417404676417,1.02737238777755,3.9418731719147684,1.012173240989334,0.6216389170259432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2884312447834,262.2884312447834,-10.861568755216581,246.72371797761318,277.8531443615732,120807.89599853325,120776.36471738676,31.531281146445167,0.0,nan,277.8531443615732,4.703144361573209,271.6272593531059,-1.5227406468940785,265.40137387468195,-7.748626125318026,259.17548860710804,-13.97451139289194,252.94960329461802,-20.200396705381962,246.72371797761318,-26.4262820223868,1.0,1.0,26022.012520719443,26022.012520719443,277.1202241258909,3.9702241258909226,277.1202241258909,277.1202241258909,76881.73589199236,76881.20458783355,0.5313041588087799,0.0,8546.071908451686,8546.071908451686,0.8894527246965861,3880.5000544053833,277.1202241258909,3.9702241258909226,1.0,0.002,0.14772452611864928,0.005104268027707072,0.000228882341006735,0.0017711153976146387,0.1144411705033675,0.1144411705033675,0.0,-2.261378626456506e-09,1.0,1.0000794792888268,0.038775895905871494,0.09229542017400341,0.0,7.327089963386605e-06,9.373744405333658,0.0,1601850.1001741465,268.12418209827035,4.476070472492211e-05,1.0,1279327.0523733385,2619.2147952082305,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1115.0,-28.152226984569573,4.973878782830518,34.98590668929367,26.24570777351039,6.432945176664831,-24.693718764399758,-38.32226180294526,2.9745488109751137,-5.02570897397203,-5.025750371357844,39.971998931300604,40987.28682566793,25749.045072035027,25749.045072035027,66736.33189770296,76892.62892302628,76882.14266237391,25749.045072035027,102631.18773440894,102631.18773440894,102631.18773440894,128669.84227887461,124422.99684670886,4246.845432165743,0.0,90314.54254492586,54409.63455083732,39894.34221565394,26038.654544465662,65932.9967601196,19868.59008658187,1450.0,0.0,0.8868890701041958,2.8819624564586452,0.001494314320929203,1.0,1.0,-4.990133031532423,354300.16892926925,1553326.257120122,4.384209755853152,1553326.257120122,4.384209755853152,0.7630421169670152,0.09229641580410007,3.8611695320045993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611695320045993,1.2778606759608637,1.278158985530648,3.0215888200028256,6402.384128866546,15243.107769423557,6488.762844990063,0.00034392627600331155,23390.46286269574,2385.163421014897,19395.346371684886,1977.7749151529713,0.8291989126310766,0.8291989126310766,35023.47431650981,35405.22815468563,0.9865401970276018,0.8,4226.962310269587,4273.035954225843,0.9865401970276018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558417732859652,4.973878782830518,-2.346389894364942,7.320268677195459,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8262374276433693,0.00028252455968299795,197.4219397923891,0.0,0.0,0.0,0.0,9.521415141501833e-05,0.00013821821402353746,0.0005336839567557736,0.09229554822924446,0.09229554822924446,0.09229554822924446,0.09230310957583562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489969.8019308697,594.9183067450706,0.0,0.09229554822924446,0.09229641580410007,0.09229641580410007,0.375,0.375,0.5,9.434608068621746,0.03561733982542137,0.03561733982542137,1.1198153515579179e-11,4.139738581443453e-05,0.03561733982542137,1.1198153515579179e-11,26038.654544465662,19868.59008658187,0.7630421169670152,1.0273959802145862,3.941896222778419,1.0121841138285597,0.621650597420738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28944629154586,262.28944629154586,-10.86055370845412,246.725461427141,277.8534311888147,120803.1750676499,120769.26126398826,33.913803661647044,0.0,nan,277.8534311888147,4.7034311888147045,271.62783729748986,-1.5221627025101157,265.4022432203873,-7.7477567796127005,259.1766492759397,-13.973350724060253,252.95105533950246,-20.198944660497517,246.725461427141,-26.424538572858978,1.0,1.0,26022.012520719443,26022.012520719443,277.12044618373324,3.9704461837332587,277.12044618373324,277.12044618373324,76883.18581546783,76882.14266237391,1.0431530939240474,0.0,8546.071908451686,8546.071908451686,0.8894542727698745,3880.4753796646223,277.12044618373324,3.9704461837332587,1.0,0.002,0.14769057636652877,0.005104450714930519,0.0002288297929686562,0.0017711714605078072,0.11441489648432811,0.11441489648432811,0.0,1.2534764632504691e-09,1.0,1.0000730058288074,0.035617339814223214,0.09229641580410007,0.0,6.730328176891226e-06,8.610288306448043,0.0,1601850.2206019454,268.12429102602795,4.139737461628101e-05,1.0,1279326.665824664,2619.21637753301,,,,,,,,,,,,,,,,,4.0,15243.107769423557
