time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1120.0,-28.15055971960805,4.973917981090562,34.98593253441832,26.24584656385707,6.43303225284356,-24.692200525023832,-38.32085154773665,2.9746723683203853,-5.025672897913864,-5.025713988207356,39.97201171972812,40988.06512278015,25749.052320942134,25749.052320942134,66737.11744372228,76892.72763567122,76882.77632005633,25749.052320942134,102631.82864099847,102631.82864099847,102631.82864099847,128670.50057044553,124423.14143516833,4247.359135277193,0.0,90314.48186865638,54409.81667814045,39894.072433906586,26038.671929447057,65932.74436335365,19868.604418429226,1450.0,0.0,0.8868892088989633,2.881966323744593,0.001494314320929203,1.0,1.0,-4.9903827465058725,354300.67147780076,1553326.8081957155,4.384205092574998,1553326.8081957155,4.384205092574998,0.7630421579204998,0.09229660193201258,3.861164409351821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861164409351821,1.277860104157296,1.278158413593596,3.0215861632976826,6402.378499627143,15243.107769423557,6488.766393658662,0.00034392767179373805,23390.47818060086,2385.164983006517,19395.356978892807,1977.7759967871605,0.8291988230911221,0.8291988230911221,35023.437143706,35405.22815468563,0.9865388881747168,0.8,4226.957823905977,4273.035954225843,0.9865388881747168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584192976731694,4.973917981090562,-2.3463527569171525,7.320270738007714,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8260962089397111,0.00028257285642088183,197.42059630081837,0.0,0.0,0.0,0.0,9.522913228255164e-05,0.00013820323315600415,0.0005336254051193148,0.09229568682831077,0.09229568682831077,0.09229568682831077,0.0923032478818598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489964.3921163358,594.9200694314762,0.0,0.09229568682831077,0.09229660193201258,0.09229660193201258,0.375,0.375,0.5,9.435742013476096,0.03533124170149904,0.03533124170149904,2.029310053330846e-11,4.109029350729543e-05,0.03533124170149904,2.029310053330846e-11,26038.671929447057,19868.604418429226,0.7630421579204998,1.0274224370220917,3.941897660323301,1.012199902918279,0.6216647815673497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29038838023,262.29038838023,-10.859611619769964,246.72712376247907,277.85365301233236,120796.290166584,120764.78829249593,31.50187408806439,0.0,nan,277.85365301233236,4.703653012332381,271.6283471920159,-1.5216528079840828,265.40304128338494,-7.74695871661504,259.1777354370094,-13.972264562990574,252.95242959415825,-20.19757040584173,246.72712376247907,-26.42287623752091,1.0,1.0,26022.012520719443,26022.012520719443,277.120556712958,3.9705567129580004,277.120556712958,277.120556712958,76883.20927652852,76882.77632005633,0.43295647218474187,0.0,8546.071908451686,8546.071908451686,0.889454595767673,3880.47023139858,277.120556712958,3.9705567129580004,1.0,0.002,0.14765720256314016,0.00510460258701796,0.00022877810129245265,0.0017712217838130315,0.11438905064622633,0.11438905064622633,0.0,-1.1489451577639809e-10,1.0,1.0000724194804542,0.03533124168120594,0.09229660193201258,0.0,6.676281890038906e-06,8.54114461431986,0.0,1601850.2616738998,268.1243271020861,4.1090273214194895e-05,1.0,1279326.5405799225,2619.216890218683,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1125.0,-28.14879270144276,4.9739549492871244,34.98595770694055,26.246117369178705,6.433056657245319,-24.690681195156365,-38.319444889761485,2.9749202783908784,-5.025659659764358,-5.025703556245279,39.97206377968022,40989.208480027635,25749.120651745936,25749.120651745936,66738.32913177357,76893.51331225233,76883.28062783324,25749.120651745936,102632.40127957918,102632.40127957918,102632.40127957918,128671.09602150475,124423.26994101482,4247.826080489926,0.0,90314.37036670464,54409.969005267536,39893.77929048567,26038.69474192558,65932.47403241125,19868.625708411437,1450.0,0.0,0.8868890735126828,2.881967391924809,0.001494314320929203,1.0,1.0,-4.987743836138179,354300.81557023304,1553329.0515553483,4.38420964133353,1553329.0515553483,4.38420964133353,0.7630423070485344,0.09229612557811284,3.8611558468471503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611558468471503,1.2778589568708139,1.2781572660392861,3.021582175471261,6402.370049901483,15243.107769423557,6488.771720301471,0.00034392976692295476,23390.501173489636,2385.1673276286638,19395.372900584618,1977.7776203478884,0.8291986886782476,0.8291986886782476,35023.37500941099,35405.22815468563,0.9865367004295337,0.8,4226.9503249548225,4273.035954225843,0.9865367004295337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558434048167818,4.9739549492871244,-2.3463352146776053,7.32029016396473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8259465694921311,0.0002826240510715987,197.41917244750874,0.0,0.0,0.0,0.0,9.524407710680647e-05,0.00013818828833174934,0.0005335665174579338,0.09229589514912201,0.09229589514912201,0.09229589514912201,0.09230326800302771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489959.352597277,594.9217134304665,0.0,0.09229589514912201,0.09229612557811284,0.09229612557811284,0.375,0.375,0.5,9.436838609536258,0.03795972010709647,0.03795972010709647,-4.530420483206399e-11,4.389648091773779e-05,0.03795972010709647,-4.530420483206399e-11,26038.69474192558,19868.625708411437,0.7630423070485344,1.0274586466618172,3.94192700445659,1.0122224307700964,0.6216846718034281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2913062476595,262.2913062476595,-10.858693752340457,246.72879483046586,277.8538178178903,120789.52480459529,120758.84610697403,30.678697621270256,0.0,nan,277.8538178178903,4.703817817890297,271.62881302810246,-1.5211869718975208,265.40380847923296,-7.746191520767013,259.17880394896736,-13.97119605103262,252.95379938129815,-20.196200618701823,246.72879483046586,-26.42120516953412,1.0,1.0,26022.012520719443,26022.012520719443,277.12062615539674,3.970626155396758,277.12062615539674,277.12062615539674,76883.78045111727,76883.28062783324,0.4998232840298442,0.0,8546.071908451686,8546.071908451686,0.889455135657704,3880.461626081386,277.12062615539674,3.970626155396758,1.0,0.002,0.14762135176612182,0.005104755208935609,0.0002287225594890867,0.0017712740606262494,0.11436127974454335,0.11436127974454335,0.0,-3.379884663812227e-09,1.0,1.0000778066296818,0.03795972015240068,0.09229612557811284,0.0,7.172929495269603e-06,9.176518819422904,0.0,1601850.2810404953,268.1243403402356,4.389652622194262e-05,1.0,1279326.504669344,2619.217037217612,,,,,,,,,,,,,,,,,6.0,15243.107769423557
1130.0,-28.14706457993078,4.973988549250578,34.985981751002484,26.246421003621094,6.433224965921479,-24.689035625331066,-38.31791791655121,2.9751960103148787,-5.025653990782075,-5.025698284598786,39.97209266328619,40989.70389314042,25749.193597162106,25749.193597162106,66738.89749030252,76893.83794480353,76883.70425040198,25749.193597162106,102632.89784756408,102632.89784756408,102632.89784756408,128671.60506648343,124423.29973718907,4248.30532929436,0.0,90314.24310062305,54410.10904505246,39893.48228396732,26038.707218919357,65932.18950288667,19868.63738157523,1450.0,0.0,0.8868889957734947,2.8819679460727485,0.001494314320929203,1.0,1.0,-4.9873638642637275,354300.8883874087,1553330.2962033364,4.384212253244069,1553330.2962033364,4.384212253244069,0.7630423897212132,0.09229606858923026,3.861145778740011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861145778740011,1.2778576808318505,1.2781559897024384,3.021577313857448,6402.359748725191,15243.107769423557,6488.7782139899255,0.0003439323211057303,23390.529204544786,2385.1701860008043,19395.392310653966,1977.7795996241293,0.8291985247980381,0.8291985247980381,35023.30194959204,35405.22815468563,0.9865341279984818,0.8,4226.941507408673,4273.035954225843,0.9865341279984818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558449794813709,4.973988549250578,-2.3463223525723387,7.320310901822916,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8258002522919177,0.0002826741270551686,197.41777995676898,0.0,0.0,0.0,0.0,9.526030265492932e-05,0.0001381720627836265,0.0005335024769567992,0.09229606866429571,0.09229606866429571,0.09229606866429571,0.0923032776604714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489954.2743600232,594.923368895124,0.0,0.09229606866429571,0.09229606858923026,0.09229606858923026,0.375,0.375,0.5,9.437919986685982,0.038334420335047525,0.038334420335047525,7.037215254968032e-11,4.429381669979193e-05,0.038334420335047525,7.037215254968032e-11,26038.707218919357,19868.63738157523,0.7630423897212132,1.0274787144769675,3.941940384328553,1.0122354193527963,0.6216948686551019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2922399031123,262.2922399031123,-10.85776009688766,246.7304553920249,277.85402448671596,120784.03285135159,120752.81321335102,31.219638000571038,0.0,nan,277.85402448671596,4.70402448671598,271.6293105765562,-1.5206894234437982,265.40459678071517,-7.74540321928481,259.179882993757,-13.970117006242958,252.9551691889049,-20.194830811095073,246.7304553920249,-26.41954460797507,1.0,1.0,26022.012520719443,26022.012520719443,277.1206809963159,3.9706809963159344,277.1206809963159,277.1206809963159,76884.49355553358,76883.70425040198,0.7893051316059427,0.0,8546.071908451686,8546.071908451686,0.8894557704799003,3880.451507633711,277.1206809963159,3.9706809963159344,1.0,0.002,0.14758513314038094,0.005104927668577113,0.00022866644532961504,0.0017713335575304753,0.11433322266480753,0.11433322266480753,0.0,2.860090202866372e-12,1.0,1.0000785745860248,0.03833442026467537,0.09229606858923026,0.0,7.243729263903058e-06,9.267094708505118,0.0,1601850.2881500453,268.1243460092179,4.429374632763938e-05,1.0,1279326.4865219207,2619.2171115035767,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1135.0,-28.14533442600511,4.974022036210452,34.98600559650881,26.246609212271892,6.4332240103763185,-24.687478582385616,-38.31647556563837,2.9753681667989618,-5.025621988687192,-5.025665852348978,39.97213929122281,40990.58878572316,25749.19631304053,25749.19631304053,66739.78509876369,76894.45291561616,76884.26857277381,25749.19631304053,102633.46488581435,102633.46488581435,102633.46488581435,128672.20057988161,124423.4097069412,4248.790872940412,0.0,90314.16542484649,54410.301295117075,39893.18236636602,26038.735694067254,65931.91806043327,19868.662664074818,1450.0,0.0,0.8868889919708656,2.881971395598911,0.001494314320929203,1.0,1.0,-4.987737147045209,354301.3363632383,1553332.3054907657,4.3842123810062406,1553332.3054907657,4.3842123810062406,0.7630425262391582,0.09229625385969092,3.8611397915210666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611397915210666,1.2778568841231421,1.2781551928077428,3.021574512368463,6402.3538127062,15243.107769423557,6488.781955909279,0.0003439337929362047,23390.54535740285,2385.17183313393,19395.403495501323,1977.7807401611483,0.8291984303548053,0.8291984303548053,35023.258502963195,35405.22815468563,0.9865325982463928,0.8,4226.936263860845,4273.035954225843,0.9865325982463928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558450381087365,4.974022036210452,-2.346289637717204,7.320311673927656,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8256537910342714,0.0002827242701158583,197.41638584802342,0.0,0.0,0.0,0.0,9.527563135583718e-05,0.0001381567340827186,0.0005334424634333795,0.09229625369245563,0.09229625369245563,0.09229625369245563,0.09230338774566606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489949.3364087471,594.9249795327245,0.0,0.09229625369245563,0.09229625385969092,0.09229625385969092,0.375,0.375,0.5,9.438990090372215,0.03792870530378423,0.03792870530378423,1.3869794202037156e-11,4.3863661801424314e-05,0.03792870530378423,1.3869794202037156e-11,26038.735694067254,19868.662664074818,0.7630425262391582,1.0275086206279287,3.94195979538451,1.012253049237699,0.6217108494879694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29313721315395,262.29313721315395,-10.856862786846023,246.73210702559814,277.85416743505874,120777.19219563682,120747.18787744024,30.004318196591484,0.0,nan,277.85416743505874,4.704167435058764,271.62975530994186,-1.5202446900581208,265.40534323901556,-7.744656760984412,259.18093117227016,-13.969068827729814,252.95651909703898,-20.193480902961,246.73210702559814,-26.417892974401838,1.0,1.0,26022.012520719443,26022.012520719443,277.12077946151953,3.9707794615195553,277.12077946151953,277.12077946151953,76884.71671612817,76884.26857277381,0.44814335435512476,0.0,8546.071908451686,8546.071908451686,0.8894561479905713,3880.4454904786717,277.12077946151953,3.9707794615195553,1.0,0.002,0.14754929779090437,0.005105093730668004,0.0002286109378769868,0.001771389062070193,0.11430546893849339,0.11430546893849339,0.0,-5.2820161439148805e-14,1.0,1.000077743087956,0.03792870528991443,0.09229625385969092,0.0,7.167081019579279e-06,9.169035779234452,0.0,1601850.3243518213,268.1243780113128,4.386364793163011e-05,1.0,1279326.3748778845,2619.2175685153406,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1140.0,-28.143621857469824,4.974055380104028,34.98602924241661,26.24689486054706,6.433320434562932,-24.68592762826412,-38.315034087840445,2.975626205440672,-5.025590399138366,-5.025633841858306,39.972185509742744,40991.368898797795,25749.199746553004,25749.199746553004,66740.5686453508,76894.99293375136,76884.82721308517,25749.199746553004,102634.02695963817,102634.02695963817,102634.02695963817,128672.79083112173,124423.519503905,4249.271327216728,0.0,90314.04430668088,54410.42027205127,39892.9155940329,26038.763871483556,65931.67946551646,19868.6876877399,1450.0,0.0,0.8868889875050037,2.8819748002228,0.001494314320929203,1.0,1.0,-4.988101440059438,354301.778514357,1553334.2971366418,4.384212531051965,1553334.2971366418,4.384212531051965,0.7630426615412095,0.09229643697828413,3.8611300312166743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611300312166743,1.2778556899693823,1.2781539983752144,3.021569697990849,6402.343611617746,15243.107769423557,6488.788386342034,0.0003439363222714486,23390.57311629108,2385.174663752768,19395.42271649515,1977.782700157052,0.829198268040154,0.829198268040154,35023.18767667486,35405.22815468563,0.9865301044598501,0.8,4226.92771587818,4273.035954225843,0.9865301044598501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558451122275887,4.974055380104028,-2.3462572699465776,7.320312650050606,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8255088460262597,0.0002827739115846255,197.41500592847476,0.0,0.0,0.0,0.0,9.52909530545314e-05,0.00013814141238402438,0.0005333819559106435,0.09229643694826954,0.09229643694826954,0.09229643694826954,0.09230349632370952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489944.450523731,594.9265731856406,0.0,0.09229643694826954,0.09229643697828413,0.09229643697828413,0.375,0.375,0.5,9.440048995427818,0.037532401798841875,0.037532401798841875,-8.185452315956354e-12,4.34427199138554e-05,0.037532401798841875,-8.185452315956354e-12,26038.763871483556,19868.6876877399,0.7630426615412095,1.0275350469728315,3.9419764005278113,1.0122685966198905,0.6217249314911972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29403830546113,262.29403830546113,-10.855961694538848,246.73374820009286,277.8543284271124,120771.30595570047,120741.17516528674,30.13079041374745,0.0,nan,277.8543284271124,4.7043284271124435,271.63021236119334,-1.5197876388066334,265.40609632101234,-7.743903678987635,259.18198028280517,-13.968019717194807,252.9578642405506,-20.19213575944937,246.73374820009286,-26.416251799907116,1.0,1.0,26022.012520719443,26022.012520719443,277.12087684009015,3.9708768400901704,277.12087684009015,277.12087684009015,76885.22537004962,76884.82721308517,0.39815696445293725,0.0,8546.071908451686,8546.071908451686,0.8894567634044344,3880.4356813727577,277.12087684009015,3.9708768400901704,1.0,0.002,0.14751383679587954,0.0051052580519841025,0.00022855601023708655,0.001771443989976415,0.11427800511854327,0.11427800511854327,0.0,2.1350152548671453e-13,1.0,1.0000769308765447,0.03753240180702733,0.09229643697828413,0.0,7.092210655473542e-06,9.07325136623013,0.0,1601850.360092244,268.1244096008616,4.3442728099307715e-05,1.0,1279326.2646855651,2619.21801958466,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1145.0,-28.14193527704644,4.974072121827467,34.986049846143175,26.246964220795803,6.433278498792811,-24.684411761474635,-38.313627953734226,2.975688162184044,-5.025615489409006,-5.0256570928785695,39.9721977890056,40992.266307948084,25749.302727868042,25749.302727868042,66741.56903581612,76895.37478934386,76885.00001630608,25749.302727868042,102634.30274417411,102634.30274417411,102634.30274417411,128673.06304006264,124423.33131912266,4249.731720939974,0.0,90314.01425196441,54410.64644331586,39892.63089849839,26038.760295888525,65931.39119438692,19868.6857898009,1450.0,0.0,0.8868888247718227,2.8819723573848695,0.001494314320929203,1.0,1.0,-4.989847615316137,354301.45735482004,1553334.8262736376,4.38421799862378,1553334.8262736376,4.38421799862378,0.7630426934318425,0.09229666251547959,3.8611275246033485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611275246033485,1.2778554032456892,1.2781537115845871,3.0215684143888866,6402.340891819215,15243.107769423557,6488.790100796896,0.0003439369966356589,23390.580517343133,2385.175418450045,19395.427841115466,1977.783222722894,0.829198224761227,0.829198224761227,35023.16948726525,35405.22815468563,0.9865294640127567,0.8,4226.925520609138,4273.035954225843,0.9865294640127567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558473352737871,4.974072121827467,-2.346269805071763,7.32034192689923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8253661273889062,0.00028282280759089624,197.41364696796597,0.0,0.0,0.0,0.0,9.530590127291986e-05,0.00013812646416563594,0.000533323892666075,0.09229659137331667,0.09229659137331667,0.09229659137331667,0.09230340114829126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489939.63549583516,594.928142086012,0.0,0.09229659137331667,0.09229666251547959,0.09229666251547959,0.375,0.375,0.5,9.44105917818752,0.03580947756245223,0.03580947756245223,-1.0857093002414331e-11,4.160346958315131e-05,0.03580947756245223,-1.0857093002414331e-11,26038.760295888525,19868.6857898009,0.7630426934318425,1.0275648756344893,3.9419955616481217,1.0122881957555019,0.6217412611102004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29489698414824,262.29489698414824,-10.85510301585174,246.7353681302812,277.85442570678197,120764.515527898,120735.73550040016,28.780027497824975,0.0,nan,277.85442570678197,4.70442570678199,271.6306142700791,-1.5193857299208844,265.4068027961986,-7.743197203801401,259.1829912795506,-13.967008720449371,252.95917972199794,-20.190820278002036,246.7353681302812,-26.41463186971879,1.0,1.0,26022.012520719443,26022.012520719443,277.12087380926255,3.970873809262571,277.12087380926255,277.12087380926255,76885.4389748518,76885.00001630608,0.4389585457247449,0.0,8546.071908451686,8546.071908451686,0.8894569214532033,3880.4331622263653,277.12087380926255,3.970873809262571,1.0,0.002,0.14748005243017914,0.00510539802192456,0.0002285036541745453,0.0017714940747851518,0.11425182708727265,0.11425182708727265,0.0,-2.2710403028633475e-09,1.0,1.0000733996778401,0.03580947757330932,0.09229666251547959,0.0,6.766658117474747e-06,8.656763995429417,0.0,1601850.3285067203,268.12438451059097,4.160348044024431e-05,1.0,1279326.3447245122,2619.2176919473472,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1150.0,-28.140258467069057,4.974103752489177,34.98607221175197,26.247400568705075,6.433458208783449,-24.682886799494042,-38.31221672063691,2.9760865413428426,-5.025559421195396,-5.025601437115171,39.97226456993318,40992.98301926972,25749.24086323119,25749.24086323119,66742.22388250091,76896.091384179,76885.72652571155,25749.24086323119,102634.96738894274,102634.96738894274,102634.96738894274,128673.77167402065,124423.57886960666,4250.192804413996,0.0,90313.83344242729,54410.725078039635,39892.342627097394,26038.804285077924,65931.14691217532,19868.724477247786,1450.0,0.0,0.8868888661591038,2.881978260842892,0.001494314320929203,1.0,1.0,-4.989406844193354,354302.22611185926,1553337.7039985885,4.38421660807791,1553337.7039985885,4.38421660807791,0.763042890131248,0.09229678906559335,3.8611134915197467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611134915197467,1.2778535596279168,1.2781518675364323,3.0215617919818754,6402.326859733426,15243.107769423557,6488.798945960919,0.0003439404758187448,23390.618701259536,2385.1793121259084,19395.45427990265,1977.7859187288882,0.8291980014559531,0.8291980014559531,35023.06765519865,35405.22815468563,0.9865258785185309,0.8,4226.913230557511,4273.035954225843,0.9865258785185309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558459998087495,4.974103752489177,-2.346220586737885,7.320324339227062,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8252242619262957,0.000282871428057219,197.4122958985316,0.0,0.0,0.0,0.0,9.532090587557983e-05,0.00013811145956297595,0.0005332640198520903,0.09229678908239289,0.09229678908239289,0.09229678908239289,0.09230359453081692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489935.03289137676,594.9296444710941,0.0,0.09229678908239289,0.09229678906559335,0.09229678906559335,0.375,0.375,0.5,9.442080003697749,0.03619459292178817,0.03619459292178817,-1.1368683772161603e-11,4.2015919746063446e-05,0.03619459292178817,-1.1368683772161603e-11,26038.804285077924,19868.724477247786,0.763042890131248,1.0275902671964092,3.942014046560242,1.0123018786766442,0.6217544353335018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29579324030914,262.29579324030914,-10.85420675969084,246.73697825474073,277.8546081637371,120759.4427551908,120729.473676399,29.969078791810055,0.0,nan,277.8546081637371,4.704608163737134,271.6310822191682,-1.5189177808317709,265.407556256974,-7.742443743026001,259.18403027450654,-13.965969725493437,252.96050427272823,-20.189495727271748,246.73697825474073,-26.413021745259243,1.0,1.0,26022.012520719443,26022.012520719443,277.1210144759425,3.9710144759425248,277.1210144759425,277.1210144759425,76886.25655765185,76885.72652571155,0.5300319403031608,0.0,8546.071908451686,8546.071908451686,0.8894578062768035,3880.4190589773452,277.1210144759425,3.9710144759425248,1.0,0.002,0.14744585522213738,0.0051055676623979526,0.00022845069581366853,0.0017715493049837855,0.11422534790683427,0.11422534790683427,0.0,7.974541166300142e-13,1.0,1.0000741890192413,0.036194592933156855,0.09229678906559335,0.0,6.839443032971389e-06,8.74987834496407,0.0,1601850.393648548,268.1244405788046,4.201593111474722e-05,1.0,1279326.1531359951,2619.2184762099473,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1155.0,-28.13857531181775,4.9741375827171534,34.98609550033788,26.247649790626042,6.43351987153509,-24.681365793372684,-38.31080604633314,2.976310355217053,-5.025504997265216,-5.025547109082915,39.972316109890684,40993.78233334212,25749.18808138517,25749.18808138517,66742.97041472729,76896.64424112212,76886.43470726522,25749.18808138517,102635.62278865039,102635.62278865039,102635.62278865039,128674.46498575182,124423.80776048126,4250.657225270564,0.0,90313.7264710846,54410.86457155928,39892.068777250366,26038.84219710143,65930.91097435179,19868.75739648523,1450.0,0.0,0.8868889559638186,2.881984027787921,0.001494314320929203,1.0,1.0,-4.989262924674733,354302.9765308833,1553339.924962167,4.384213590784689,1553339.924962167,4.384213590784689,0.7630430433921891,0.09229696451721887,3.8611047043978655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611047043978655,1.2778525238651333,1.2781508315318557,3.0215573646316742,6402.317478709618,15243.107769423557,6488.804859207444,0.00034394280177466003,23390.644228895348,2385.1819152203198,19395.471954992227,1977.787721086429,0.8291978521494618,0.8291978521494618,35023.00389078771,35405.22815468563,0.9865236333829884,0.8,4226.905534868633,4273.035954225843,0.9865236333829884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558448604129074,4.9741375827171534,-2.3461717510099747,7.320309333727128,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8250818860918144,0.00028292024024943827,197.41093973506725,0.0,0.0,0.0,0.0,9.533590671826093e-05,0.00013809645872029486,0.0005332048864256161,0.09229696436042394,0.09229696436042394,0.09229696436042394,0.09230378858023022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489930.343245617,594.9311744517715,0.0,0.09229696436042394,0.09229696451721887,0.09229696451721887,0.375,0.375,0.5,9.443103583461047,0.03628418440820269,0.03628418440820269,9.777068044058979e-12,4.2111817720069666e-05,0.03628418440820269,9.777068044058979e-12,26038.84219710143,19868.75739648523,0.7630430433921891,1.0276173582835102,3.94202751203483,1.0123168242084717,0.6217687838302337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2966769454063,262.2966769454063,-10.853323054593659,246.73858414569605,277.854769715746,120753.29527022514,120723.74587995715,29.54939026799039,0.0,nan,277.854769715746,4.704769715746011,271.631532619293,-1.5184673807069657,265.40829551469324,-7.741704485306741,259.18505840021646,-13.964941599783515,252.96182127679344,-20.188178723206534,246.73858414569605,-26.411415854303925,1.0,1.0,26022.012520719443,26022.012520719443,277.12115167029754,3.9711516702975587,277.12115167029754,277.12115167029754,76886.51613198202,76886.43470726522,0.08142471680184826,0.0,8546.071908451686,8546.071908451686,0.8894583603281004,3880.4102279198546,277.12115167029754,3.9711516702975587,1.0,0.002,0.1474115732685891,0.005105730868998146,0.0002283976055086772,0.0017716023891613585,0.1141988027543386,0.1141988027543386,0.0,-5.3299643344717484e-12,1.0,1.0000743726727825,0.03628418439842562,0.09229696451721887,0.0,6.8563885552733665e-06,8.771555912554842,0.0,1601850.456431916,268.12449500273476,4.211180794300162e-05,1.0,1279325.9661179043,2619.2192417639276,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1160.0,-28.13693314569849,4.974168776961342,34.98611742394144,26.247944204974942,6.433634441968665,-24.67987638692344,-38.30942261321468,2.976577684124123,-5.025499299434216,-5.025540481428818,39.97235262199232,40994.5209823054,25749.251340354658,25749.251340354658,66743.77232266006,76897.14757153566,76886.78493149646,25749.251340354658,102636.03627185112,102636.03627185112,102636.03627185112,128674.89422864717,124423.78355578665,4251.110672860519,0.0,90313.60298474772,54410.976399128645,39891.80731735453,26038.85795679605,65930.66527415058,19868.77214299777,1450.0,0.0,0.8868888575073556,2.8819847445421996,0.001494314320929203,1.0,1.0,-4.990123961682116,354303.06807680306,1553341.498345786,4.384216898762685,1553341.498345786,4.384216898762685,0.7630431478970485,0.09229713897020356,3.8610949263724943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610949263724943,1.2778512867262766,1.2781495941041956,3.021552637994537,6402.307463532705,15243.107769423557,6488.811172091563,0.0003439452849461247,23390.67148229829,2385.1846942940037,19395.490824625318,1977.7896452535085,0.8291976927341969,0.8291976927341969,35022.932935776946,35405.22815468563,0.9865211350686833,0.8,4226.896971350534,4273.035954225843,0.9865211350686833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558462259772489,4.974168776961342,-2.346158540836713,7.320327317798055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8249430030230438,0.0002829678712142918,197.40961661560684,0.0,0.0,0.0,0.0,9.535062000169397e-05,0.00013808174543686184,0.0005331467267309255,0.09229713889947369,0.09229713889947369,0.09229713889947369,0.09230380128938781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489925.6977673794,594.9326893029008,0.0,0.09229713889947369,0.09229713897020356,0.09229713897020356,0.375,0.375,0.5,9.444102939397709,0.03541651974671822,0.03541651974671822,-4.945377440890297e-12,4.118199461800032e-05,0.03541651974671822,-4.945377440890297e-12,26038.85795679605,19868.77214299777,0.7630431478970485,1.0276426098265834,3.9420468855509068,1.0123327596518017,0.6217823043623695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2975578416128,262.2975578416128,-10.852442158387191,246.74016892888463,277.8549467403866,120747.60763163681,120718.15216260032,29.455469036503786,0.0,nan,277.8549467403866,4.704946740386617,271.63199118650334,-1.5180088134966354,265.40903562859756,-7.740964371402413,259.18608006603006,-13.963919933969919,252.96312449927458,-20.186875500725392,246.74016892888463,-26.40983107111535,1.0,1.0,26022.012520719443,26022.012520719443,277.12119927867764,3.971199278677659,277.12119927867764,277.12119927867764,76887.22655541643,76886.78493149646,0.44162391997815575,0.0,8546.071908451686,8546.071908451686,0.8894589768581855,3880.400401004357,277.12119927867764,3.971199278677659,1.0,0.002,0.1473781110857247,0.005105881540815704,0.00022834576276632465,0.0017716542371542707,0.11417288138316233,0.11417288138316233,0.0,-7.940479870849337e-14,1.0,1.00007259436338,0.0354165197516636,0.09229713897020356,0.0,6.692444564659458e-06,8.561817955686067,0.0,1601850.461621943,268.12450070056576,4.118199956337776e-05,1.0,1279325.9433030104,2619.219335156163,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1165.0,-28.135323090427313,4.9741770567488635,34.98613626664026,26.248003891110443,6.433608786829515,-24.678427161503652,-38.308079063985474,2.9766322799677747,-5.025528393702473,-5.0255678655760825,39.97235781378186,40995.37790953321,25749.343174986734,25749.343174986734,66744.72108451994,76897.44098926033,76886.9381852653,25749.343174986734,102636.28136025203,102636.28136025203,102636.28136025203,128675.13169063887,124423.5867304539,4251.544960184964,0.0,90313.57837101676,54411.202577366,39891.528659611955,26038.850330386842,65930.3789899988,19868.766616451416,1450.0,0.0,0.8868886994045675,2.8819818610488426,0.001494314320929203,1.0,1.0,-4.99173802121129,354302.68982666224,1553341.7220707117,4.384222210761829,1553341.7220707117,4.384222210761829,0.7630431591392092,0.09229732665730261,3.861093030883089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861093030883089,1.2778510340691225,1.27814934138806,3.021551752075533,6402.305586376642,15243.107769423557,6488.812355311703,0.0003439457503677174,23390.676590447427,2385.185215180253,19395.494361349498,1977.7900058990072,0.8291976628530049,0.8291976628530048,35022.91918100471,35405.22815468563,0.9865206507655528,0.8,4226.895311295244,4273.035954225843,0.9865206507655528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558482084012416,4.9741770567488635,-2.3461763689758652,7.320353425724729,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8248068601632326,0.00028301457797327075,197.40831938558856,0.0,0.0,0.0,0.0,9.536491111446358e-05,0.0001380674543240922,0.0005330912856825216,0.0922972779517463,0.0922972779517463,0.0922972779517463,0.09230369248258732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489921.11177030916,594.9341832363262,0.0,0.0922972779517463,0.09229732665730261,0.09229732665730261,0.375,0.375,0.5,9.445058556988633,0.03382984436478864,0.03382984436478864,2.8421709430404007e-13,3.94718736060895e-05,0.03382984436478864,2.8421709430404007e-13,26038.850330386842,19868.766616451416,0.7630431591392092,1.0276712697410075,3.9420628354109866,1.0123515457820236,0.6217980017337975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29839094805897,262.29839094805897,-10.851609051941011,246.74172439877614,277.85505732669264,120741.07596819483,120713.14031083955,27.935657355271886,0.0,nan,277.85505732669264,4.705057326692668,271.63239084920576,-1.5176091507942147,265.40972431191534,-7.740275688084637,259.1870577205712,-13.962942279428773,252.9643910811927,-20.185608918807276,246.74172439877614,-26.408275601223835,1.0,1.0,26022.012520719443,26022.012520719443,277.1211898271865,3.9711898271865493,277.1211898271865,277.1211898271865,76887.43776662268,76886.9381852653,0.4995813573768828,0.0,8546.071908451686,8546.071908451686,0.8894590963737159,3880.398496037504,277.1211898271865,3.9711898271865493,1.0,0.002,0.14734643971756134,0.005106015193522156,0.0002282966785999984,0.0017717023997743649,0.1141483392999992,0.1141483392999992,0.0,-9.216256369182219e-10,1.0,1.000069342373306,0.033829844364504424,0.09229732665730261,0.0,6.392631743196428e-06,8.17826023766635,0.0,1601850.4256178234,268.1244716062975,3.947187332187241e-05,1.0,1279326.0375697908,2619.2189492773514,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1170.0,-28.133721904292116,4.974208132603721,34.986157541146255,26.248487806320213,6.433823520069589,-24.676967361867558,-38.306726364511974,2.9770689778051764,-5.025462235381951,-5.025502228475388,39.972429368971156,40996.007681840805,25749.2541797787,25749.2541797787,66745.26186161951,76898.15456249058,76887.71085823547,25749.2541797787,102636.96503801417,102636.96503801417,102636.96503801417,128675.86459342329,124423.88128383395,4251.983309589339,0.0,90313.37276661504,54411.225886586675,39891.274311142624,26038.899555409123,65930.17386655175,19868.80968527506,1450.0,0.0,0.8868887742863117,2.88198882276627,0.001494314320929203,1.0,1.0,-4.991190067719401,354303.59645559924,1553344.8055388143,4.384219694855615,1553344.8055388143,4.384219694855615,0.7630433706691596,0.09229747136877682,3.8610764073787234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610764073787234,1.2778490131343943,1.2781473199815558,3.021543521724851,6402.288147251163,15243.107769423557,6488.823347479466,0.0003439500741887149,23390.72404628444,2385.190054328893,19395.52721767454,1977.7933563117415,0.8291973852239718,0.8291973852239718,35022.79855114246,35405.22815468563,0.9865164034111863,0.8,4226.880752548827,4273.035954225843,0.9865164034111863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584628727158005,4.974208132603721,-2.3461199924222074,7.320328125025928,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8246714913074625,0.0002830610344835179,197.40702931838797,0.0,0.0,0.0,0.0,9.53793015561376e-05,0.0001380530638824182,0.0005330334279227526,0.09229747124002556,0.09229747124002556,0.09229747124002556,0.09230392324485212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489916.78819263005,594.9355949549636,0.0,0.09229747124002556,0.09229747136877682,0.09229747136877682,0.375,0.375,0.5,9.446026352483432,0.034312160755973764,0.034312160755973764,-3.751665644813329e-12,3.999309342361812e-05,0.034312160755973764,-3.751665644813329e-12,26038.899555409123,19868.80968527506,0.7630433706691596,1.0276936094365279,3.9420793695156786,1.012362897703221,0.6218094883963176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29926455847357,262.29926455847357,-10.85073544152641,246.74326701359365,277.85526202253374,120736.35231760186,120707.14046748068,29.211850121214567,0.0,nan,277.85526202253374,4.705262022533759,271.6328630718836,-1.517136928116372,265.41046409302936,-7.739535906970616,259.1880650885515,-13.961934911448452,252.96566606124958,-20.1843339387504,246.74326701359365,-26.406732986406325,1.0,1.0,26022.012520719443,26022.012520719443,277.12134587693276,3.971345876932787,277.12134587693276,277.12134587693276,76888.32895110428,76887.71085823547,0.6180928688118001,0.0,8546.071908451686,8546.071908451686,0.8894601445283346,3880.381789415617,277.12134587693276,3.971345876932787,1.0,0.002,0.14731402082981782,0.005106174867175744,0.0002282464802326493,0.0017717535195272596,0.11412324011632466,0.11412324011632466,0.0,-2.4009093324561803e-13,1.0,1.0000703309460228,0.03431216075972543,0.09229747136877682,0.0,6.4837859078093615e-06,8.294874668888669,0.0,1601850.5025334044,268.124537764618,3.9993097175283765e-05,1.0,1279325.8116215637,2619.2198741911625,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1175.0,-28.132141785802215,4.974240666500841,34.986179442886495,26.248800486233108,6.433963998987764,-24.675531207322262,-38.30539224492384,2.9773534206166636,-5.025416132965745,-5.025456104932765,39.972476540992254,40996.69732626854,25749.219186441536,25749.219186441536,66745.91651271007,76898.61837171105,76888.34032975881,25749.219186441536,102637.55951620034,102637.55951620034,102637.55951620034,128676.4925165658,124424.07027359631,4252.422242969487,0.0,90313.24220832331,54411.32116330324,39891.023383355634,26038.93300036546,65929.95638372109,19868.838845819613,1450.0,0.0,0.8868888381649987,2.8819937202547234,0.001494314320929203,1.0,1.0,-4.9911635611387055,354304.23354993097,1553346.8382851619,4.384217548634664,1553346.8382851619,4.384217548634664,0.763043510482582,0.092297637323318,3.8610661428936575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610661428936575,1.2778476968035002,1.2781460033433714,3.021538601628351,6402.277722157074,15243.107769423557,6488.82991844535,0.0003439526589381636,23390.752415507315,2385.1929471845447,19395.546858731293,1977.7953591421428,0.829197219234071,0.829197219234071,35022.72406598852,35405.22815468563,0.9865137808049952,0.8,4226.871762979843,4273.035954225843,0.9865137808049952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558455318743008,4.974240666500841,-2.346077510170526,7.320318176671368,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8245379270772601,0.000283106886624371,197.40575624180764,0.0,0.0,0.0,0.0,9.539349630430843e-05,0.00013803886913424737,0.0005329772040175709,0.09229763730361315,0.09229763730361315,0.09229763730361315,0.09230408674916328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489912.3484440383,594.9370433077606,0.0,0.09229763730361315,0.092297637323318,0.092297637323318,0.375,0.375,0.5,9.44699376969889,0.03429254379403801,0.03429254379403801,9.379164112033322e-12,3.997196699856431e-05,0.03429254379403801,9.379164112033322e-12,26038.93300036546,19868.838845819613,0.763043510482582,1.0277173621816442,3.942090774484189,1.0123761666736133,0.6218219998154151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3001311627408,262.3001311627408,-10.84986883725918,246.74479148193367,277.85547080526345,120730.88654537783,120701.90896845811,28.977576919722807,0.0,nan,277.85547080526345,4.705470805263474,271.633334964805,-1.5166650351949897,265.4111991110372,-7.738800888962771,259.1890632450841,-13.96093675491585,252.96692736832142,-20.183072631678556,246.74479148193367,-26.405208518066303,1.0,1.0,26022.012520719443,26022.012520719443,277.1214656567154,3.971465656715395,277.1214656567154,277.1214656567154,76888.84627652513,76888.34032975881,0.5059467663231771,0.0,8546.071908451686,8546.071908451686,0.8894607917300081,3880.3714736081256,277.1214656567154,3.971465656715395,1.0,0.002,0.1472816204077018,0.005106328160886884,0.00022819630123596427,0.0017718036990481093,0.11409815061798213,0.11409815061798213,0.0,2.84073545936403e-13,1.0,1.0000702907661614,0.03429254378465885,0.092297637323318,0.0,6.4800930563875026e-06,8.290149279868544,0.0,1601850.5555664029,268.12458386703423,3.99719576194002e-05,1.0,1279325.6528464276,2619.220524133776,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1180.0,-28.130579678896765,4.974273654986204,34.98620145482824,26.249080581497424,6.4340748719038405,-24.674114223839908,-38.30407977858556,2.9776094168566387,-5.0253791198455815,-5.025418879524742,39.97252115689074,40997.41761968011,25749.208276365687,25749.208276365687,66746.62589604579,76899.09688368719,76888.90090305296,25749.208276365687,102638.10917941865,102638.10917941865,102638.10917941865,128677.07158346572,124424.21286656884,4252.858716896884,0.0,90313.12641897165,54411.447155002075,39890.75473774397,26038.962404047066,65929.71714179104,19868.864704157404,1450.0,0.0,0.8868888660299291,2.8819976756657377,0.001494314320929203,1.0,1.0,-4.991322916243746,354304.74773652444,1553348.7608850293,4.384216612417972,1553348.7608850293,4.384216612417972,0.7630436419029245,0.09229780351389562,3.861057191749587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861057191749587,1.2778465121186138,1.2781448183819268,3.021534398014768,6402.268815204312,15243.107769423557,6488.83553243807,0.0003439548672706954,23390.776653595087,2385.1954187816523,19395.563639331223,1977.797070287124,0.8291970774023096,0.8291970774023096,35022.65911117864,35405.22815468563,0.9865114937612999,0.8,4226.863923622424,4273.035954225843,0.9865114937612999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558452963597065,4.974273654986204,-2.346041420028916,7.32031507501512,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8244059082788661,0.0002831522228241895,197.40449769301753,0.0,0.0,0.0,0.0,9.540746257105869e-05,0.00013802490286749712,0.000532922043857088,0.09229780349062039,0.09229780349062039,0.09229780349062039,0.09230421633258926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489907.9228487709,594.9384869202819,0.0,0.09229780349062039,0.09229780351389562,0.09229780351389562,0.375,0.375,0.5,9.447955691808536,0.03409596328100406,0.03409596328100406,-9.947598300641403e-12,3.9759679168582807e-05,0.03409596328100406,-9.947598300641403e-12,26038.962404047066,19868.864704157404,0.7630436419029245,1.0277423400287045,3.9421042807795947,1.012390600015739,0.6218351814176519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30098191735107,262.30098191735107,-10.84901808264891,246.74629756967187,277.8556662469062,120725.2735138056,120696.82591917337,28.447594632228366,0.0,nan,277.8556662469062,4.705666246906219,271.63379252291116,-1.5162074770888125,265.4119187926351,-7.738081207364871,259.1900450565789,-13.959954943421053,252.96817131540323,-20.181828684596752,246.74629756967187,-26.40370243032811,1.0,1.0,26022.012520719443,26022.012520719443,277.12156847638704,3.9715684763870627,277.12156847638704,277.12156847638704,76889.32866753533,76888.90090305296,0.4277644823741866,0.0,8546.071908451686,8546.071908451686,0.8894613561219351,3880.362477708335,277.12156847638704,3.9715684763870627,1.0,0.002,0.14724940564844977,0.005106478961460244,0.00022814640568725975,0.0017718535941664147,0.11407320284362987,0.11407320284362987,0.0,-1.4632565992211966e-13,1.0,1.0000698878840062,0.03409596329095166,0.09229780351389562,0.0,6.4429597457825635e-06,8.242642857408416,0.0,1601850.597856309,268.1246208801544,3.975968911618111e-05,1.0,1279325.5247021976,2619.2210486895865,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1185.0,-28.129011524982232,4.974307663851309,34.986223818304296,26.24929208485412,6.434114467131364,-24.67269892574697,-38.302767591644056,2.9778018696361563,-5.02533568042179,-5.025375366345073,39.972567785159775,40998.18377595599,25749.18380275568,25749.18380275568,66747.36757871168,76899.62592341022,76889.50529708671,25749.18380275568,102638.68909984239,102638.68909984239,102638.68909984239,128677.68383927211,124424.38944383648,4253.2943954356315,0.0,90313.03815657739,54411.59601587607,39890.491267445905,26038.994739429723,65929.48600687562,19868.89296919608,1450.0,0.0,0.8868889185973479,2.8820022967472054,0.001494314320929203,1.0,1.0,-4.99134769370869,354305.3487759115,1553350.7702047569,4.384214846237642,1553350.7702047569,4.384214846237642,0.7630437798395295,0.09229796994346716,3.8610502589867393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610502589867393,1.2778456214979974,1.2781439275534,3.0215310785824765,6402.261781725607,15243.107769423557,6488.839965537645,0.0003439566110957119,23390.795793546175,2385.197370513496,19395.576890162516,1977.7984214958744,0.8291969653941406,0.8291969653941406,35022.60880291923,35405.22815468563,0.9865097224199565,0.8,4226.857851948481,4273.035954225843,0.9865097224199565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558447680506083,4.974307663851309,-2.3460004534921683,7.320308117343477,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8242734013735341,0.0002831977412465015,197.40323428845068,0.0,0.0,0.0,0.0,9.542142775327665e-05,0.00013801093768527913,0.0005328671666927497,0.09229796920743578,0.09229796920743578,0.09229796920743578,0.09230436980697418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489903.51594911533,594.9399245376445,0.0,0.09229796920743578,0.09229796994346716,0.09229796994346716,0.375,0.375,0.5,9.448915759493088,0.034027672636398165,0.034027672636398165,-3.410605131648481e-12,3.96859232978386e-05,0.034027672636398165,-3.410605131648481e-12,26038.994739429723,19868.89296919608,0.7630437798395295,1.027768334590907,3.942118762777322,1.0124053988795054,0.6218489822851098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3018079982309,262.3018079982309,-10.848192001769064,246.7477960986059,277.8558198892299,120719.30603367367,120691.68347923002,27.622554443639572,0.0,nan,277.8558198892299,4.705819889229929,271.6342151366133,-1.5157848633866706,265.41261038076743,-7.737389619232545,259.1910056225016,-13.958994377498357,252.96940086166734,-20.18059913833264,246.7477960986059,-26.402203901394074,1.0,1.0,26022.012520719443,26022.012520719443,277.1216827114188,3.9716827114188504,277.1216827114188,277.1216827114188,76889.56411005551,76889.50529708671,0.05881296879670117,0.0,8546.071908451686,8546.071908451686,0.8894617932497172,3880.355510281673,277.1216827114188,3.9716827114188504,1.0,0.002,0.14721725530755742,0.005106630642939773,0.00022809661291148256,0.00177190338434376,0.11404830645574128,0.11404830645574128,0.0,-2.744757546246923e-12,1.0,1.000069747942753,0.03402767263980877,0.09229796994346716,0.0,6.430069023446706e-06,8.226150464136756,0.0,1601850.6477467031,268.1246643195782,3.968592670844373e-05,1.0,1279325.374912896,2619.22166184926,,,,,,,,,,,,,,,,,3.0,15243.107769423557
