time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1190.0,-28.127496193130973,4.974342845374771,34.98624657219517,26.249751482997112,6.434411893454143,-24.671305384499878,-38.30147363534195,2.9782210838167136,-5.025289570520158,-5.025329248058807,39.9726153754479,40998.734277210104,25749.155640591463,25749.155640591463,66747.88991780157,76899.95948411072,76890.12611246834,25749.155640591463,102639.2817530598,102639.2817530598,102639.2817530598,128678.31008978069,124424.58022690675,4253.729862873934,0.0,90312.84761760672,54411.62240680083,39890.25023422876,26039.028336720883,65929.27857094965,19868.922276917765,1450.0,0.0,0.8868889809351301,2.882007193519358,0.001494314320929203,1.0,1.0,-4.991309398599242,354305.98580042296,1553352.8209814096,4.3842127517890646,1553352.8209814096,4.3842127517890646,0.7630439208400921,0.09229813493962301,3.8610354457298133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610354457298133,1.2778436814898269,1.2781419870923452,3.0215240734518214,6402.246938694341,15243.107769423557,6488.849320725639,0.0003439602911291769,23390.836185534106,2385.2014893499927,19395.60485344548,1977.801272957175,0.8291967289925509,0.8291967289925509,35022.50130903717,35405.22815468563,0.9865059375891467,0.8,4226.844878575709,4273.035954225843,0.9865059375891467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558441601171002,4.974342845374771,-2.345957265667578,7.320300111042349,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8241453796992847,0.0002832417328162792,197.40201345606263,0.0,0.0,0.0,0.0,9.543520076213009e-05,0.0001379971646764257,0.0005328119442258938,0.09229813497790713,0.09229813497790713,0.09229813497790713,0.09230453312802797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489899.11539038527,594.941360132194,0.0,0.09229813497790713,0.09229813493962301,0.09229813493962301,0.375,0.375,0.5,9.449875479696374,0.034019849459582474,0.034019849459582474,3.26281224261038e-11,3.9677538666182954e-05,0.034019849459582474,3.26281224261038e-11,26039.028336720883,19868.922276917765,0.7630439208400921,1.0277883451839112,3.9421254048847842,1.012416506969221,0.6218592887087245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3026763413538,262.3026763413538,-10.84732365864619,246.74927142099915,277.8560812575848,120715.2962199849,120686.26049961413,29.03572037080866,0.0,nan,277.8560812575848,4.706081257584799,271.63471929295423,-1.515280707045747,265.41335732662276,-7.736642673377219,259.1919953592912,-13.958004640708793,252.97063339067083,-20.17936660932915,246.74927142099915,-26.400728579000827,1.0,1.0,26022.012520719443,26022.012520719443,277.1218014730655,3.9718014730655113,277.1218014730655,277.1218014730655,76890.52553595832,76890.12611246834,0.39942348998738453,0.0,8546.071908451686,8546.071908451686,0.8894627272615385,3880.3406229584625,277.1218014730655,3.9718014730655113,1.0,0.002,0.14718511228339806,0.005106782793963852,0.0002280468326941034,0.0017719531672160545,0.1140234163470517,0.1140234163470517,0.0,-8.984219618257683e-14,1.0,1.0000697319346237,0.03401984942695435,0.09229813493962301,0.0,6.428604588003902e-06,8.224275954127377,0.0,1601850.7008069481,268.1247104294798,3.967750603806053e-05,1.0,1279325.2161556627,2619.222311719211,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1195.0,-28.125975538136164,4.9743766579788895,34.98626851444335,26.24987686229872,6.434365387682604,-24.669941445571567,-38.3002104476094,2.978331295711207,-5.0252690856397635,-5.025308198065637,39.97265490883224,40999.53339939967,25749.188504314654,25749.188504314654,66748.72190371432,76900.52856670853,76890.5564088317,25749.188504314654,102639.74491314637,102639.74491314637,102639.74491314637,128678.79514654899,124424.63633141143,4254.158815137555,0.0,90312.79143026327,54411.79626525659,39889.9946277852,26039.05023340262,65929.04486118782,19868.941977614904,1450.0,0.0,0.886888944911111,2.882009436457953,0.001494314320929203,1.0,1.0,-4.991810547099931,354306.2765601624,1553354.5245681093,4.384213962137768,1553354.5245681093,4.384213962137768,0.7630440357662214,0.09229830040235987,3.8610305301919734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610305301919734,1.2778431714604057,1.2781414769438604,3.0215214326961,6402.24134324985,15243.107769423557,6488.852847336997,0.0003439616783973751,23390.851412348933,2385.203042052988,19395.615394722827,1977.8023478683167,0.8291966398659235,0.8291966398659235,35022.46563892644,35405.22815468563,0.986504681654739,0.8,4226.840573571234,4273.035954225843,0.986504681654739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558448695426391,4.9743766579788895,-2.3459327959840537,7.320309453962944,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8240169298759422,0.0002832858852471631,197.4007883502453,0.0,0.0,0.0,0.0,9.544864803879011e-05,0.00013798371739976567,0.0005327593455498766,0.09229829989761895,0.09229829989761895,0.09229829989761895,0.09230460121529305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489894.74586515146,594.942785218482,0.0,0.09229829989761895,0.09229830040235987,0.09229830040235987,0.375,0.375,0.5,9.450820689305573,0.0334976509657281,0.0334976509657281,-4.831690603168681e-12,3.911242589538233e-05,0.0334976509657281,-4.831690603168681e-12,26039.05023340262,19868.941977614904,0.7630440357662214,1.0278149641775491,3.9421452069455745,1.0124327152661214,0.621873614060742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3034755957486,262.3034755957486,-10.846524404251397,246.75072936156477,277.85622182800637,120708.51445967324,120681.78893053543,26.725529137784704,0.0,nan,277.85622182800637,4.706221828006392,271.63512333594366,-1.5148766640563167,265.4140248431491,-7.735975156850884,259.1929263498641,-13.957073650135897,252.97182785596345,-20.178172144036523,246.75072936156477,-26.399270638435212,1.0,1.0,26022.012520719443,26022.012520719443,277.1218728732509,3.971872873250902,277.1218728732509,277.1218728732509,76890.64074264457,76890.5564088317,0.08433381286158692,0.0,8546.071908451686,8546.071908451686,0.8894630371979759,3880.3356828429332,277.1218728732509,3.971872873250902,1.0,0.002,0.14715346261905915,0.0051069280555798196,0.00022799780503087241,0.001772002195949392,0.1139989025154362,0.1139989025154362,0.0,9.80264480698878e-13,1.0,1.0000686616666257,0.03349765097055979,0.09229830040235987,0.0,6.329939108313817e-06,8.098050259314682,0.0,1601850.7235535877,268.1247309143602,3.911243072707293e-05,1.0,1279325.1436935004,2619.222608341875,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1200.0,-28.124483150106617,4.974409037316976,34.98628968686892,26.250147458072774,6.43447548830222,-24.668587286256873,-38.29895246364174,2.978579624539521,-5.025250645673282,-5.02528917469989,39.972693111361956,41000.20622545729,25749.222895943425,25749.222895943425,66749.42912140071,76900.98346732667,76890.97073380392,25749.222895943425,102640.19362974734,102640.19362974734,102640.19362974734,128679.26456361584,124424.68376862178,4254.580794994067,0.0,90312.6805933259,54411.90335179437,39889.752490590596,26039.070933868494,65928.82342445909,19868.960660435223,1450.0,0.0,0.8868889033950966,2.8820114644827672,0.001494314320929203,1.0,1.0,-4.992329351298679,354306.53932741465,1553356.1708078599,4.384215357008705,1553356.1708078599,4.384215357008705,0.7630441466554809,0.09229846203825137,3.861022095719893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861022095719893,1.2778420222664395,1.2781403274816212,3.0215175494634354,6402.233115145808,15243.107769423557,6488.858033165062,0.0003439637183654158,23390.87380345255,2385.205325310126,19395.63089550995,1977.803928508711,0.8291965087959693,0.8291965087959693,35022.404433282856,35405.22815468563,0.9865025266222602,0.8,4226.833186698468,4273.035954225843,0.9865025266222602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558456119509059,4.974409037316976,-2.345910193939151,7.320319231256127,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8238908887728651,0.0002833292231040921,197.39958603230983,0.0,0.0,0.0,0.0,9.546204165855337e-05,0.00013797032378000244,0.0005327064686682172,0.09229846198754892,0.09229846198754892,0.09229846198754892,0.0923046618477337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489890.4434120922,594.9441883894714,0.0,0.09229846198754892,0.09229846203825137,0.09229846203825137,0.375,0.375,0.5,9.45175066547707,0.03295982340119963,0.03295982340119963,1.7962520360015333e-11,3.8529026596734184e-05,0.03295982340119963,1.7962520360015333e-11,26039.070933868494,19868.960660435223,0.7630441466554809,1.027838070319655,3.9421608637255585,1.0124468427361193,0.621885908102624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30427589749354,262.30427589749354,-10.845724102506438,246.75216905643398,277.85638273763175,120703.4409548501,120676.68040566106,26.760549189019827,0.0,nan,277.85638273763175,4.70638273763177,271.6355400019815,-1.5144599980184807,265.4146972659739,-7.73530273402605,259.1938545297376,-13.956145470262356,252.9730117932024,-20.176988206797574,246.75216905643398,-26.397830943565992,1.0,1.0,26022.012520719443,26022.012520719443,277.1219403779513,3.9719403779513414,277.1219403779513,277.1219403779513,76891.21969764425,76890.97073380392,0.24896384033490904,0.0,8546.071908451686,8546.071908451686,0.8894635690114615,3880.3272061984926,277.1219403779513,3.9719403779513414,1.0,0.002,0.1471223210580723,0.005107070664002603,0.0002279495636554855,0.0017720504363039021,0.11397478182774275,0.11397478182774275,0.0,-4.061247865783102e-14,1.0,1.0000675593612893,0.03295982338323711,0.09229846203825137,0.0,6.228319490779774e-06,7.968045319643522,0.0,1601850.743919523,268.1247493543267,3.8529008634213824e-05,1.0,1279325.078207563,2619.222876407518,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1205.0,-28.123008558256323,4.9744404140035074,34.986310337387266,26.25039091743531,6.434558548076667,-24.667251847625586,-38.297716063074745,2.9788018374773797,-5.025229116426317,-5.025267143095627,39.972731608473836,41000.90262278772,25749.24695953027,25749.24695953027,66750.14958231799,76901.44979541513,76891.4055346598,25749.24695953027,102640.65249419007,102640.65249419007,102640.65249419007,128679.7452849349,124424.7484284265,4254.996856508412,0.0,90312.57965416022,54412.0324816548,39889.49685833935,26039.09279074484,65928.58964908418,19868.980257436895,1450.0,0.0,0.8868888761160297,2.882013810767572,0.001494314320929203,1.0,1.0,-4.99276932875091,354306.84364654886,1553357.8297422444,4.384216273541277,1553357.8297422444,4.384216273541277,0.763044258765382,0.09229862135933171,3.861014253602758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861014253602758,1.2778409939310107,1.278139298906133,3.021513844007426,6402.225263729167,15243.107769423557,6488.862981520983,0.00034396566493079836,23390.89516954994,2385.2075040457185,19395.645686476943,1977.805436767596,0.8291963837162598,0.8291963837162598,35022.34752610193,35405.22815468563,0.9865005229382159,0.8,4226.826318604606,4273.035954225843,0.9865005229382159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558461314088798,4.9744404140035074,-2.345885658357621,7.320326072361128,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8237663711001277,0.0002833720501685573,197.39839806595927,0.0,0.0,0.0,0.0,9.547520717418588e-05,0.00013795715826436992,0.0005326545544452637,0.09229862133963189,0.09229862133963189,0.09229862133963189,0.09230473415509323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489886.2053956316,594.9455705836415,0.0,0.09229862133963189,0.09229862135933171,0.09229862135933171,0.375,0.375,0.5,9.452667584607488,0.03249781434470833,0.03249781434470833,-6.934897101018578e-12,3.8026669301416405e-05,0.03249781434470833,-6.934897101018578e-12,26039.09279074484,19868.980257436895,0.763044258765382,1.027862115393316,3.942176387628638,1.0124613606571398,0.6218986761437155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3050648961285,262.3050648961285,-10.844935103871478,246.7535904988698,277.8565392929512,120698.14721394981,120671.76461985048,26.38259409932809,0.0,nan,277.8565392929512,4.70653929295122,271.63594953443373,-1.5140504655662426,265.4153597757058,-7.734640224294196,259.19477001687744,-13.955229983122535,252.97418025793303,-20.17581974206695,246.7535904988698,-26.396409501130165,1.0,1.0,26022.012520719443,26022.012520719443,277.1220132868312,3.9720132868312135,277.1220132868312,277.1220132868312,76891.69490740489,76891.4055346598,0.28937274508643895,0.0,8546.071908451686,8546.071908451686,0.8894640634753509,3880.3193248707717,277.1220132868312,3.9720132868312135,1.0,0.002,0.14709161595815168,0.005107211888378458,0.00022790199994433165,0.0017720979999619872,0.11395099997216583,0.11395099997216583,0.0,-9.36811392349135e-14,1.0,1.0000666124504047,0.03249781435164323,0.09229862135933171,0.0,6.141026714725872e-06,7.85636901634789,0.0,1601850.7679605435,268.12477088357366,3.8026676236313506e-05,1.0,1279325.0023662515,2619.2231868627714,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1210.0,-28.121550554991913,4.974471046083072,34.98633060689171,26.250635389611148,6.434640946005709,-24.665931404907926,-38.29648940647019,2.979021795949385,-5.025205876938571,-5.025243451025078,39.97277010066993,41001.56617287785,25749.264830053486,25749.264830053486,66750.83100293134,76901.90875855493,76891.85020699538,25749.264830053486,102641.11503704888,102641.11503704888,102641.11503704888,128680.23026130645,124424.8226726113,4255.407588695154,0.0,90312.47512256078,54412.13253699124,39889.26953952171,26039.115224257584,65928.3847637793,19869.000299605057,1450.0,0.0,0.8868888573020189,2.8820163326617587,0.001494314320929203,1.0,1.0,-4.993161066070513,354307.1709022882,1553359.4884669692,4.384216905661666,1553359.4884669692,4.384216905661666,0.7630443710735395,0.09229877838834878,3.8610057175356065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610057175356065,1.2778399760302095,1.2781382807677086,3.0215095708074236,6402.216209331132,15243.107769423557,6488.868687980957,0.0003439679097315665,23390.919809413077,2385.2100166125106,19395.662743467678,1977.8071760965956,0.8291962394596551,0.8291962394596551,35022.28558317051,35405.22815468563,0.9864983419478969,0.8,4226.81884274901,4273.035954225843,0.9864983419478969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558465171778777,4.974471046083072,-2.345860106739525,7.320331152822597,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8236432741717647,0.000283414401305334,197.39722347782708,0.0,0.0,0.0,0.0,9.548827059135315e-05,0.00013794409484720266,0.0005326029389053235,0.09229877837088249,0.09229877837088249,0.09229877837088249,0.09230481296785903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489882.0239652249,594.9469343433536,0.0,0.09229877837088249,0.09229877838834878,0.09229877838834878,0.375,0.375,0.5,9.453572773225863,0.03208238495454907,0.03208238495454907,1.0743406164692715e-11,3.757408649107674e-05,0.03208238495454907,1.0743406164692715e-11,26039.115224257584,19869.000299605057,0.7630443710735395,1.0278846077202315,3.9421913035271023,1.0124748428480217,0.6219106735253113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3058440010637,262.3058440010637,-10.844155998936287,246.7549949837119,277.8566930182157,120692.91098753522,120666.85922001216,26.051767523054608,0.0,nan,277.8566930182157,4.706693018215731,271.63635341143373,-1.513646588566246,265.4160138045805,-7.733986195419504,259.19567419770596,-13.954325802294022,252.97533459073452,-20.174665409265458,246.7549949837119,-26.39500501628808,1.0,1.0,26022.012520719443,26022.012520719443,277.12208901126706,3.9720890112670872,277.12208901126706,277.12208901126706,76892.15385572915,76891.85020699538,0.3036487337667495,0.0,8546.071908451686,8546.071908451686,0.8894646016941862,3880.3107461232844,277.12208901126706,3.9720890112670872,1.0,0.002,0.14706130331401676,0.005107351671346758,0.00022785504507911365,0.0017721449549929383,0.11392752253955682,0.11392752253955682,0.0,7.205173957469668e-14,1.0,1.000065761006717,0.032082384943805664,0.09229877838834878,0.0,6.0625355829739774e-06,7.755952854588764,0.0,1601850.794043227,268.1247941230614,3.757407574767058e-05,1.0,1279324.920808808,2619.2235207169797,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1215.0,-28.120106467369673,4.974499659305047,34.986349918079185,26.250827649515145,6.434677814891327,-24.66462803914533,-38.29528031693769,2.9791993869582596,-5.025196827848333,-5.025233654690391,39.97280357562972,41002.27556381319,25749.31328353825,25749.31328353825,66751.58884735144,76902.39725309532,76892.18852565273,25749.31328353825,102641.50180919099,102641.50180919099,102641.50180919099,128680.63277805908,124424.82318582226,4255.809592236825,0.0,90312.39751937959,54412.27583122803,39889.02409794618,26039.13096886809,65928.15506681427,19869.014820750934,1450.0,0.0,0.8868887859597988,2.8820173832957785,0.001494314320929203,1.0,1.0,-4.993835375429455,354307.3062176314,1553360.9309875793,4.384219302645246,1553360.9309875793,4.384219302645246,0.7630444673635985,0.09229893276389933,3.8609999639480694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609999639480694,1.2778391541943042,1.27813745873995,3.0215070114849354,6402.21078643389,15243.107769423557,6488.872105678893,0.0003439692541895631,23390.934566865562,2385.2115214538667,19395.672959195523,1977.8082178109266,0.8291961530545457,0.8291961530545457,35022.24383159994,35405.22815468563,0.9864968718893212,0.8,4226.8138037767585,4273.035954225843,0.9864968718893212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584756313786645,4.974499659305047,-2.3458452684954505,7.320344927800497,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8235213716884271,0.00028345635397410563,197.39606011411263,0.0,0.0,0.0,0.0,9.550114854212835e-05,0.00013793121689642746,0.0005325524234644197,0.0922989327189345,0.0922989327189345,0.0922989327189345,0.09230483919232388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489877.9110062598,594.9482755515126,0.0,0.0922989327189345,0.09229893276389933,0.09229893276389933,0.375,0.375,0.5,9.454458740861101,0.03139827926094085,0.03139827926094085,-5.6274984672199935e-12,3.6826842062964715e-05,0.03139827926094085,-5.6274984672199935e-12,26039.13096886809,19869.014820750934,0.7630444673635985,1.0279087165214535,3.9422095406855964,1.0124898653648453,0.6219236003534426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3066027761751,262.3066027761751,-10.843397223824866,246.7563832800363,277.8568222722311,120687.47686354544,120662.10488674438,25.37197680106948,0.0,nan,277.8568222722311,4.706822272231136,271.6367344738041,-1.5132655261958803,265.4166466754354,-7.733353324564575,259.1965588770157,-13.953441122984259,252.976471078528,-20.173528921471984,246.7563832800363,-26.39361671996369,1.0,1.0,26022.012520719443,26022.012520719443,277.1221383952229,3.9721383952229417,277.1221383952229,277.1221383952229,76892.56375525251,76892.18852565273,0.3752295997837791,0.0,8546.071908451686,8546.071908451686,0.8894649644710914,3880.3049637678096,277.1221383952229,3.9721383952229417,1.0,0.002,0.14703163697849522,0.005107485971525587,0.00022780908503341026,0.0017721909147718074,0.11390454251670512,0.11390454251670512,0.0,-1.947825581383178e-13,1.0,1.0000643588775535,0.03139827926656835,0.09229893276389933,0.0,5.933272076218087e-06,7.590582628958464,0.0,1601850.8033591926,268.12480317215164,3.682684769046318e-05,1.0,1279324.887086041,2619.2236587606517,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1220.0,-28.118656732445288,4.974529630493708,34.98636988183621,26.251040410157316,6.434727484478119,-24.66331831081456,-38.29406654750926,2.979389064095377,-5.025154198943596,-5.025191028624269,39.972847011403665,41002.966461469216,25749.280697228787,25749.280697228787,66752.24715869801,76902.87495355139,76892.77067252573,25749.280697228787,102642.05136975451,102642.05136975451,102642.05136975451,128681.21318896243,124425.00164511349,4256.211543848939,0.0,90312.30483330089,54412.39634606178,39888.78720804345,26039.161819207915,65927.94902725136,19869.04171375877,1450.0,0.0,0.8868888455711657,2.88202190913662,0.001494314320929203,1.0,1.0,-4.9937901954256745,354307.89500692906,1553362.8027448899,4.384217299799405,1553362.8027448899,4.384217299799405,0.7630445961245294,0.09229908499218767,3.8609921765454236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609921765454236,1.2778382764287277,1.2781365807694642,3.021502992801275,6402.202271325442,15243.107769423557,6488.877472137388,0.0003439713652651252,23390.95773928937,2385.213884383492,19395.68899989909,1977.809853507476,0.829196017370443,0.8291960173704431,35022.187321395984,35405.22815468563,0.9864948821849903,0.8,4226.806983593812,4273.035954225843,0.9864948821849903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558468597008268,4.974529630493708,-2.3458060332529267,7.320335663746635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8233990120751298,0.00028349847645585543,197.39489221469836,0.0,0.0,0.0,0.0,9.551407795220622e-05,0.00013791828748634956,0.0005325014289873383,0.0922990849410395,0.0922990849410395,0.0922990849410395,0.09230499034949462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489873.8467619011,594.9496013789327,0.0,0.0922990849410395,0.09229908499218767,0.09229908499218767,0.375,0.375,0.5,9.455344604507035,0.031400833198574674,0.031400833198574674,8.86757334228605e-12,3.682968065277237e-05,0.031400833198574674,8.86757334228605e-12,26039.161819207915,19869.04171375877,0.7630445961245294,1.0279321416220217,3.942221964113235,1.012503014936896,0.6219360235902471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3073567760617,262.3073567760617,-10.842643223938296,246.7577670685945,277.8569464834515,120682.26423141322,120657.05192627604,25.21230513719378,0.0,nan,277.8569464834515,4.7069464834515315,271.6371106006329,-1.5128893993670545,265.41727471752523,-7.732725282474746,259.19743883457915,-13.952561165420832,252.97760295158685,-20.17239704841313,246.7577670685945,-26.392232931405488,1.0,1.0,26022.012520719443,26022.012520719443,277.1222491399381,3.9722491399381283,277.1222491399381,277.1222491399381,76892.80321149185,76892.77067252573,0.03253896611568052,0.0,8546.071908451686,8546.071908451686,0.8894654554845347,3880.2971374281506,277.1222491399381,3.9722491399381283,1.0,0.002,0.1470019681902189,0.0051076264311198825,0.00022776313667820873,0.0017722368682197569,0.11388156833910436,0.11388156833910436,0.0,4.897965713568375e-12,1.0,1.0000643641342557,0.0314008331897071,0.09229908499218767,0.0,5.933766514017812e-06,7.591214304845424,0.0,1601850.8524292575,268.1248458010564,3.6829671785199025e-05,1.0,1279324.7403503475,2619.2242594212844,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1225.0,-28.117242718675552,4.974557093233904,34.98638862585128,26.251293788105272,6.434824736733983,-24.662035973133854,-38.292879425547994,2.9796179917513235,-5.025150975027714,-5.025186943988507,39.972877944705694,41003.61603160429,25749.340895847705,25749.340895847705,66752.95692745199,76903.30859609439,76893.05942506102,25749.340895847705,102642.40032090872,102642.40032090872,102642.40032090872,128681.57495874912,124424.971422651,4256.603536098114,0.0,90312.19742241355,54412.504860092886,39888.5472914674,26039.1746378404,65927.7219293078,19869.0537953882,1450.0,0.0,0.8868887543735864,2.8820223549280697,0.001494314320929203,1.0,1.0,-4.994571526696745,354307.951428429,1553364.135741073,4.384220363891145,1553364.135741073,4.384220363891145,0.763044684469925,0.09229923576417573,3.8609835240737347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609835240737347,1.2778372170258159,1.2781355211192404,3.021498726622025,6402.193231803539,15243.107769423557,6488.883169018039,0.0003439736063391347,23390.98233890542,2385.216392846224,19395.706028256587,1977.8115899166983,0.8291958733172301,0.8291958733172301,35022.12453368996,35405.22815468563,0.9864926714529688,0.8,4226.79940578287,4273.035954225843,0.9864926714529688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558481592017208,4.974557093233904,-2.3457956845479595,7.3203527777818636,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8232796862782467,0.0002835395666007747,197.39375310538594,0.0,0.0,0.0,0.0,9.552672507044205e-05,0.00013790564036811375,0.0005324514053381249,0.09229923572155191,0.09229923572155191,0.09229923572155191,0.09230499513564147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489869.827939748,594.9509117943109,0.0,0.09229923572155191,0.09229923576417573,0.09229923576417573,0.375,0.375,0.5,9.456208516439501,0.030615417291755875,0.030615417291755875,7.008793545537628e-11,3.596896078761347e-05,0.030615417291755875,7.008793545537628e-11,26039.1746378404,19869.0537953882,0.763044684469925,1.0279546089254399,3.9422389887414555,1.012517268517621,0.6219480187040463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3081116355065,262.3081116355065,-10.841888364493457,246.7591321136068,277.8570911573683,120677.40970838779,120652.16866256119,25.2410458266145,0.0,nan,277.8570911573683,4.707091157368325,271.6374993486732,-1.512500651326775,265.4179075398944,-7.732092460105605,259.19831573113913,-13.951684268860845,252.9787239223574,-20.171276077642574,246.7591321136068,-26.39086788639318,1.0,1.0,26022.012520719443,26022.012520719443,277.12228701232317,3.972287012323193,277.12228701232317,277.12228701232317,76893.42184999779,76893.05942506102,0.3624249367712764,0.0,8546.071908451686,8546.071908451686,0.889466001042313,3880.2884416941033,277.12228701232317,3.972287012323193,1.0,0.002,0.1469730414276114,0.005107756349008396,0.00022771831981649622,0.001772281680241584,0.1138591599082481,0.1138591599082481,0.0,5.808027669917948e-14,1.0,1.0000627543511815,0.03061541722166794,0.09229923576417573,0.0,5.785357323678469e-06,7.401350674600257,0.0,1601850.8548733427,268.12484902497226,3.596889069967801e-05,1.0,1279324.726289214,2619.224316980345,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1230.0,-28.115824618525526,4.974586242280163,34.986408170523575,26.25150850452485,6.434889140036993,-24.660753242677423,-38.29168846188111,2.9798177660504805,-5.025106043013977,-5.0251420843531305,39.97292134859757,41004.2930399184,25749.30044108073,25749.30044108073,66753.59348099913,76903.77000525301,76893.65266214927,25749.30044108073,102642.95310323,102642.95310323,102642.95310323,128682.15935773586,124425.1630112092,4256.996346526659,0.0,90312.11224014145,54412.63528203114,39888.307731233675,26039.206254505865,65927.51398573954,19869.081278224683,1450.0,0.0,0.886888825462573,2.882027116942694,0.001494314320929203,1.0,1.0,-4.994460715291154,354308.57106974977,1553366.006127843,4.384217975415686,1553366.006127843,4.384217975415686,0.7630448134257743,0.0922993849604282,3.86097740601312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86097740601312,1.2778362925366153,1.278134596414223,3.0214961247882126,6402.187718829902,15243.107769423557,6488.886643360772,0.00034397497310550566,23390.99734162872,2385.217922698243,19395.71641329952,1977.8126488963633,0.8291957854563627,0.8291957854563627,35022.080137227065,35405.22815468563,0.9864911082704475,0.8,4226.794047600136,4273.035954225843,0.9864911082704475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558472859091637,4.974586242280163,-2.345755034501849,7.320341276782012,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8231600343839652,0.00028358078099995635,197.3926107173478,0.0,0.0,0.0,0.0,9.553941467139063e-05,0.00013789295076716517,0.0005324015673605042,0.09229938424215132,0.09229938424215132,0.09229938424215132,0.09230515505151977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489865.8610892038,594.9522058917803,0.0,0.09229938424215132,0.0922993849604282,0.0922993849604282,0.375,0.375,0.5,9.457074166508031,0.0306813690619947,0.0306813690619947,1.7905676941154525e-11,3.604133917178842e-05,0.0306813690619947,1.7905676941154525e-11,26039.206254505865,19869.081278224683,0.7630448134257743,1.0279777551909246,3.9422503682719015,1.0125301174777843,0.6219602493852239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30885933303557,262.30885933303557,-10.841140666964407,246.76048945876235,277.857229207233,120672.37130954736,120647.36974728938,25.001562257966803,0.0,nan,277.857229207233,4.707229207233013,271.6378812577731,-1.5121187422269031,265.41853330787455,-7.731466692125423,259.1991853581326,-13.950814641867396,252.97983740843776,-20.170162591562217,246.76048945876235,-26.389510541237627,1.0,1.0,26022.012520719443,26022.012520719443,277.12240128830496,3.9724012883049795,277.12240128830496,277.12240128830496,76893.68001221112,76893.65266214927,0.02735006184957456,0.0,8546.071908451686,8546.071908451686,0.8894663867996301,3880.2822930431857,277.12240128830496,3.9724012883049795,1.0,0.002,0.14694405229497454,0.005107894182645634,0.00022767342555305852,0.001772326576480274,0.11383671277652925,0.11383671277652925,0.0,2.0333322699184198e-12,1.0,1.0000628895488308,0.030681369044089024,0.0922993849604282,0.0,5.797831628501287e-06,7.417308465877106,0.0,1601850.906696684,268.124893956986,3.604132126611148e-05,1.0,1279324.5718648862,2619.22494911452,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1235.0,-28.11444697668489,4.9746149736195555,34.98642744499098,26.251825864333682,6.43505649081913,-24.659496629943757,-38.29052393613381,2.980106144145995,-5.025081575624824,-5.025117239137718,39.97295843155642,41004.872326991295,25749.31044784998,25749.31044784998,66754.18277484128,76904.1432462638,76894.09076805519,25749.31044784998,102643.40121590518,102643.40121590518,102643.40121590518,128682.62978649123,124425.24508448881,4257.384702002432,0.0,90311.97936501045,54412.70844600189,39888.07879889841,26039.228570586056,65927.30736948446,19869.10113048905,1450.0,0.0,0.8868888176162343,2.8820297602325358,0.001494314320929203,1.0,1.0,-4.994779856868263,354308.91425501194,1553367.6041312884,4.384218239040016,1553367.6041312884,4.384218239040016,0.7630449218811808,0.09229953250840273,3.8609669135451368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609669135451368,1.2778349580207902,1.2781332615868624,3.021491069179467,6402.177006601627,15243.107769423557,6488.893394251507,0.00034397762884545664,23391.026493435053,2385.220895355198,19395.736592163696,1977.8147065678593,0.8291956147203425,0.8291956147203425,35022.00399730377,35405.22815468563,0.986488427413949,0.8,4226.784858318023,4273.035954225843,0.986488427413949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558475019241789,4.9746149736195555,-2.345729148015122,7.320344121634678,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8230438141232701,0.00028362082483690695,197.39150093423183,0.0,0.0,0.0,0.0,9.555182408484148e-05,0.0001378805413537143,0.0005323522081883829,0.09229953248510248,0.09229953248510248,0.09229953248510248,0.09230523889380338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489861.91046677163,594.9534943894207,0.0,0.09229953248510248,0.09229953250840273,0.09229953250840273,0.375,0.375,0.5,9.457930115058378,0.030337382269465252,0.030337382269465252,3.2457592169521376e-11,3.566351290373859e-05,0.030337382269465252,3.2457592169521376e-11,26039.228570586056,19869.10113048905,0.7630449218811808,1.0279981779449285,3.9422617077861997,1.0125422292878223,0.6219709853639658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3096200825185,262.3096200825185,-10.84037991748147,246.76182563661996,277.85741452837385,120668.034993175,120642.59699613493,25.437997040062875,0.0,nan,277.85741452837385,4.707414528373874,271.6382967501492,-1.5117032498507683,265.41917897168935,-7.730821028310629,259.20006119331293,-13.949938806687044,252.98094341496557,-20.16905658503441,246.76182563661996,-26.388174363380017,1.0,1.0,26022.012520719443,26022.012520719443,277.1224773975292,3.9724773975292464,277.1224773975292,277.1224773975292,76894.36088671056,76894.09076805519,0.27011865537497215,0.0,8546.071908451686,8546.071908451686,0.8894670483727641,3880.2717481128625,277.1224773975292,3.9724773975292464,1.0,0.002,0.14691538812142932,0.005108026811902465,0.00022762902532982363,0.0017723709736165683,0.11381451266491181,0.11381451266491181,0.0,-1.0536081555823085e-12,1.0,1.0000621845254265,0.03033738223700766,0.09229953250840273,0.0,5.732839054627328e-06,7.334161378818479,0.0,1601850.9343026464,268.12491842437515,3.566348044614642e-05,1.0,1279324.4863378163,2619.225299218682,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1240.0,-28.11306558608143,4.9746441046513326,34.986446841793985,26.25201012650507,6.435088115136663,-24.658250216008746,-38.28936849078161,2.9802727461562957,-5.025048913868034,-5.0250843864096515,39.97299788950941,41005.5472289497,25749.300864482033,25749.300864482033,66754.84809343173,76904.61085435243,76894.5871400182,25749.300864482033,102643.88800450023,102643.88800450023,102643.88800450023,128683.14255549134,124425.37166017083,4257.770895320508,0.0,90311.90142163595,54412.83780047229,39887.84846795962,26039.254550991114,65927.10301895073,19869.123981001354,1450.0,0.0,0.8868888419075431,2.8820332510948834,0.001494314320929203,1.0,1.0,-4.994920567194242,354309.36804604024,1553369.3044810244,4.384217422891211,1553369.3044810244,4.384217422891211,0.7630450381017182,0.09229967989178396,3.8609606543241806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609606543241806,1.2778341870445742,1.2781324904306663,3.0214879938796786,6402.170490410401,15243.107769423557,6488.897500727228,0.0003439792443074489,23391.04422638673,2385.222703613031,19395.748866694434,1977.8159582216592,0.829195510853452,0.829195510853452,35021.95857645416,35405.22815468563,0.9864868281645444,0.8,4226.779376502665,4273.035954225843,0.9864868281645444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558472950490805,4.9746441046513326,-2.3456972925006307,7.320341397151964,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8229272953922264,0.0002836609828664104,197.39038814376516,0.0,0.0,0.0,0.0,9.556413820766217e-05,0.00013786822723089364,0.0005323038008199059,0.09229967953240073,0.09229967953240073,0.09229967953240073,0.09230535322682933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489857.994934152,594.9547715715313,0.0,0.09229967953240073,0.09229967989178396,0.09229967989178396,0.375,0.375,0.5,9.458781174788857,0.03016381921543143,0.03016381921543143,-8.242295734817162e-11,3.5472541640046984e-05,0.03016381921543143,-8.242295734817162e-11,26039.254550991114,19869.123981001354,0.7630450381017182,1.028021034072266,3.9422753642126525,1.0125554595390467,0.6219831503465678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3103522836123,262.3103522836123,-10.839647716387674,246.76315009050882,277.8575544767012,120662.64838291296,120638.16499207178,24.48339084118653,0.0,nan,277.8575544767012,4.707554476701205,271.6386735996004,-1.5113264003995823,265.41979272228247,-7.730207277717511,259.2009118448656,-13.949088155134405,252.98203096771525,-20.16796903228473,246.76315009050882,-26.38684990949116,1.0,1.0,26022.012520719443,26022.012520719443,277.12256833214195,3.972568332141975,277.12256833214195,277.12256833214195,76894.5924550983,76894.5871400182,0.005315080110449344,0.0,8546.071908451686,8546.071908451686,0.8894674430302092,3880.2654575958013,277.12256833214195,3.972568332141975,1.0,0.002,0.14688688787946244,0.005108160217891174,0.00022758488287154315,0.0017724151173175253,0.11379244143577157,0.11379244143577157,0.0,1.890683790084502e-13,1.0,1.0000618288064549,0.03016381929785439,0.09229967989178396,0.0,5.700051571075529e-06,7.29221490363698,0.0,1601850.9716154586,268.12495108613194,3.547262406300433e-05,1.0,1279324.3732461582,2619.225762158276,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1245.0,-28.111693941143116,4.974673475991913,34.986466260354234,26.25223008161413,6.43516063112729,-24.657008483963526,-38.28821367407215,2.980475175498097,-5.025017519544065,-5.025052777886902,39.9730368447487,41006.18192238363,25749.295103737946,25749.295103737946,66755.47702612157,76905.04888089941,76895.07083789563,25749.295103737946,102644.36594163359,102644.36594163359,102644.36594163359,128683.64585446511,124425.49127870744,4258.154575757674,0.0,90311.81188436544,54412.9449318664,39887.629947221154,26039.279912831516,65926.90986005266,19869.14631823061,1450.0,0.0,0.8868888616900289,2.8820366101995725,0.001494314320929203,1.0,1.0,-4.9950836169992385,354309.8046534899,1553370.9831675992,4.384216758231612,1553370.9831675992,4.384216758231612,0.7630451527363314,0.09229982602759175,3.860953914890842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860953914890842,1.2778332502731684,1.2781315534405764,3.021484934803088,6402.164008594184,15243.107769423557,6488.901585498658,0.00034398085123953006,23391.06186583912,2385.2245023365904,19395.76107634959,1977.8172032599912,0.8291954075276776,0.8291954075276776,35021.90967086459,35405.22815468563,0.9864851062194605,0.8,4226.773474116111,4273.035954225843,0.9864851062194605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558471706925384,4.974673475991913,-2.34566628342186,7.3203397594137725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8228116163120964,0.00028370086276226534,197.38928321641268,0.0,0.0,0.0,0.0,9.557644709577492e-05,0.00013785591834278088,0.0005322553476164321,0.09229982579541794,0.09229982579541794,0.09229982579541794,0.09230546287067715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489854.10353269347,594.9560408659033,0.0,0.09229982579541794,0.09229982602759175,0.09229982602759175,0.375,0.375,0.5,9.459626730564077,0.029969160887674207,0.029969160887674207,-4.388311936054379e-11,3.5258342848010216e-05,0.029969160887674207,-4.388311936054379e-11,26039.279912831516,19869.14631823061,0.7630451527363314,1.0280425780283895,3.9422881250280586,1.0125679660676916,0.6219945999202771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3110791579927,262.3110791579927,-10.83892084200727,246.76446519419184,277.8576931218645,120657.81186775959,120633.50658726199,24.305280497581215,0.0,nan,277.8576931218645,4.707693121864509,271.6390475361486,-1.5109524638513676,265.42040195090084,-7.729598049099138,259.20175636518627,-13.948243634813707,252.98311077966397,-20.166889220336003,246.76446519419184,-26.385534805808135,1.0,1.0,26022.012520719443,26022.012520719443,277.12265653951886,3.97265653951888,277.12265653951886,277.12265653951886,76894.94967832744,76895.07083789563,-0.12115956819616258,0.0,8546.071908451686,8546.071908451686,0.8894678679659408,3880.2586844652965,277.12265653951886,3.97265653951888,1.0,0.002,0.14685857149609172,0.005108292563857469,0.00022754102468919808,0.0017724589743417353,0.11377051234459903,0.11377051234459903,0.0,-9.690668406614478e-13,1.0,1.000061429848998,0.029969160931557326,0.09229982602759175,0.0,5.663277425443125e-06,7.245168226607699,0.0,1601851.0074350368,268.1249824804559,3.5258386731129576e-05,1.0,1279324.2644370012,2619.2262075676163,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1250.0,-28.110350811141586,4.974702254986944,34.98648530873304,26.252498721610777,6.435276177763709,-24.65578811221907,-38.287084666639544,2.980713479533766,-5.0249946478228935,-5.025029512993473,39.97307294347785,41006.77343050789,25749.30930254957,25749.30930254957,66756.08273305747,76905.44205220736,76895.48979895304,25749.30930254957,102644.7991015026,102644.7991015026,102644.7991015026,128684.10041738709,124425.56672499428,4258.533692392812,0.0,90311.69365700298,54413.02503799146,39887.40957667947,26039.301315884477,65926.71089256395,19869.165395828488,1450.0,0.0,0.8868888493676328,2.88203908593015,0.001494314320929203,1.0,1.0,-4.995417224687685,354310.12601212686,1553372.5387623855,4.384217172244235,1553372.5387623855,4.384217172244235,0.7630452581962295,0.09229997087842412,3.8609438326879655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609438326879655,1.2778321474881262,1.278130450398095,3.0214796522982623,6402.1528156003415,15243.107769423557,6488.908639106973,0.0003439836261194633,23391.09232628451,2385.227608437592,19395.78216005687,1977.8193531998054,0.8291952290856414,0.8291952290856414,35021.83650799377,35405.22815468563,0.9864825301869061,0.8,4226.764644132693,4273.035954225843,0.9864825301869061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558474772007064,4.974702254986944,-2.3456415410470486,7.320343796033993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8226983590747895,0.00028373991860282177,197.38820127122892,0.0,0.0,0.0,0.0,9.558848230563443e-05,0.00013784388313292135,0.0005322074904558134,0.0922999708686459,0.0922999708686459,0.0922999708686459,0.09230554088053831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489850.24683486583,594.9572987136551,0.0,0.0922999708686459,0.09229997087842412,0.09229997087842412,0.375,0.375,0.5,9.46046223044211,0.029612288305770562,0.029612288305770562,7.014477887423709e-11,3.486517056217053e-05,0.029612288305770562,7.014477887423709e-11,26039.301315884477,19869.165395828488,0.7630452581962295,1.0280630872174479,3.942300529090447,1.0125802095882668,0.6220054493137646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3118073291916,262.3118073291916,-10.838192670808382,246.76576274371075,277.8578519147281,120653.23150834553,120628.88286535177,24.348642993765978,0.0,nan,277.8578519147281,4.70785191472811,271.639434080428,-1.5105659195720023,265.4210162463712,-7.728983753628768,259.20259841203,-13.947401587969978,252.98418057788138,-20.165819422118602,246.76576274371075,-26.384237256289225,1.0,1.0,26022.012520719443,26022.012520719443,277.1227288282284,3.972728828228412,277.1227288282284,277.1227288282284,76895.48151624342,76895.48979895304,-0.008282709619379602,0.0,8546.071908451686,8546.071908451686,0.8894685036701834,3880.2485518514054,277.1227288282284,3.972728828228412,1.0,0.002,0.14683059225499925,0.005108421851510302,0.0002274976849328035,0.0017725023149380143,0.11374884246640174,0.11374884246640174,0.0,-1.2918225517077886e-13,1.0,1.00006069841041,0.029612288235625783,0.09229997087842412,0.0,5.595848964101472e-06,7.158904911742877,0.0,1601851.033181628,268.1250053521771,3.486510041739166e-05,1.0,1279324.184349637,2619.2265354046053,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1255.0,-28.10903265605067,4.974728215727837,34.98650298485765,26.25271074883642,6.435342226496822,-24.65459516776342,-38.285978499893076,2.980904738707134,-5.024995863444303,-5.0250298204770125,39.97310092593313,41007.38897463765,25749.376943227486,25749.376943227486,66756.76591786514,76905.86314431441,76895.7308819028,25749.376943227486,102645.10782513028,102645.10782513028,102645.10782513028,128684.41934250863,124425.516988345,4258.90235416363,0.0,90311.60349080703,54413.129323061126,39887.19351971767,26039.311517378337,65926.50503709601,19869.175247771094,1450.0,0.0,0.8868887465080559,2.8820390660340403,0.001494314320929203,1.0,1.0,-4.996239294661166,354310.12176406983,1553373.7446040278,4.384220628160315,1553373.7446040278,4.384220628160315,0.7630453376046689,0.09230011323108743,3.8609365318943936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609365318943936,1.2778312624110995,1.278129565114452,3.0214760316704994,6402.145143924576,15243.107769423557,6488.913473577763,0.00034398552800817445,23391.113203949782,2385.229737366969,19395.796610613586,1977.8208267465025,0.8291951067697986,0.8291951067697987,35021.78352877246,35405.22815468563,0.9864806648126279,0.8,4226.758250101945,4273.035954225843,0.9864806648126279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558489373525005,4.974728215727837,-2.3456348100653357,7.320363025793172,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8225872241646561,0.0002837782530303801,197.38713945587125,0.0,0.0,0.0,0.0,9.560027539196325e-05,0.00013783209004659253,0.0005321609517282467,0.09230011316394329,0.09230011316394329,0.09230011316394329,0.09230552953789846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489846.4620734826,594.9585327302866,0.0,0.09230011316394329,0.09230011323108743,0.09230011323108743,0.375,0.375,0.5,9.461274682537715,0.028790525815850287,0.028790525815850287,1.2221335055073723e-11,3.395703271280581e-05,0.028790525815850287,1.2221335055073723e-11,26039.311517378337,19869.175247771094,0.7630453376046689,1.0280840880511242,3.94231775364072,1.0125937341938869,0.6220167283486864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31251651656845,262.31251651656845,-10.837483483431527,246.7670381881194,277.8579948450802,120648.31336505458,120624.59950541345,23.713859641140544,0.0,nan,277.8579948450802,4.707994845080236,271.6398035135718,-1.5101964864281854,265.42161218233315,-7.728387817666828,259.2034208508264,-13.946579149173601,252.98522951947982,-20.16477048052016,246.7670381881194,-26.38296181188059,1.0,1.0,26022.012520719443,26022.012520719443,277.12275673054137,3.9727567305413913,277.12275673054137,277.12275673054137,76896.01138812861,76895.7308819028,0.28050622581213247,0.0,8546.071908451686,8546.071908451686,0.8894689640004692,3880.2412145538656,277.12275673054137,3.9727567305413913,1.0,0.002,0.14680338942977963,0.005108543265032357,0.0002274555370333296,0.0017725444626595776,0.11372776851666479,0.11372776851666479,0.0,-3.0709289278174623e-13,1.0,1.0000590141120682,0.028790525803628952,0.09230011323108743,0.0,5.44056848243488e-06,6.960250841949173,0.0,1601851.0304462002,268.1250041365557,3.395702049147076e-05,1.0,1279324.1854083182,2619.2265310709145,,,,,,,,,,,,,,,,,3.0,15243.107769423557
