time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-28.107730660425148,4.9747527635084055,34.98652003162276,26.25291278762745,6.4354027240233185,-24.653417322016466,-38.28488588389007,2.9810893859188408,-5.02498510081665,-5.025018442002921,39.97313163837936,41008.004804241435,25749.41085419166,25749.41085419166,66757.41565843309,76906.28383036792,76896.05867159223,25749.41085419166,102645.46952578389,102645.46952578389,102645.46952578389,128684.79632122927,124425.5324763993,4259.263844829964,0.0,90311.5199596995,54413.24093475343,39886.97669438452,26039.326795445377,65926.3034898299,19869.189214036454,1450.0,0.0,0.8868886932149892,2.882040282820282,0.001494314320929203,1.0,1.0,-4.996783513414982,354310.27893491293,1553375.0680899913,4.384222418721721,1553375.0680899913,4.384222418721721,0.7630454262554837,0.09230025158179507,3.8609300729179026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609300729179026,1.2778304079329594,1.2781287104368386,3.021472997471871,6402.138714821776,15243.107769423557,6488.91752497014,0.0003439871218416199,23391.13070013373,2385.2315214812124,19395.80872049652,1977.8220616108988,0.829195004257987,0.8291950042579871,35021.736658296875,35405.22815468563,0.9864790145250952,0.8,4226.7525933320885,4273.035954225843,0.9864790145250952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584966938471405,4.9747527635084055,-2.3456199029284566,7.320372666436862,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8224774675804081,0.00028381612219149905,197.38609066868526,0.0,0.0,0.0,0.0,9.56119253305023e-05,0.0001378204401080535,0.0005321150818759644,0.09230025153129023,0.09230025153129023,0.09230025153129023,0.09230556296231837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.76650391286,594.9597378291268,0.0,0.09230025153129023,0.09230025158179507,0.09230025158179507,0.375,0.375,0.5,9.46207138910821,0.02823492858794907,0.02823492858794907,3.751665644813329e-11,3.3341186281177215e-05,0.02823492858794907,3.751665644813329e-11,26039.326795445377,19869.189214036454,0.7630454262554837,1.0281051160745092,3.9423328986567894,1.0126066854139852,0.6220279711354896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3132109982734,262.3132109982734,-10.836789001726572,246.76829493583335,277.85812706073784,120643.5301130918,120620.30798367642,23.222129415368528,0.0,nan,277.85812706073784,4.708127060737866,271.64016063569824,-1.5098393643017403,265.4221942108198,-7.727805789180195,259.20422778575494,-13.94577221424504,252.98626136079645,-20.16373863920353,246.76829493583335,-26.381705064166624,1.0,1.0,26022.012520719443,26022.012520719443,277.1228064646124,3.972806464612404,277.1228064646124,277.1228064646124,76896.44361287363,76896.05867159223,0.38494128140155226,0.0,8546.071908451686,8546.071908451686,0.8894693712522826,3880.2347232824923,277.1228064646124,3.972806464612404,1.0,0.002,0.1467767115164444,0.005108664517500308,0.00022741420793283463,0.0017725857913589921,0.11370710396641731,0.11370710396641731,0.0,-7.081731034919159e-13,1.0,1.0000578753519218,0.028234928550432414,0.09230025158179507,0.0,5.3355853166950285e-06,6.8259431299663,0.0,1601851.0419277032,268.1250148991833,3.334114876452077e-05,1.0,1279324.1462390164,2619.2266914101533,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1265.0,-28.106457368578837,4.974764802770027,34.986535168606984,26.25301378956067,6.435423176951463,-24.652267866708495,-38.28382002012802,2.981181830986583,-5.024997932928102,-5.025029894595778,39.97313997294081,41008.65101221524,25749.471345716946,25749.471345716946,66758.12235793218,76906.53272280854,76896.23717282542,25749.471345716946,102645.70851854236,102645.70851854236,102645.70851854236,128685.03439488706,124425.42215499346,4259.612239893599,0.0,90311.4783876808,54413.39548464018,39886.75878115625,26039.325876344694,65926.08465750093,19869.189090848675,1450.0,0.0,0.886888604782643,2.8820390861954075,0.001494314320929203,1.0,1.0,-4.99803437262409,354310.12074004876,1553375.4272494547,4.384225389906769,1553375.4272494547,4.384225389906769,0.7630454484575866,0.09230043506643251,3.860926880807948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860926880807948,1.2778299801322386,1.27812828253625,3.0214715109504575,6402.135565061279,15243.107769423557,6488.919509822612,0.00034398790269328213,23391.139271920627,2385.2323955602196,19395.814653353384,1977.8226665939321,0.8291949540327289,0.8291949540327289,35021.71349429414,35405.22815468563,0.9864781989315925,0.8,4226.749797682359,4273.035954225843,0.9864781989315925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558509752085451,4.974764802770027,-2.345625060973241,7.320389863743268,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8223701459750403,0.0002838531609896752,197.38506501382767,0.0,0.0,0.0,0.0,9.562329128910058e-05,0.0001378090741494552,0.0005320707588028873,0.09230036347383518,0.09230036347383518,0.09230036347383518,0.09230551543313856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489839.1248368565,594.9609242699191,0.0,0.09230036347383518,0.09230043506643251,0.09230043506643251,0.375,0.375,0.5,9.462834481270159,0.026995521971684866,0.026995521971684866,-3.751665644813329e-12,3.196166767338582e-05,0.026995521971684866,-3.751665644813329e-12,26039.325876344694,19869.189090848675,0.7630454484575866,1.028126933983641,3.9423449192201576,1.0126207661922264,0.6220398378769694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31387972495975,262.31387972495975,-10.83612027504023,246.76952765899654,277.8582316692547,120638.64922250473,120616.23905491344,22.41016759129872,0.0,nan,277.8582316692547,4.708231669254701,271.6404909316931,-1.5095090683068975,265.42275015812754,-7.727249841872435,259.2050094076823,-13.944990592317652,252.9872685240043,-20.162731475995685,246.76952765899654,-26.38047234100344,1.0,1.0,26022.012520719443,26022.012520719443,277.12281589895275,3.972815898952774,277.12281589895275,277.12281589895275,76896.71346875031,76896.23717282542,0.47629592489101924,0.0,8546.071908451686,8546.071908451686,0.88946957252136,3880.2315152119877,277.12281589895275,3.972815898952774,1.0,0.002,0.14675124177890644,0.005108769271885474,0.00022737474000876777,0.001772622886567841,0.11368737000438388,0.11368737000438388,0.0,-2.3734233914156355e-09,1.0,1.0000553350176153,0.02699552197543653,0.09230043506643251,0.0,5.1013829707504e-06,6.526322614812997,0.0,1601851.0251280502,268.1250020670719,3.196167142505146e-05,1.0,1279324.1856635187,2619.2265300262497,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1270.0,-28.105187125512,4.974789255670384,34.98655199915142,26.25334511920812,6.43555678302299,-24.651112734663275,-38.28274958124382,2.981482392284238,-5.024950354125394,-5.024982833791255,39.97319441119164,41009.18342865149,25749.413130363715,25749.413130363715,66758.5965590152,76907.0798024049,76896.82420573075,25749.413130363715,102646.23733609446,102646.23733609446,102646.23733609446,128685.59966097557,124425.63824491232,4259.961416063251,0.0,90311.33916841111,54413.44279508445,39886.55152591851,26039.3623248811,65925.91385079961,19869.22108380006,1450.0,0.0,0.8868886471258561,2.8820440756923764,0.001494314320929203,1.0,1.0,-4.997522755519242,354310.7707899161,1553377.7731493656,4.3842239672426455,1553377.7731493656,4.3842239672426455,0.7630456090245592,0.09230051671263308,3.860915822431761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860915822431761,1.2778285892504975,1.2781268913298152,3.0214661457029672,6402.124196745658,15243.107769423557,6488.926673597288,0.00034399072097735564,23391.17020985176,2385.2355503512167,19395.836066355292,1977.8248501124535,0.8291947727431894,0.8291947727431894,35021.63324757507,35405.22815468563,0.9864753734838798,0.8,4226.740112753503,4273.035954225843,0.9864753734838798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584971852018725,4.974789255670384,-2.345584057865854,7.320373313536238,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8222630964010188,0.0002838901155363423,197.38404182542635,0.0,0.0,0.0,0.0,9.563470729142077e-05,0.00013779765814713504,0.0005320251586343165,0.0923005166960427,0.0923005166960427,0.0923005166960427,0.09230567964299974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489835.6515704706,594.9620581275082,0.0,0.0923005166960427,0.09230051671263308,0.09230051671263308,0.375,0.375,0.5,9.463608914318016,0.02746007827198582,0.02746007827198582,5.9117155615240335e-12,3.247966583330708e-05,0.02746007827198582,5.9117155615240335e-12,26039.3623248811,19869.22108380006,0.7630456090245592,1.0281456245221774,3.9423581749802836,1.0126305827189606,0.6220495254940497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31456662170325,262.31456662170325,-10.835433378296727,246.77074998054957,277.8583832052272,120634.613529872,120611.64502725056,22.968502621464648,0.0,nan,277.8583832052272,4.708383205227221,271.64085659083395,-1.509143409166029,265.4233299593691,-7.726670040630893,259.20580333892264,-13.944196661077342,252.98827665531704,-20.16172334468294,246.77074998054957,-26.37925001945041,1.0,1.0,26022.012520719443,26022.012520719443,277.1229316501348,3.9729316501347967,277.1229316501348,277.1229316501348,76897.29753669053,76896.82420573075,0.47333095977955963,0.0,8546.071908451686,8546.071908451686,0.8894702697743908,3880.2204015439197,277.1229316501348,3.9729316501347967,1.0,0.002,0.1467252959066405,0.005108900762465612,0.00022733456192979592,0.0017726654373265579,0.11366728096489796,0.11366728096489796,0.0,-7.436464638521656e-13,1.0,1.000056287210934,0.027460078266074106,0.09230051671263308,0.0,5.189177408406187e-06,6.638639321615766,0.0,1601851.0806533792,268.1250496458746,3.247965992159152e-05,1.0,1279324.0236615404,2619.2271931802316,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1275.0,-28.10392938788007,4.9748132631320585,34.98656860534371,26.253537937905662,6.435612938834124,-24.649975155213426,-38.28169304234905,2.981658706502169,-5.024930902329686,-5.024962978349339,39.97322641888792,41009.774965632554,25749.423821814595,25749.423821814595,66759.19878744715,76907.48780378705,76897.20090913051,25749.423821814595,102646.6247309451,102646.6247309451,102646.6247309451,128686.00576405454,124425.69745057594,4260.308313478606,0.0,90311.25952964669,54413.54669279091,39886.34759650642,26039.38103310944,65925.72862961586,19869.237791383584,1450.0,0.0,0.8868886322682322,2.8820461895649006,0.001494314320929203,1.0,1.0,-4.997865090889434,354311.0450539769,1553379.152453798,4.384224466434997,1553379.152453798,4.384224466434997,0.7630457024350759,0.09230064865568541,3.860909675440405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860909675440405,1.2778277733377208,1.2781260752265682,3.0214632644551185,6402.118091727208,15243.107769423557,6488.930520638794,0.00034399223444374507,23391.186824215227,2385.2372445447963,19395.847565419797,1977.8260226907046,0.8291946753783634,0.8291946753783634,35021.58864101621,35405.22815468563,0.9864738029094688,0.8,4226.734729214412,4273.035954225843,0.9864738029094688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558499493153486,4.9748132631320585,-2.345563089906917,7.320376353038975,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8221571155389646,0.0002839267106330757,197.38302872067948,0.0,0.0,0.0,0.0,9.564597628810656e-05,0.00013778638915044924,0.0005319808030149663,0.09230064863338842,0.09230064863338842,0.09230064863338842,0.09230574579944072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489832.11733503843,594.963210736484,0.0,0.09230064863338842,0.09230064865568541,0.09230064865568541,0.375,0.375,0.5,9.464373487091931,0.02709788745988817,0.02709788745988817,8.168399290298112e-11,3.2076019635951525e-05,0.02709788745988817,8.168399290298112e-11,26039.38103310944,19869.237791383584,0.7630457024350759,1.028165711749063,3.942371421773503,1.0126425627013378,0.6220602459478879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31523775528484,262.31523775528484,-10.834762244715137,246.7719593215728,277.8585161617055,120629.9617844071,120607.52037207324,22.44141233387717,0.0,nan,277.8585161617055,4.708516161705518,271.64120480814677,-1.5087951918532099,265.4238934465216,-7.72610655347836,259.2065820900444,-13.943417909955599,252.9892707037181,-20.160729296281886,246.7719593215728,-26.37804067842717,1.0,1.0,26022.012520719443,26022.012520719443,277.12299558470494,3.972995584704961,277.12299558470494,277.12299558470494,76897.65343785327,76897.20090913051,0.45252872275887057,0.0,8546.071908451686,8546.071908451686,0.889470657354479,3880.214223817607,277.12299558470494,3.972995584704961,1.0,0.002,0.14669969221181878,0.005109018805379612,0.00022729490119698827,0.0017727050986480295,0.11364745059849414,0.11364745059849414,0.0,-1.5498236374811292e-13,1.0,1.000055544859831,0.027097887378204177,0.09230064865568541,0.0,5.120741724734801e-06,6.551087557413625,0.0,1601851.102448264,268.1250690976703,3.207593795195862e-05,1.0,1279323.9553109664,2619.2274729729224,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1280.0,-28.102698966248006,4.9748216655664415,34.98658331435478,26.25363013884055,6.435629728869946,-24.64886458169359,-38.28066304614765,2.9817418258835136,-5.02494315530754,-5.024974049966984,39.97323180984971,41010.39821838701,25749.47396749857,25749.47396749857,66759.87218588559,76907.71700608016,76897.38874618785,25749.47396749857,102646.86271368642,102646.86271368642,102646.86271368642,128686.24187597417,124425.59802716124,4260.643848812934,0.0,90311.22026809679,54413.693791416874,39886.14052964435,26039.379162287747,65925.5196919321,19869.236725638486,1450.0,0.0,0.8868885564293626,2.882045030599518,0.001494314320929203,1.0,1.0,-4.998932504015443,354310.8921206229,1553379.384766702,4.384227014499638,1553379.384766702,4.384227014499638,0.7630457163285467,0.09230080039688614,3.8609064897776912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609064897776912,1.277827388694314,1.2781256904933684,3.0214616809260693,6402.11473641917,15243.107769423557,6488.932634950879,0.00034399306623941907,23391.195955459894,2385.2381756726195,19395.85388524011,1977.8266671330282,0.8291946218642487,0.8291946218642487,35021.56552377438,35405.22815468563,0.9864729889632551,0.8,4226.731939208227,4273.035954225843,0.9864729889632551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558510318046536,4.9748216655664415,-2.3455689435305214,7.320390609096963,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8220534506732569,0.00028396251514713075,197.38203762897055,0.0,0.0,0.0,0.0,9.565696336260436e-05,0.00013777540207595145,0.0005319379440067717,0.09230075272700637,0.09230075272700637,0.09230075272700637,0.09230570078710261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489828.5846122795,594.9643615419511,0.0,0.09230075272700637,0.09230080039688614,0.09230080039688614,0.375,0.375,0.5,9.465111051662994,0.026041545951557055,0.026041545951557055,-4.774847184307873e-12,3.089465946004566e-05,0.026041545951557055,-4.774847184307873e-12,26039.379162287747,19869.236725638486,0.7630457163285467,1.028186675216347,3.9423824329212445,1.012655986602038,0.622071671334975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31588332244615,262.31588332244615,-10.834116677553823,246.7731480695737,277.85861864675996,120625.21605989539,120603.59058585107,21.625474044320097,0.0,nan,277.85861864675996,4.708618646759987,271.64152450053666,-1.5084754994633158,265.42443036753343,-7.725569632466545,259.20733620004637,-13.942663799953607,252.99024215022695,-20.15975784977303,246.7731480695737,-26.376851930426284,1.0,1.0,26022.012520719443,26022.012520719443,277.1230064924316,3.9730064924316366,277.1230064924316,277.1230064924316,76897.88792433738,76897.38874618785,0.4991781495336909,0.0,8546.071908451686,8546.071908451686,0.8894708582168298,3880.2110222265796,277.1230064924316,3.9730064924316366,1.0,0.002,0.14667530538440074,0.00510912264637657,0.00022725711129965582,0.0017727418520307517,0.1136285556498279,0.1136285556498279,0.0,-1.0366695926168623e-09,1.0,1.000053379729986,0.026041545956331902,0.09230080039688614,0.0,4.9211304337930515e-06,6.295720238721337,0.0,1601851.08660686,268.12505684469244,3.0894664234892844e-05,1.0,1279323.9934241686,2619.2273169567425,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1285.0,-28.10147949652411,4.974845621921714,34.986599527726234,26.254007953126006,6.435812332540798,-24.647750313633953,-38.27962875422088,2.9820831496031244,-5.024899915927733,-5.024931096327621,39.973286154048154,41010.85856375553,25749.425049492034,25749.425049492034,66760.28361324756,76908.2176003379,76897.92527642245,25749.425049492034,102647.35032591448,102647.35032591448,102647.35032591448,128686.76447137492,124425.7849891469,4260.979482228025,0.0,90311.06014689707,54413.70111013018,39885.95448529654,26039.414145460447,65925.36863075699,19869.267579886793,1450.0,0.0,0.8868885782191539,2.88204958727973,0.001494314320929203,1.0,1.0,-4.998634514167861,354311.48543922557,1553381.7266179495,4.384226282397494,1553381.7266179495,4.384226282397494,0.7630458761051151,0.09230090403335316,3.8608935929388877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608935929388877,1.277825809186448,1.278124110616775,3.021455322926212,6402.101264580412,15243.107769423557,6488.941123977313,0.00034399640594665585,23391.232618289505,2385.2419142407966,19395.879259508205,1977.829254588285,0.8291944069823259,0.8291944069823259,35021.47193587998,35405.22815468563,0.9864696937829246,0.8,4226.720644140846,4273.035954225843,0.9864696937829246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558499758170851,4.974845621921714,-2.3455310801371443,7.320376702058859,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8219507224414825,0.00028399800506918426,197.38105536872908,0.0,0.0,0.0,0.0,9.56679974334333e-05,0.0001377643680051225,0.0005318935657662525,0.09230090400245444,0.09230090400245444,0.09230090400245444,0.09230584899560905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489825.2686281937,594.965444162105,0.0,0.09230090400245444,0.09230090403335316,0.09230090403335316,0.375,0.375,0.5,9.465852796835403,0.026296582159773152,0.026296582159773152,-7.958078640513122e-13,3.118039990113175e-05,0.026296582159773152,-7.958078640513122e-13,26039.414145460447,19869.267579886793,0.7630458761051151,1.028203012638789,3.942394482316978,1.0126645478035454,0.6220800795738323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31655863591624,262.31655863591624,-10.83344136408374,246.77432545134573,277.85879185434476,120621.67009547897,120599.08891571904,22.581179759953066,0.0,nan,277.85879185434476,4.708791854344781,271.64189855912826,-1.5081014408717124,265.4250052702294,-7.724994729770572,259.2081119649828,-13.9418880350172,252.9912187154666,-20.158781284533376,246.77432545134573,-26.375674548654246,1.0,1.0,26022.012520719443,26022.012520719443,277.1231122269884,3.9731122269884054,277.1231122269884,277.1231122269884,76898.64039445156,76897.92527642245,0.7151180291111814,0.0,8546.071908451686,8546.071908451686,0.8894716713877459,3880.1980609035822,277.1231122269884,3.9731122269884054,1.0,0.002,0.14665045872047971,0.005109244610168298,0.00022721863437252587,0.0017727813651740236,0.11360931718626294,0.11360931718626294,0.0,-4.5345064508817146e-13,1.0,1.000053902483447,0.02629658216056896,0.09230090403335316,0.0,4.969332510299283e-06,6.357385576945661,0.0,1601851.136795725,268.12510008407224,3.1180400696939614e-05,1.0,1279323.8455606548,2619.227922235282,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1290.0,-28.10025164732291,4.974871687460479,34.9866167033895,26.2541547062807,6.435825648112761,-24.646643917759178,-38.27860315851865,2.982217919299387,-5.024853976778047,-5.024885373632607,39.973325677563736,41011.4748495152,25749.374432314697,25749.374432314697,66760.8492818299,76908.64473476089,76898.48486820683,25749.374432314697,102647.85930052152,102647.85930052152,102647.85930052152,128687.30393395294,124425.98536482938,4261.3185691235585,0.0,90311.00016288158,54413.8302805478,39885.7443137042,26039.44463343142,65925.18894713561,19869.293917576375,1450.0,0.0,0.8868886677457131,2.882054438948527,0.001494314320929203,1.0,1.0,-4.998395399532399,354312.1170074801,1553383.4298033225,4.384223274448522,1553383.4298033225,4.384223274448522,0.7630459941555998,0.09230103185143199,3.8608890433708876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608890433708876,1.2778251855279792,1.2781234868127167,3.0214532371856664,6402.096845146478,15243.107769423557,6488.943908761929,0.0003439975015295828,23391.24464556804,2385.2431406818887,19395.88758341578,1977.8301033906362,0.8291943364839603,0.8291943364839603,35021.438921225104,35405.22815468563,0.9864685313548898,0.8,4226.716659621761,4273.035954225843,0.9864685313548898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558488831497051,4.974871687460479,-2.3454906244982117,7.320362311958691,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8218473023199988,0.00028403374298315254,197.3800663688513,0.0,0.0,0.0,0.0,9.56789398920405e-05,0.0001377534255465153,0.0005318506913793482,0.0923010316568663,0.0923010316568663,0.0923010316568663,0.09230601370191181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489821.8541118205,594.966558141214,0.0,0.0923010316568663,0.09230103185143199,0.09230103185143199,0.375,0.375,0.5,9.466600099193489,0.026489974100229574,0.026489974100229574,-8.128608897095546e-12,3.139685458108943e-05,0.026489974100229574,-8.128608897095546e-12,26039.44463343142,19869.293917576375,0.7630459941555998,1.0282238818701002,3.9424043259077584,1.012675888352241,0.6220911233550148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31720514349473,262.31720514349473,-10.832794856505245,246.7754974334926,277.85891286953915,120616.80500398568,120595.1870336169,21.61797036880998,0.0,nan,277.85891286953915,4.708912869539176,271.6422297753493,-1.5077702246506988,265.42554668433723,-7.724453315662743,259.20886358538024,-13.941136414619734,252.99218051286996,-20.157819487130013,246.7754974334926,-26.374502566507374,1.0,1.0,26022.012520719443,26022.012520719443,277.12322342909783,3.9732234290978568,277.12322342909783,277.12322342909783,76898.69727758005,76898.48486820683,0.21240937322727405,0.0,8546.071908451686,8546.071908451686,0.889471958246777,3880.193488587742,277.12322342909783,3.9732234290978568,1.0,0.002,0.14662542928811964,0.005109364921024048,0.00022717987556247372,0.001772820123809445,0.11358993778123685,0.11358993778123685,0.0,-6.280813542869357e-13,1.0,1.0000542988888605,0.026489974108358183,0.09230103185143199,0.0,5.0058870615915985e-06,6.404149898172579,0.0,1601851.1899900513,268.12514602322193,3.1396862709698325e-05,1.0,1279323.6881649522,2619.2285665339928,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1295.0,-28.099052507813706,4.974897949134681,34.986633878284096,26.254415872413688,6.435959623388322,-24.645551294690165,-38.2775909040123,2.982458410344951,-5.0248260718561255,-5.024857281894286,39.9733600196918,41011.99666587735,25749.369719899587,25749.369719899587,66761.36638577693,76908.97959966408,76898.91028752981,25749.369719899587,102648.28000742939,102648.28000742939,102648.28000742939,128687.74707826591,124426.09150949046,4261.655568775451,0.0,90310.89400560182,54413.91107212623,39885.53659275065,26039.46707083651,65925.00366358715,19869.31367067589,1450.0,0.0,0.8868886863370281,2.8820574242892394,0.001494314320929203,1.0,1.0,-4.998534326110303,354312.5050406033,1553384.909709993,4.38422264981017,1553384.909709993,4.38422264981017,0.763046095245512,0.0923011601949184,3.860881072571817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860881072571817,1.2778240726363015,1.2781223736612404,3.021449630860659,6402.089203776534,15243.107769423557,6488.948723715636,0.00034399939582571416,23391.265441243897,2385.245261250672,19395.901975634628,1977.831570988526,0.8291942145821417,0.8291942145821417,35021.38107985079,35405.22815468563,0.9864664947922317,0.8,4226.709678780655,4273.035954225843,0.9864664947922317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558487814233241,4.974897949134681,-2.345463023118222,7.320360972252903,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8217463139333994,0.00028406864926621984,197.37910050343297,0.0,0.0,0.0,0.0,9.568974114241176e-05,0.00013774262429614402,0.0005318078910313533,0.09230116013943417,0.09230116013943417,0.09230116013943417,0.0923061112509206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489818.4368835111,594.9676727460579,0.0,0.09230116013943417,0.0923011601949184,0.0923011601949184,0.375,0.375,0.5,9.467342767874715,0.02632295578399635,0.02632295578399635,6.639311322942376e-11,3.121003817341261e-05,0.02632295578399635,6.639311322942376e-11,26039.46707083651,19869.31367067589,0.763046095245512,1.0282423196315087,3.94241360778609,1.012686578319475,0.6221007870573667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31786220364785,262.31786220364785,-10.832137796352129,246.7766556783642,277.859068736519,120613.01270922615,120591.04188399212,21.97082523400946,0.0,nan,277.859068736519,4.709068736519043,271.6425861216042,-1.5074138783957665,265.4261035081757,-7.723896491824291,259.20962089094706,-13.940379109052913,252.9931382862768,-20.156861713723174,246.7766556783642,-26.373344321635784,1.0,1.0,26022.012520719443,26022.012520719443,277.1233013003521,3.973301300352148,277.1233013003521,277.1233013003521,76899.21457889603,76898.91028752981,0.3042913662211504,0.0,8546.071908451686,8546.071908451686,0.8894724608208564,3880.185477934676,277.1233013003521,3.973301300352148,1.0,0.002,0.14660055764048655,0.005109481235985562,0.00022714135291761835,0.0017728586473741846,0.11357067645880917,0.11357067645880917,0.0,2.9180304006448665e-13,1.0,1.0000539565721989,0.026322955717603236,0.0923011601949184,0.0,4.97433315752462e-06,6.363781760211526,0.0,1601851.2218334896,268.12517392814385,3.1209971780299384e-05,1.0,1279323.5914617223,2619.228962388406,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1300.0,-28.097876937466438,4.974913401574583,34.986649038596816,26.254508143197768,6.435968537285248,-24.644491278096243,-38.27660606531424,2.9825414083359623,-5.024837916815386,-5.024867836867123,39.97337005048234,41012.586977293424,25749.43668898739,25749.43668898739,66762.02366628082,76909.23882852636,76899.0643573845,25749.43668898739,102648.5010463719,102648.5010463719,102648.5010463719,128687.9681356115,124425.98767707714,4261.9804585343645,0.0,90310.85455037619,54414.04176933574,39885.34753448939,26039.467089239606,65924.81462372899,19869.314391260254,1450.0,0.0,0.8868885963305817,2.8820563216997614,0.001494314320929203,1.0,1.0,-4.999694097779923,354312.3592428829,1553385.3419665261,4.384225673882498,1553385.3419665261,4.384225673882498,0.7630461223790148,0.09230132905196804,3.860877849465571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860877849465571,1.277823688556865,1.2781219894921427,3.021448016686816,6402.085783535856,15243.107769423557,6488.950878847366,0.0003440002437000975,23391.274749310487,2385.246210409313,19395.908417467588,1977.832227872677,0.8291941600164108,0.8291941600164108,35021.35769085965,35405.22815468563,0.9864656712790851,0.8,4226.706855977208,4273.035954225843,0.9864656712790851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558502270775772,4.974913401574583,-2.345466609509252,7.320380011083835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8216473234806533,0.0002841028732981107,197.37815363133564,0.0,0.0,0.0,0.0,9.570025093393698e-05,0.00013773211450461881,0.0005317668700509384,0.09230126796047511,0.09230126796047511,0.09230126796047511,0.09230606656960784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489815.05102412874,594.9687759373924,0.0,0.09230126796047511,0.09230132905196804,0.09230132905196804,0.375,0.375,0.5,9.468054552758991,0.025173739087222202,0.025173739087222202,-4.206412995699793e-11,2.9920051758836053e-05,0.025173739087222202,-4.206412995699793e-11,26039.467089239606,19869.314391260254,0.7630461223790148,1.028261993751698,3.9424261320592007,1.0126994523584216,0.6221115252485115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3184847084486,262.3184847084486,-10.831515291551398,246.77779252610003,277.8591769447292,120608.27569272876,120587.42922932834,20.846463400438004,0.0,nan,277.8591769447292,4.709176944729222,271.6429000302101,-1.5070999697898628,265.42662312980315,-7.72337687019683,259.2103462424225,-13.939653757577503,252.99406937742665,-20.155930622573322,246.77779252610003,-26.372207473899948,1.0,1.0,26022.012520719443,26022.012520719443,277.1233087735279,3.973308773527947,277.1233087735279,277.1233087735279,76899.4606155209,76899.0643573845,0.3962581364030484,0.0,8546.071908451686,8546.071908451686,0.8894726640437911,3880.182238712899,277.1233087735279,3.973308773527947,1.0,0.002,0.14657680160032005,0.00510957951539405,0.00022710454059369578,0.0017728934372064603,0.11355227029684789,0.11355227029684789,0.0,-2.0221998442079836e-09,1.0,1.0000516010698572,0.025173739129286332,0.09230132905196804,0.0,4.757170319684435e-06,6.08596039142464,0.0,1601851.2063019162,268.1251620831846,2.992009382296601e-05,1.0,1279323.6277965237,2619.2288136519733,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1305.0,-28.096704535588504,4.9749383313922415,34.986665286262415,26.254788902029418,6.436073794503999,-24.64342670257435,-38.27562049319965,2.982795961507108,-5.024799047532099,-5.0248293129268715,39.97341785408155,41013.09674998712,25749.401684121713,25749.401684121713,66762.49843410883,76909.73272015512,76899.56507401483,25749.401684121713,102648.96675813654,102648.96675813654,102648.96675813654,128688.46487797708,124426.16023175941,4262.304646217678,0.0,90310.73645782472,54414.10048772379,39885.151077889925,26039.498119840544,65924.64919773047,19869.341731281314,1450.0,0.0,0.8868886192623424,2.882060407223804,0.001494314320929203,1.0,1.0,-4.999348502885709,354312.8913759313,1553387.4019702885,4.384224903412055,1553387.4019702885,4.384224903412055,0.7630462630207938,0.09230140870864895,3.860868452799772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860868452799772,1.2778225105943888,1.2781208112546776,3.021443448357988,6402.076103795254,15243.107769423557,6488.956978097529,0.00034400264328672715,23391.30109246131,2385.2488966631126,19395.92664853449,1977.834086924127,0.8291940055778053,0.8291940055778053,35021.289502414016,35405.22815468563,0.9864632704032748,0.8,4226.69862635421,4273.035954225843,0.9864632704032748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558494714314336,4.9749383313922415,-2.3454317280595602,7.320370059451802,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8215486126510292,0.00028413700886828876,197.37720932035404,0.0,0.0,0.0,0.0,9.571076961985832e-05,0.00013772159581869749,0.0005317249645656501,0.09230140870297289,0.09230140870297289,0.09230140870297289,0.0923061998068651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489811.814770201,594.9698322587326,0.0,0.09230140870297289,0.09230140870864895,0.09230140870864895,0.375,0.375,0.5,9.468773217740205,0.02548081004118785,0.02548081004118785,-2.4783730623312294e-11,3.0265394798334455e-05,0.02548081004118785,-2.4783730623312294e-11,26039.498119840544,19869.341731281314,0.7630462630207938,1.0282798395296153,3.9424390566904473,1.0127091952187013,0.6221208189819089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31911624579243,262.31911624579243,-10.830883754207548,246.7789198181096,277.8593126990183,120604.39100980005,120583.27361610688,21.117393693202263,0.0,nan,277.8593126990183,4.709312699018312,271.6432341082595,-1.5067658917404856,265.42715552418525,-7.722844475814725,259.2110769462434,-13.938923053756582,252.99499837893853,-20.155001621061444,246.7789198181096,-26.371080181890363,1.0,1.0,26022.012520719443,26022.012520719443,277.12340588773463,3.973405887734657,277.12340588773463,277.12340588773463,76899.95849348101,76899.56507401483,0.39341946618515067,0.0,8546.071908451686,8546.071908451686,0.8894732565211164,3880.1727950637705,277.12340588773463,3.973405887734657,1.0,0.002,0.14655272559373986,0.005109700052766029,0.0002270672556089146,0.0017729327443469633,0.1135336278044573,0.1135336278044573,0.0,-4.4122257930601094e-14,1.0,1.0000522304770103,0.025480810065971582,0.09230140870864895,0.0,4.815204250910488e-06,6.160203932288453,0.0,1601851.2515484425,268.1252009524679,3.026541958206508e-05,1.0,1279323.4951816727,2619.2293565106147,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1310.0,-28.095547029596485,4.974963735192485,34.986681704811076,26.255010812915884,6.436165285518995,-24.642375798088374,-38.27464452534912,2.9829940540574977,-5.024769347519452,-5.024799491501815,39.97345160924932,41013.600889442605,25749.390308737824,25749.390308737824,66762.99119818043,76910.07798184261,76899.99441263269,25749.390308737824,102649.38472137052,102649.38472137052,102649.38472137052,128688.90566492495,124426.27620026184,4262.629464663115,0.0,90310.64000764865,54414.16291542941,39884.974546910256,26039.520943554435,65924.49549046469,19869.361741524404,1450.0,0.0,0.8868886487774756,2.8820635752988695,0.001494314320929203,1.0,1.0,-4.999426739039961,354313.30330134265,1553388.8565851883,4.38422391175088,1553388.8565851883,4.38422391175088,0.7630463626652344,0.09230153209549927,3.86086037778995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86086037778995,1.2778215939088589,1.2781198943551524,3.021439296529315,6402.067306568501,15243.107769423557,6488.962521191883,0.00034400482408499357,23391.32503396682,2385.2513380172454,19395.943217214455,1977.8357764592859,0.829193865206412,0.829193865206412,35021.23090475511,35405.22815468563,0.9864612072144625,0.8,4226.691554237566,4273.035954225843,0.9864612072144625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558492258722862,4.974963735192485,-2.345403090319333,7.320366825511819,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8214511685422959,0.00028417071443551854,197.37627701612652,0.0,0.0,0.0,0.0,9.572118685525119e-05,0.0001377111785833046,0.0005316836329710367,0.09230153209083643,0.09230153209083643,0.09230153209083643,0.09230630434539919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489808.52416323905,594.9709055886913,0.0,0.09230153209083643,0.09230153209549927,0.09230153209549927,0.375,0.375,0.5,9.469489058270602,0.025372752461862547,0.025372752461862547,3.126388037344441e-12,3.0143982371555467e-05,0.025372752461862547,3.126388037344441e-12,26039.520943554435,19869.361741524404,0.7630463626652344,1.0282970305322605,3.942448423422004,1.012719031089696,0.6221299167223026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3197440785329,262.3197440785329,-10.830255921467085,246.78003495918708,277.859453209965,120600.35416625353,120579.36065084544,20.993515408068745,0.0,nan,277.859453209965,4.709453209965034,271.64356955293863,-1.5064304470613479,265.4276858990172,-7.722314100982771,259.21180224802106,-13.938197751978919,252.99591860206849,-20.154081397931492,246.78003495918708,-26.3699650408129,1.0,1.0,26022.012520719443,26022.012520719443,277.1234859472834,3.97348594728345,277.1234859472834,277.1234859472834,76900.33124762055,76899.99441263269,0.33683498785831034,0.0,8546.071908451686,8546.071908451686,0.8894737656653311,3880.1646796789,277.1234859472834,3.97348594728345,1.0,0.002,0.1465287516508769,0.005109812681255409,0.00022703012466107262,0.0017729698756281142,0.1135150623305363,0.1135150623305363,0.0,2.8918664338184463e-13,1.0,1.0000520090083023,0.02537275245873616,0.09230153209549927,0.0,4.79479176317686e-06,6.134089264914986,0.0,1601851.28555431,268.1252306524805,3.014397924516743e-05,1.0,1279323.3925242992,2619.2297767384775,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1315.0,-28.09439998599565,4.974987950086257,34.98669751995523,26.2551705230959,6.436203507391714,-24.64133963662773,-38.273685810249276,2.9831431583178505,-5.0247567049202075,-5.024786357995891,39.973479998543,41014.17184931146,25749.41884331153,25749.41884331153,66763.590692623,76910.46083431067,76900.29863663668,25749.41884331153,102649.71747994822,102649.71747994822,102649.71747994822,128689.2534571175,124426.30470296589,4262.94875415161,0.0,90310.57710909993,54414.28812524182,39884.76553762012,26039.535977169297,65924.30151478942,19869.375355418575,1450.0,0.0,0.8868886128223649,2.8820649766827042,0.001494314320929203,1.0,1.0,-4.999849846048505,354313.48471561656,1553390.0799687607,4.384225119784989,1553390.0799687607,4.384225119784989,0.7630464449458494,0.09230165462083131,3.8608559249193215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608559249193215,1.2778209039205384,1.278119204205758,3.0214374432861915,6402.063379768706,15243.107769423557,6488.964995426881,0.0003440057975187347,23391.33572071512,2385.252427762296,19395.95061286844,1977.8365306061135,0.8291938025450847,0.8291938025450847,35021.19859174439,35405.22815468563,0.9864600694928911,0.8,4226.687654399497,4273.035954225843,0.9864600694928911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558498418449564,4.974987950086257,-2.345386987600034,7.320374937686291,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8213546175105731,0.0002842041189785493,197.3753531474392,0.0,0.0,0.0,0.0,9.5731420959061e-05,0.00013770094447949482,0.0005316435073606441,0.09230165459742741,0.09230165459742741,0.09230165459742741,0.0923063454865461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489805.2665257789,594.971967914982,0.0,0.09230165459742741,0.09230165462083131,0.09230165462083131,0.375,0.375,0.5,9.470192684947238,0.024936511947373674,0.024936511947373674,2.404476617812179e-11,2.9653075671376428e-05,0.024936511947373674,2.404476617812179e-11,26039.535977169297,19869.375355418575,0.7630464449458494,1.0283167343838604,3.9424619458515457,1.0127311045934297,0.6221404081180953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3203533849359,262.3203533849359,-10.829646615064064,246.78113771157,277.85956906401606,120596.03317842529,120575.65914664329,20.374031782000593,0.0,nan,277.85956906401606,4.70956906401608,271.6438827903096,-1.5061172096903874,265.42819651797527,-7.721803482024711,259.2125102471195,-13.93748975288048,252.99682397862483,-20.153176021375145,246.78113771157,-26.368862288429966,1.0,1.0,26022.012520719443,26022.012520719443,277.1235346788989,3.973534678898943,277.1235346788989,277.1235346788989,76900.64984968404,76900.29863663668,0.3512130473536672,0.0,8546.071908451686,8546.071908451686,0.8894740464269183,3880.160204543918,277.1235346788989,3.973534678898943,1.0,0.002,0.14650518985615943,0.005109920346897477,0.00022699362443815365,0.0017730063748894972,0.11349681221907683,0.11349681221907683,0.0,-6.723493289895188e-13,1.0,1.0000511148678999,0.024936511923328908,0.09230165462083131,0.0,4.712360377816284e-06,6.028632652295143,0.0,1601851.2993834666,268.12524329507977,2.965305162661025e-05,1.0,1279323.3473134376,2619.2299618091356,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1320.0,-28.09324826085876,4.975013464607956,34.98671391598082,26.255340326484315,6.43624843623034,-24.64029859110409,-38.27271881802005,2.983298767779909,-5.024719003003099,-5.024748735713163,39.97351592200554,41014.71864550301,25749.38766582688,25749.38766582688,66764.10631132989,76910.83913326908,76900.78466182314,25749.38766582688,102650.17232765001,102650.17232765001,102650.17232765001,128689.73464479722,124426.46569478462,4263.268950012594,0.0,90310.50740480154,54414.38692209667,39884.578314116516,26039.56231714721,65924.14063126373,19869.39823496913,1450.0,0.0,0.8868886741723946,2.8820689702072038,0.001494314320929203,1.0,1.0,-4.999741506919008,354314.00439460156,1553391.6280241958,4.384223058522334,1553391.6280241958,4.384223058522334,0.7630465517419626,0.09230177650478251,3.860850597225221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860850597225221,1.2778201838298273,1.2781184839469457,3.021434976597135,6402.05815315059,15243.107769423557,6488.9682886402,0.00034400709316639703,23391.349944933736,2385.2538782289303,19395.96045650343,1977.8375343775328,0.8291937191382298,0.8291937191382298,35021.159930419024,35405.22815468563,0.986458708251344,0.8,4226.682988387105,4273.035954225843,0.986458708251344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558491688200615,4.975013464607956,-2.3453526095432538,7.3203660741512095,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8212576847390888,0.0002842376634962224,197.37442551678217,0.0,0.0,0.0,0.0,9.574174444373958e-05,0.00013769062099481622,0.0005316029163001478,0.09230177592498283,0.09230177592498283,0.09230177592498283,0.09230647977580003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489802.0359786305,594.9730217861703,0.0,0.09230177592498283,0.09230177650478251,0.09230177650478251,0.375,0.375,0.5,9.470898254606489,0.02500722879415207,0.02500722879415207,-1.1198153515579179e-11,2.9732710061125545e-05,0.02500722879415207,-1.1198153515579179e-11,26039.56231714721,19869.39823496913,0.7630465517419626,1.0283352709031024,3.942471288447639,1.012741397491465,0.622150220734956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3209569127201,262.3209569127201,-10.8290430872799,246.78223711280822,277.8596767153364,120591.90507832986,120571.72427389075,20.180804439112908,0.0,nan,277.8596767153364,4.7096767153364,271.6441887933398,-1.5058112066601552,265.4287008719163,-7.721299128083672,259.21321295123835,-13.93678704876163,252.9977250316814,-20.15227496831858,246.78223711280822,-26.36776288719176,1.0,1.0,26022.012520719443,26022.012520719443,277.1236291723608,3.973629172360802,277.1236291723608,277.1236291723608,76900.83269195713,76900.78466182314,0.04803013398486655,0.0,8546.071908451686,8546.071908451686,0.8894743823476294,3880.154850211347,277.1236291723608,3.973629172360802,1.0,0.002,0.14648156119564174,0.0051100328889117225,0.00022695703212762366,0.001773042966473303,0.11347851606381183,0.11347851606381183,0.0,-1.3990735653335307e-12,1.0,1.0000512598293938,0.025007228805350223,0.09230177650478251,0.0,4.725731727719812e-06,6.045738320378216,0.0,1601851.3428953965,268.1252809969969,2.973272125927906e-05,1.0,1279323.2178025716,2619.2304919619532,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1325.0,-28.092128645480194,4.97503858214398,34.986730048907695,26.25559807000684,6.4363836722586205,-24.63927741370058,-38.27177354888988,2.983532440557462,-5.024697870693387,-5.024727312655996,39.973546763104515,41015.19275943705,25749.397179109936,25749.397179109936,66764.58993854698,76911.1426489946,76901.14636355582,25749.397179109936,102650.54354266575,102650.54354266575,102650.54354266575,128690.12468439052,124426.53888274444,4263.585801646077,0.0,90310.3989669479,54414.44907769477,39884.38876583681,26039.581141724775,65923.96990756158,19869.41495036289,1450.0,0.0,0.8868886715122859,2.8820712489471476,0.001494314320929203,1.0,1.0,-4.999978148551918,354314.300313454,1553392.9570654281,4.384223147897717,1553392.9570654281,4.384223147897717,0.7630466420416011,0.09230189716100086,3.8608419658620083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608419658620083,1.2778191024986725,1.2781174023633601,3.0214307786700343,6402.049258246801,15243.107769423557,6488.97389312348,0.00034400929814867306,23391.37415244717,2385.2563467083223,19395.97720867901,1977.8392426240368,0.8291935771823749,0.8291935771823749,35021.097295429885,35405.22815468563,0.9864565029126005,0.8,4226.675429007472,4273.035954225843,0.9864565029126005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558493741822452,4.97503858214398,-2.345330196565312,7.320368778709292,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8211634662596504,0.0002842702762969059,197.37352375655337,0.0,0.0,0.0,0.0,9.575183700956718e-05,0.0001376805284289886,0.0005315627620406965,0.09230189714993306,0.09230189714993306,0.09230189714993306,0.09230655248208512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489798.81594852265,594.9740719799338,0.0,0.09230189714993306,0.09230189716100086,0.09230189716100086,0.375,0.375,0.5,9.471596548051389,0.02474916410409378,0.02474916410409378,8.128608897095546e-12,2.944196262433252e-05,0.02474916410409378,8.128608897095546e-12,26039.581141724775,19869.41495036289,0.7630466420416011,1.0283520452134605,3.9424804596263425,1.0127513563300894,0.6221590237503665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3215730183305,262.3215730183305,-10.828426981669452,246.78332124839318,277.85982478955015,120588.4082120561,120567.80682751657,20.601384539524812,0.0,nan,277.85982478955015,4.709824789550169,271.6445240806235,-1.5054759193764653,265.42922337195597,-7.720776628044007,259.2139226636165,-13.936077336383505,252.99862195584396,-20.15137804415602,246.78332124839318,-26.3666787516068,1.0,1.0,26022.012520719443,26022.012520719443,277.12369291915877,3.9736929191587933,277.12369291915877,277.12369291915877,76901.3773625205,76901.14636355582,0.23099896468920633,0.0,8546.071908451686,8546.071908451686,0.8894749265704306,3880.1461756913186,277.12369291915877,3.9736929191587933,1.0,0.002,0.14645817635129474,0.00511014131933619,0.00022692080996142896,0.0017730791895012225,0.11346040498071448,0.11346040498071448,0.0,-5.373483775994448e-13,1.0,1.0000507308916986,0.02474916409596517,0.09230189716100086,0.0,4.676970967954077e-06,5.983357203380419,0.0,1601851.3667906893,268.1253021293066,2.944195449572362e-05,1.0,1279323.144055738,2619.2307938447184,,,,,,,,,,,,,,,,,3.0,15243.107769423557
