time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1330.0,-28.09101995150647,4.975062010920176,34.986745344338175,26.255756138730817,6.436414129673944,-24.63827654339388,-38.27084263376889,2.9836707217823193,-5.024690777533976,-5.024719624021308,39.97357285535396,41015.705857006375,25749.437709974318,25749.437709974318,66765.1435669807,76911.5115365239,76901.40450616275,25749.437709974318,102650.84221613707,102650.84221613707,102650.84221613707,128690.43564850357,124426.53969137148,4263.895957132089,0.0,90310.32740532953,54414.521726669525,39884.22853184445,26039.5934323665,65923.82196421095,19869.426283347173,1450.0,0.0,0.8868886161732289,2.8820720736758956,0.001494314320929203,1.0,1.0,-5.000498022241061,354314.40651731606,1553394.0814649123,4.384225007201322,1553394.0814649123,4.384225007201322,0.7630467171061904,0.09230201657552148,3.860835619623747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860835619623747,1.2778184625970253,1.2781167623123313,3.0214273252688995,6402.041940904193,15243.107769423557,6488.978503562006,0.0003440111120539293,23391.394066689274,2385.258377395877,19395.990989588296,1977.8406478856996,0.8291934603935954,0.8291934603935954,35021.05124282973,35405.22815468563,0.9864548814300178,0.8,4226.669870946516,4273.035954225843,0.9864548814300178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558502491175086,4.975062010920176,-2.3453182904229135,7.320380301343089,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8210701783400567,0.00028430257436761613,197.3726308007583,0.0,0.0,0.0,0.0,9.57617772794214e-05,0.0001376705881591344,0.0005315235105393374,0.09230201655756363,0.09230201655756363,0.09230201655756363,0.09230657313673618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489795.644390584,594.9751061517551,0.0,0.09230201655756363,0.09230201657552148,0.09230201657552148,0.375,0.375,0.5,9.472280033448598,0.024221601780254787,0.024221601780254787,1.000444171950221e-11,2.8846487339251325e-05,0.024221601780254787,1.000444171950221e-11,26039.5934323665,19869.426283347173,0.7630467171061904,1.0283690412679922,3.9424943217006407,1.0127620271049589,0.6221682031614184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3221646345143,262.3221646345143,-10.827835365485669,246.7843899347851,277.85993933485366,120584.03523500395,120564.25272988768,19.78250511625324,0.0,nan,277.85993933485366,4.709939334853686,271.64482945452124,-1.5051705454787339,265.4297195742804,-7.720280425719579,259.21460969421867,-13.935390305781311,252.99949981442668,-20.150500185573293,246.7843899347851,-26.365610065214867,1.0,1.0,26022.012520719443,26022.012520719443,277.12373081378865,3.973730813788677,277.12373081378865,277.12373081378865,76901.70030676923,76901.40450616275,0.29580060647276696,0.0,8546.071908451686,8546.071908451686,0.8894753267118823,3880.1397977218658,277.12373081378865,3.973730813788677,1.0,0.002,0.1464352899550976,0.005110244955780482,0.00022688535362611645,0.001773114646266574,0.11344267681305822,0.11344267681305822,0.0,-1.0730956054305629e-13,1.0,1.0000496495658426,0.024221601770250345,0.09230201657552148,0.0,4.5772811326770605e-06,5.855821568734798,0.0,1601851.374078616,268.125309222466,2.8846477334809606e-05,1.0,1279323.11758836,2619.2309021889687,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1335.0,-28.089934009264752,4.97509592805567,34.986761855515866,26.256063230708264,6.4365715930380905,-24.637327318525692,-38.269964524637885,2.98395325900327,-5.024636031789896,-5.024663147946561,39.973626354570506,41016.30923789607,25749.379620705742,25749.379620705742,66765.68885860182,76911.90455850882,76901.93280794237,25749.379620705742,102651.31242864812,102651.31242864812,102651.31242864812,128690.9452438096,124426.71604758644,4264.229196223165,0.0,90310.20239159679,54414.561887784184,39884.04500423623,26039.632815161487,65923.67781939771,19869.46047727216,1450.0,0.0,0.8868887098127539,2.8820780944972784,0.001494314320929203,1.0,1.0,-5.0019675586557355,354315.18662728986,1553396.3869181508,4.384221861063479,1553396.3869181508,4.384221861063479,0.7630468762102988,0.09230250884143489,3.8608262053608295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608262053608295,1.2778171551472421,1.2781154545573312,3.021423049306259,6402.032880652459,15243.107769423557,6488.984212082669,0.0003440133579973341,23391.418724365107,2385.260891779059,19396.00805273857,1977.8423878427975,0.8291933157750362,0.8291933157750362,35020.98292653824,35405.22815468563,0.9864524760580918,0.8,4226.661625893878,4273.035954225843,0.9864524760580918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558489951509259,4.97509592805567,-2.3452678589253515,7.320363786981021,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8209788158889793,0.00028433421291850094,197.37175617732152,0.0,0.0,0.0,0.0,9.577115456310838e-05,0.00013766121087544742,0.0005314860104096306,0.092302153771562,0.092302153771562,0.092302153771562,0.09230677571664085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489792.5447724193,594.9761182388104,0.0,0.092302153771562,0.09230250884143489,0.09230250884143489,0.375,0.375,0.5,9.47297609841898,0.022695589290833595,0.022695589290833595,-3.240074875066057e-12,2.711615667294609e-05,0.022695589290833595,-3.240074875066057e-12,26039.632815161487,19869.46047727216,0.7630468762102988,1.0283889017159513,3.9425012214243043,1.0127725131099459,0.622178716276464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32277235923704,262.32277235923704,-10.827227640762942,246.78544293383453,277.86010185062094,120580.75853651563,120560.45669799946,20.30183851619334,0.0,nan,277.86010185062094,4.710101850620958,271.64517002538315,-1.5048299746168254,265.4302382235008,-7.719761776499183,259.21530644230415,-13.934693557695823,253.00037467977893,-20.14962532022105,246.78544293383453,-26.364557066165446,1.0,1.0,26022.012520719443,26022.012520719443,277.12384910794606,3.97384910794608,277.12384910794606,277.12384910794606,76902.21570397065,76901.93280794237,0.28289602827862836,0.0,8546.071908451686,8546.071908451686,0.8894759202974237,3880.1303363876336,277.12384910794606,3.97384910794608,1.0,0.002,0.14641370655680355,0.005110354926347327,0.00022685193907259405,0.001773149113774199,0.11342596953629702,0.11342596953629702,0.0,1.052846792821277e-09,1.0,1.0000465217479892,0.02269558929407367,0.09230250884143489,0.0,4.288927505417669e-06,5.486923273516682,0.0,1601851.434544401,268.1253639682101,2.7116159913020965e-05,1.0,1279322.9231750208,2619.2316980205574,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1340.0,-28.08885329605872,4.975119219970163,34.986777310756885,26.256164826359623,6.4365884951347425,-24.636309116932406,-38.26901970952747,2.984044316104363,-5.024635101260287,-5.024663690421143,39.97363764642288,41016.68733419017,25749.44099425761,25749.44099425761,66766.12832844778,76912.16110217836,76902.1987808627,25749.44099425761,102651.6397751203,102651.6397751203,102651.6397751203,128691.2765610562,124426.75743559244,4264.519125463754,0.0,90310.15860673274,54414.684839116795,39883.859741795495,26039.6367859359,65923.49652773139,19869.46434022116,1450.0,0.0,0.8868886661770866,2.8820780162018886,0.001494314320929203,1.0,1.0,-5.000669684132447,354315.1791338049,1553396.8735224158,4.384223327151855,1553396.8735224158,4.384223327151855,0.7630469082023726,0.09230225400141678,3.860822585678565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860822585678565,1.2778167337782431,1.278115033089966,3.021421212933173,6402.028989598249,15243.107769423557,6488.986663663513,0.00034401432254505183,23391.42931398391,2385.2619716196573,19396.015380677774,1977.843135084639,0.8291932536624604,0.8291932536624604,35020.95665965423,35405.22815468563,0.9864515512186035,0.8,4226.6584557592505,4273.035954225843,0.9864515512186035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558503200149669,4.975119219970163,-2.3452620150710906,7.320381235041253,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8208879042597919,0.0002843657023415951,197.3708857730723,0.0,0.0,0.0,0.0,9.578124514413605e-05,0.00013765112029441974,0.0005314465541766528,0.09230225399360671,0.09230225399360671,0.09230225399360671,0.09230676866743699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489789.3319231166,594.9771651259211,0.0,0.09230225399360671,0.09230225400141678,0.09230225400141678,0.375,0.375,0.5,9.473653299019153,0.023994006288717173,0.023994006288717173,-1.892885848064907e-11,2.8589160876890674e-05,0.023994006288717173,-1.892885848064907e-11,26039.6367859359,19869.46434022116,0.7630469082023726,1.0284031585641031,3.9425128292067364,1.0127819646271634,0.6221861626671468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.323348801501,262.323348801501,-10.82665119849895,246.78648285997193,277.86021477428324,120576.41718684512,120557.14206853318,19.275118311957083,0.0,nan,277.86021477428324,4.7102147742832585,271.6454683715932,-1.5045316284067667,265.43072197995355,-7.719278020046431,259.21597559809504,-13.934024401904935,253.00122922510906,-20.14877077489092,246.78648285997193,-26.36351714002805,1.0,1.0,26022.012520719443,26022.012520719443,277.1238796877137,3.9738796877137474,277.1238796877137,277.1238796877137,76902.40843273203,76902.1987808627,0.20965186932880897,0.0,8546.071908451686,8546.071908451686,0.889476148524566,3880.1266986069577,277.1238796877137,3.9738796877137474,1.0,0.002,0.14639103514085863,0.005110453028942165,0.0002268168119515291,0.0017731831880478256,0.11340840597576454,0.11340840597576454,0.0,-6.453171330633722e-16,1.0,1.0000491830914842,0.023994006307646032,0.09230225400141678,0.0,4.534284953413976e-06,5.800814689577727,0.0,1601851.4377830143,268.1253648987397,2.8589179805749154e-05,1.0,1279322.9250424919,2619.231690376058,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1345.0,-28.08778250428308,4.975140886204758,34.98679196482296,26.25630599157887,6.436617008764369,-24.63534255298685,-38.268123963475205,2.9841770576275004,-5.024629179862643,-5.024657176284129,39.973662650880996,41017.22177166447,25749.480010908883,25749.480010908883,66766.70178257336,76912.52390287163,76902.44633109716,25749.480010908883,102651.92634200605,102651.92634200605,102651.92634200605,128691.57460870493,124426.75493906319,4264.81966964175,0.0,90310.1039766707,54414.80184608195,39883.66903398749,26039.648266698885,65923.31730068638,19869.474970923126,1450.0,0.0,0.8868886088009764,2.8820787161888175,0.001494314320929203,1.0,1.0,-5.001186558858251,354315.2691145017,1553397.9510474973,4.384225254897203,1553397.9510474973,4.384225254897203,0.7630469800290445,0.09230236978032517,3.8608188502827963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608188502827963,1.2778161195140427,1.278114418682369,3.021419742107399,6402.025873094928,15243.107769423557,6488.988627223459,0.0003440150950884573,23391.437795652,2385.2628365091036,19396.021249889855,1977.8437335777105,0.8291932039122104,0.8291932039122104,35020.92955306892,35405.22815468563,0.9864505968139737,0.8,4226.655184281572,4273.035954225843,0.9864505968139737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558511622630801,4.975140886204758,-2.345251440990375,7.320392327195133,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8207978379560168,0.00028439690584451135,197.37002336709475,0.0,0.0,0.0,0.0,9.579081257699449e-05,0.0001376415528615613,0.0005314091018701119,0.09230236976736748,0.09230236976736748,0.09230236976736748,0.09230678511484695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489786.25732525846,594.9781676598008,0.0,0.09230236976736748,0.09230236978032517,0.09230236978032517,0.375,0.375,0.5,9.474315600729291,0.023470617425857654,0.023470617425857654,-9.606537787476555e-12,2.799642146555925e-05,0.023470617425857654,-9.606537787476555e-12,26039.648266698885,19869.474970923126,0.7630469800290445,1.0284214758855563,3.9425265219527192,1.0127934169034634,0.6221959611737774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32391114399326,262.32391114399326,-10.82608885600672,246.78751160281777,277.86031069997,120572.42505180756,120553.62140250632,18.8036493012594,0.0,nan,277.86031069997,4.710310699970023,271.64575087115867,-1.504249128841309,265.43119104757926,-7.718808952420716,259.21663122858945,-13.933368771410528,253.0020714138445,-20.147928586155473,246.78751160281777,-26.362488397182204,1.0,1.0,26022.012520719443,26022.012520719443,277.12391516840256,3.973915168402584,277.12391516840256,277.12391516840256,76902.71913817493,76902.44633109716,0.27280707776662894,0.0,8546.071908451686,8546.071908451686,0.8894763840475968,3880.12294453421,277.12391516840256,3.973915168402584,1.0,0.002,0.1463688582350267,0.005110553276703311,0.00022678245433534387,0.0017732175456480256,0.11339122716767193,0.11339122716767193,0.0,-1.663079396418965e-14,1.0,1.0000481103146666,0.02347061743546419,0.09230236978032517,0.0,4.435382953812511e-06,5.674286994694586,0.0,1601851.4437262586,268.12537082013733,2.799643107209704e-05,1.0,1279322.9026181726,2619.2317821700935,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1350.0,-28.08674563481159,4.975171631299753,34.98680783168769,26.256624468974792,6.436779910326127,-24.634436468892577,-38.26728231562299,2.984462995975512,-5.024577206839297,-5.024603898438846,39.97371146558601,41017.76109978794,25749.421989076887,25749.421989076887,66767.18308886483,76912.90361356291,76902.96838957432,25749.421989076887,102652.39037865121,102652.39037865121,102652.39037865121,128692.07518830703,124426.9340518674,4265.141136439629,0.0,90309.96720923917,54414.794626894596,39883.52509149397,26039.68480965583,65923.20990114979,19869.506640975433,1450.0,0.0,0.8868887031281072,2.882084391461949,0.001494314320929203,1.0,1.0,-5.002281179176919,354316.0050484869,1553400.0546352896,4.384222085656876,1553400.0546352896,4.384222085656876,0.7630471254247893,0.0923027797566493,3.8608076053520937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608076053520937,1.277814796330307,1.2781130951897433,3.0214140706773436,6402.013856015194,15243.107769423557,6488.996198522516,0.00034401807395999896,23391.47050063977,2385.2661714897313,19396.043881009406,1977.846041309663,0.8291930120630472,0.8291930120630472,35020.84795213276,35405.22815468563,0.9864477237010325,0.8,4226.64533591306,4273.035954225843,0.9864477237010325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558499097522435,4.975171631299753,-2.3452042007050484,7.320375832004801,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8207106350846536,0.0002844271238357695,197.36918828901526,0.0,0.0,0.0,0.0,9.579980299341527e-05,0.00013763256244514054,0.0005313728438322955,0.09230249929545026,0.09230249929545026,0.09230249929545026,0.09230697669916939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489783.2209735091,594.9791589054998,0.0,0.09230249929545026,0.0923027797566493,0.0923027797566493,0.375,0.375,0.5,9.474993857654097,0.022322719261921975,0.022322719261921975,-1.2960299500264227e-11,2.6691599543937627e-05,0.022322719261921975,-1.2960299500264227e-11,26039.68480965583,19869.506640975433,0.7630471254247893,1.0284387101113053,3.9425333429754637,1.0128023679214126,0.6222051559882027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3244935855427,262.3244935855427,-10.825506414457266,246.78852124841373,277.86046600653754,120569.34597047669,120549.89421824068,19.451752236027225,0.0,nan,277.86046600653754,4.710466006537558,271.6460770016459,-1.503922998354085,265.43168802648376,-7.718311973516222,259.2172990776631,-13.932700922336892,253.0029101525127,-20.14708984748728,246.78852124841373,-26.361478751586247,1.0,1.0,26022.012520719443,26022.012520719443,277.12402953378404,3.974029533784062,277.12402953378404,277.12402953378404,76903.26089871784,76902.96838957432,0.2925091435172362,0.0,8546.071908451686,8546.071908451686,0.8894770930592469,3880.1116433788543,277.12402953378404,3.974029533784062,1.0,0.002,0.14634773873808835,0.00511066170575072,0.0002267497570271406,0.0017732516869261553,0.1133748785135703,0.1133748785135703,0.0,1.4439532959077683e-09,1.0,1.0000457575012585,0.022322719274882274,0.0923027797566493,0.0,4.218478323771909e-06,5.396795160114582,0.0,1601851.5016267428,268.1254227931607,2.6691612504237128e-05,1.0,1279322.7192143286,2619.232532934616,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1355.0,-28.08570216985923,4.975193389285061,34.986822675984094,26.256707065645628,6.436787645944839,-24.633453188274775,-38.26636903742326,2.9845386644103464,-5.024576093852431,-5.024603817894542,39.973725094868854,41018.131413458534,25749.477808487474,25749.477808487474,66767.60922194601,76913.14229958129,76903.21850314515,25749.477808487474,102652.69631163262,102652.69631163262,102652.69631163262,128692.38617019646,124426.96118882173,4265.424981374728,0.0,90309.93324546686,54414.92235953799,39883.34542880986,26039.689858563837,65923.0352873737,19869.511501488505,1450.0,0.0,0.8868886542006169,2.882084385506548,0.001494314320929203,1.0,1.0,-5.0013733045567506,354316.00616078515,1553400.6419666742,4.38422372954203,1553400.6419666742,4.38422372954203,0.7630471641333275,0.09230260016939416,3.8608050031071697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608050031071697,1.2778144461740166,1.2781127449517107,3.021412862146805,6402.011295284002,15243.107769423557,6488.997811879691,0.0003440187087271609,23391.477469798545,2385.2668821461502,19396.048703441968,1977.84653306093,0.8291929711787039,0.8291929711787039,35020.82906845053,35405.22815468563,0.9864470588197837,0.8,4226.643056852668,4273.035954225843,0.9864470588197837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558511147196541,4.975193389285061,-2.345198311777476,7.320391701062537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8206228876142678,0.00028445753702677646,197.368347906175,0.0,0.0,0.0,0.0,9.580955944153782e-05,0.000137622805997018,0.0005313348179349345,0.09230260016321133,0.09230260016321133,0.09230260016321133,0.09230697141607952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489780.123247128,594.980168408071,0.0,0.09230260016321133,0.09230260016939416,0.09230260016939416,0.375,0.375,0.5,9.475649545567716,0.02323051333780768,0.02323051333780768,-3.2514435588382185e-11,2.7724042126919812e-05,0.02323051333780768,-3.2514435588382185e-11,26039.689858563837,19869.511501488505,0.7630471641333275,1.0284526278437254,3.9425438884136885,1.0128115146836099,0.6222124214191754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3250457710662,262.3250457710662,-10.824954228933791,246.78952181289606,277.8605697689642,120565.15397675922,120546.68995687664,18.46401988257256,0.0,nan,277.8605697689642,4.710569768964206,271.6463601525206,-1.5036398474794055,265.43215055016015,-7.717849449839832,259.217940960262,-13.932059039737965,253.00373138159443,-20.146268618405543,246.78952181289606,-26.360478187103922,1.0,1.0,26022.012520719443,26022.012520719443,277.1240588808233,3.9740588808233497,277.1240588808233,277.1240588808233,76903.40702931669,76903.21850314515,0.18852617153606843,0.0,8546.071908451686,8546.071908451686,0.8894772571350733,3880.1090281227057,277.1240588808233,3.9740588808233497,1.0,0.002,0.14632578863689033,0.005110755576908002,0.00022671574779255572,0.001773284252240083,0.11335787389627786,0.11335787389627786,0.0,3.2638822200503625e-14,1.0,1.0000476181979217,0.023230513370322114,0.09230260016939416,0.0,4.3900219006843185e-06,5.616254754177005,0.0,1601851.5044270735,268.12542390614755,2.77240746413554e-05,1.0,1279322.718937129,2619.2325340693274,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1360.0,-28.08465852517443,4.9752150747989665,34.98683742664433,26.256840233132266,6.4368069745321534,-24.632511975182346,-38.26549962451679,2.9846604247736135,-5.02455531990762,-5.024582806947048,39.97375409189663,41018.66044768202,25749.479545495986,25749.479545495986,66768.139993178,76913.49954530393,76903.57006237947,25749.479545495986,102653.04960787545,102653.04960787545,102653.04960787545,128692.7574681556,124427.03772856314,4265.71973959246,0.0,90309.87828711784,54415.039190402225,39883.15455190624,26039.707860280152,65922.8624121864,19869.527451335194,1450.0,0.0,0.8868886561194906,2.8820866197455817,0.001494314320929203,1.0,1.0,-5.001561039328237,354316.29638860136,1553401.8915471982,4.384223665070948,1553401.8915471982,4.384223665070948,0.7630472491453453,0.09230271279732026,3.8608007644408793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608007644408793,1.2778138827273604,1.278112181373521,3.021410877302728,6402.007089637578,15243.107769423557,6489.000461581518,0.0003440197512416913,23391.48891569299,2385.268049302564,19396.056623578046,1977.8473406900468,0.8291929040295306,0.8291929040295306,35020.79830976185,35405.22815468563,0.9864459758280522,0.8,4226.639344604803,4273.035954225843,0.9864459758280522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558511522162637,4.9752150747989665,-2.3451771200826212,7.320392194881588,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8205351351576947,0.0002844879584512777,197.36750738574077,0.0,0.0,0.0,0.0,9.581884813460754e-05,0.00013761351730394824,0.0005312983728044815,0.09230271282399358,0.09230271282399358,0.09230271282399358,0.09230704317367174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489777.1295053002,594.9811447988303,0.0,0.09230271282399358,0.09230271279732026,0.09230271279732026,0.375,0.375,0.5,9.476299096462366,0.02302176761878627,0.02302176761878627,5.684341886080802e-14,2.7487039403695235e-05,0.02302176761878627,5.684341886080802e-14,26039.707860280152,19869.527451335194,0.7630472491453453,1.0284708145214032,3.9425549488363343,1.0128222220647287,0.6222220781496189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3255870624542,262.3255870624542,-10.824412937545787,246.79051809548906,277.86065604824324,120561.26247349421,120543.16273361973,18.099739874476768,0.0,nan,277.86065604824324,4.710656048243266,271.64662844574207,-1.5033715542579102,265.43260084988384,-7.717399150116137,259.21857325997456,-13.931426740025415,253.00454567539248,-20.1454543246075,246.79051809548906,-26.359481904510915,1.0,1.0,26022.012520719443,26022.012520719443,277.12412102870934,3.9741210287093622,277.12412102870934,277.12412102870934,76903.59081340807,76903.57006237947,0.020751028598169796,0.0,8546.071908451686,8546.071908451686,0.8894775243899129,3880.1047682630838,277.12412102870934,3.9741210287093622,1.0,0.002,0.14630403573827558,0.005110856640967559,0.00022668205393212184,0.0017733179458872962,0.11334102696606092,0.11334102696606092,0.0,-1.8058211176397165e-13,1.0,1.0000471903425834,0.023021767618729427,0.09230271279732026,0.0,4.3505798983895225e-06,5.565795389890899,0.0,1601851.5279889125,268.12544468009236,2.7487039346851816e-05,1.0,1279322.6466088393,2619.232830145619,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1365.0,-28.08363462258703,4.975234771528958,34.98685118431049,26.25700511215257,6.436862100072311,-24.63158495033495,-38.26463985079897,2.984812428083265,-5.024554855256952,-5.024581647564025,39.9737762745392,41019.14322656055,25749.52727916443,25749.52727916443,66768.67050572498,76913.82596961972,76903.76948163139,25749.52727916443,102653.29676079581,102653.29676079581,102653.29676079581,128693.01319689397,124427.00647483634,4266.006722057636,0.0,90309.81142175253,54415.128679714224,39882.98082448701,26039.716436098162,65922.69726058518,19869.535639036763,1450.0,0.0,0.8868885817177906,2.8820867526071097,0.001494314320929203,1.0,1.0,-5.002170560271168,354316.3124033079,1553402.8474713578,4.384226164848896,1553402.8474713578,4.384226164848896,0.7630473122776467,0.09230282347227434,3.8607957651134646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607957651134646,1.277813179332024,1.2781114778139808,3.0214086280841874,6402.002323813389,15243.107769423557,6489.003464193643,0.00034402093261163175,23391.5018861658,2385.2693719227054,19396.06559858662,1977.8482558862224,0.8291928279328589,0.8291928279328589,35020.76203118227,35405.22815468563,0.9864446984851611,0.8,4226.634966164584,4273.035954225843,0.9864446984851611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558521826376575,4.975234771528958,-2.345170993691917,7.320405765220876,3.5,3.5,1.0,0.6,0.0002334323654385558,0.82044905251189,0.0002845178073201235,197.36668277196247,0.0,0.0,0.0,0.0,9.582803466208474e-05,0.00013760433077647104,0.0005312622175230717,0.09230282345716928,0.09230282345716928,0.09230282345716928,0.0923070396852393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489774.1853691236,594.9821046976474,0.0,0.09230282345716928,0.09230282347227434,0.09230282347227434,0.375,0.375,0.5,9.476931532487244,0.02241108729288044,0.02241108729288044,-2.4442670110147446e-12,2.679230709645708e-05,0.02241108729288044,-2.4442670110147446e-12,26039.716436098162,19869.535639036763,0.7630473122776467,1.0284873993514538,3.9425680191534145,1.0128328069131602,0.6222309603688754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32612741836357,262.32612741836357,-10.823872581636408,246.79150342077037,277.8607514248828,120557.70767603244,120539.63921359704,18.06846243539524,0.0,nan,277.8607514248828,4.710751424882801,271.6469018183633,-1.5030981816366875,265.43305221505807,-7.716947784941908,259.2192026145547,-13.93079738544526,253.00535301655222,-20.144646983447757,246.79150342077037,-26.35849657922961,1.0,1.0,26022.012520719443,26022.012520719443,277.12414552270195,3.974145522701974,277.12414552270195,277.12414552270195,76904.00299031923,76903.76948163139,0.23350868784473278,0.0,8546.071908451686,8546.071908451686,0.8894778396056037,3880.0997439390317,277.12414552270195,3.974145522701974,1.0,0.002,0.14628285984399608,0.005110951419256687,0.00022664924475136294,0.0017733507554405679,0.11332462237568147,0.11332462237568147,0.0,1.9193067274381193e-13,1.0,1.0000459386369673,0.022411087295324705,0.09230282347227434,0.0,4.2351806048681165e-06,5.418162443383457,0.0,1601851.5275014099,268.125445144743,2.679230954072409e-05,1.0,1279322.6426177823,2619.232846483045,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1370.0,-28.082607790037414,4.975255429449529,34.986865375413394,26.257163215801143,6.436901667166178,-24.63065684433392,-38.26377616552634,2.984950722133351,-5.02452525678234,-5.024552031840467,39.97380698639794,41019.607374341154,25749.504212821736,25749.504212821736,66769.11158716289,76914.15955269503,76904.18048827893,25749.504212821736,102653.68470110066,102653.68470110066,102653.68470110066,128693.422768221,124427.12933878238,4266.293429438622,0.0,90309.73987965527,54415.187703904,39882.83575083475,26039.738067120343,65922.5738179551,19869.55451358655,1450.0,0.0,0.8868886212032827,2.882089897405607,0.001494314320929203,1.0,1.0,-5.002156160006507,354316.7214910274,1553404.1709504018,4.384224838199571,1553404.1709504018,4.384224838199571,0.7630474032561521,0.09230293208609706,3.8607894225543578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607894225543578,1.2778125393769606,1.2781108377095234,3.0214051776615154,6401.9950127817865,15243.107769423557,6489.008070319475,0.0003440227448886977,23391.52178362138,2385.271400898511,19396.079366604976,1977.849659833376,0.8291927111893167,0.8291927111893168,35020.7160051704,35405.22815468563,0.9864430779426133,0.8,4226.629411312552,4273.035954225843,0.9864430779426133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558516847070822,4.975255429449529,-2.3451437781756983,7.320399207625227,3.5,3.5,1.0,0.6,0.0002334323654385558,0.82036273332387,0.0002845477444992608,197.3658558054197,0.0,0.0,0.0,0.0,9.583726380311778e-05,0.00013759510163543803,0.000531225712989391,0.09230293202665182,0.09230293202665182,0.09230293202665182,0.09230714451601119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489771.28532626835,594.983050653618,0.0,0.09230293202665182,0.09230293208609706,0.09230293208609706,0.375,0.375,0.5,9.477563385288025,0.02239587183396452,0.02239587183396452,6.684786058031023e-11,2.6775058131534024e-05,0.02239587183396452,6.684786058031023e-11,26039.738067120343,19869.55451358655,0.7630474032561521,1.0285027782529885,3.942576668816317,1.0128413943840466,0.6222391663228536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32666400792726,262.32666400792726,-10.823335992072714,246.79248461134534,277.8608434087379,120553.99905312674,120536.05653117648,17.942521950263984,0.0,nan,277.8608434087379,4.710843408737901,271.6471716465099,-1.502828353490088,265.4334998859124,-7.71650011408758,259.219828126624,-13.930171873375969,253.00615636843406,-20.143843631565915,246.79248461134534,-26.357515388654633,1.0,1.0,26022.012520719443,26022.012520719443,277.12422323147365,3.9742232314736725,277.12422323147365,277.12422323147365,76904.18869098174,76904.18048827893,0.008202702811104245,0.0,8546.071908451686,8546.071908451686,0.8894782395141091,3880.0933696671295,277.12422323147365,3.9742232314736725,1.0,0.002,0.1462616982753382,0.005111051445509709,0.00022661647112768194,0.001773383526743108,0.11330823556384097,0.11330823556384097,0.0,-2.129210002754789e-12,1.0,1.0000459074607893,0.02239587176711666,0.09230293208609706,0.0,4.232311211438794e-06,5.414491131916501,0.0,1601851.5615435168,268.12547474321764,2.6774991283673444e-05,1.0,1279322.5406682272,2619.2332638142348,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1375.0,-28.08162273623187,4.975277771842905,34.98688027574204,26.257512112520658,6.437146913353521,-24.62974577125021,-38.2629337842576,2.985269947502996,-5.024487041326097,-5.024513987289092,39.973840593622526,41019.94455496629,25749.46377976489,25749.46377976489,66769.40833473118,76914.34121511772,76904.65072768166,25749.46377976489,102654.11450744655,102654.11450744655,102654.11450744655,128693.87820845754,124427.2961680351,4266.5820404224305,0.0,90309.59605645377,54415.19939293081,39882.662959469955,26039.76370101099,65922.42666048094,19869.576684578173,1450.0,0.0,0.886888693085701,2.8820939345049097,0.001494314320929203,1.0,1.0,-5.001967992325945,354317.2470059187,1553405.6192022208,4.384222423065598,1553405.6192022208,4.384222423065598,0.763047503530408,0.0923030410458056,3.8607783539592098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607783539592098,1.277811062165519,1.278109360153235,3.021400008398981,6401.98405973477,15243.107769423557,6489.014970904623,0.0003440254599392042,23391.551593175947,2385.2744406271204,19396.09999291577,1977.851763131729,0.829192536273405,0.829192536273405,35020.63568372399,35405.22815468563,0.9864402498839261,0.8,4226.619717364898,4273.035954225843,0.9864402498839261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558508118831793,4.975277771842905,-2.345109940954505,7.320387712797411,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8202799354167993,0.0002845764663498011,197.36506249218397,0.0,0.0,0.0,0.0,9.584626608558021e-05,0.0001375860993529756,0.0005311894341876494,0.09230304108327135,0.09230304108327135,0.09230304108327135,0.09230728129713882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489768.3791447262,594.9839987488846,0.0,0.09230304108327135,0.0923030410458056,0.0923030410458056,0.375,0.375,0.5,9.478199415104426,0.022545994963138583,0.022545994963138583,-1.8246737454319373e-11,2.694596298624674e-05,0.022545994963138583,-1.8246737454319373e-11,26039.76370101099,19869.576684578173,0.763047503530408,1.0285156885499867,3.942578211295239,1.012848156798178,0.622245670145466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32724194511525,262.32724194511525,-10.82275805488473,246.79344836657947,277.8610355256473,120551.76128800528,120532.43618317269,19.32510483258397,0.0,nan,277.8610355256473,4.711035525647333,271.6475180925064,-1.502481907493575,265.434000660191,-7.715999339809002,259.22048322850503,-13.929516771494946,253.00696579726224,-20.143034202737738,246.79344836657947,-26.35655163342051,1.0,1.0,26022.012520719443,26022.012520719443,277.12431630006506,3.974316300065084,277.12431630006506,277.12431630006506,76904.91147912478,76904.65072768166,0.2607514431292657,0.0,8546.071908451686,8546.071908451686,0.8894789374064341,3880.082245729006,277.12431630006506,3.974316300065084,1.0,0.002,0.14624039483663961,0.005111153693798012,0.00022658348164486208,0.0017734165182731376,0.11329174082243104,0.11329174082243104,0.0,-8.200037870942367e-14,1.0,1.0000462151816976,0.02254599498138532,0.0923030410458056,0.0,4.260687427821813e-06,5.450792907155432,0.0,1601851.6057807778,268.1255129586739,2.6945981232984195e-05,1.0,1279322.4097037402,2619.2337999183947,,,,,,,,,,,,,,,,,6.0,15243.107769423557
1380.0,-28.08063833583011,4.9752984138452625,34.98689426497694,26.257581367995613,6.437106528789172,-24.62886384937577,-38.26211452307177,2.985332042328759,-5.024482852108804,-5.024509194680335,39.97386367943192,41020.463038873495,25749.50459195341,25749.50459195341,66769.9676308269,76914.71760844477,76904.86963651032,25749.50459195341,102654.37422846374,102654.37422846374,102654.37422846374,128694.14810372161,124427.28412634063,4266.863977380981,0.0,90309.56621947562,54415.31164988085,39882.505077327514,26039.773875257866,65922.27895258539,19869.5861708144,1450.0,0.0,0.8868886338976973,2.8820944518614016,0.001494314320929203,1.0,1.0,-5.0024926286054665,354317.3132079424,1553406.614049815,4.38422441168758,1553406.614049815,4.38422441168758,0.7630475696908345,0.09230314982045956,3.860775889110406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860775889110406,1.277810774822879,1.2781090727435165,3.0213987588620537,6401.981412115962,15243.107769423557,6489.016638926837,0.000344026116229836,23391.558798893297,2385.275175405801,19396.104978745792,1977.8522715449,0.829192493989048,0.8291924939890479,35020.61779705564,35405.22815468563,0.9864396201077911,0.8,4226.61755863352,4273.035954225843,0.9864396201077911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558516928913555,4.9752984138452625,-2.3451009015643782,7.320399315409641,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8201972014412056,0.000284605171815243,197.36426971153813,0.0,0.0,0.0,0.0,9.585502203987281e-05,0.00013757734339868297,0.0005311552902814979,0.09230314981575294,0.09230314981575294,0.09230314981575294,0.0923072917066743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489765.493203105,594.9849397337223,0.0,0.09230314981575294,0.09230314982045956,0.09230314982045956,0.375,0.375,0.5,9.478820698138458,0.022016566074853472,0.022016566074853472,4.2518877307884395e-11,2.6342571516124735e-05,0.022016566074853472,4.2518877307884395e-11,26039.773875257866,19869.5861708144,0.7630475696908345,1.028532760400572,3.9425926927094532,1.0128589103973666,0.6222549294507471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3277641300407,262.3277641300407,-10.822235869959286,246.79439601964503,277.86113224138364,120547.17358370799,120529.71272598625,17.460857721755957,0.0,nan,277.86113224138364,4.711132241383666,271.64778499640863,-1.5022150035913455,265.4344377518224,-7.715562248177605,259.22109050752874,-13.928909492471234,253.00774326345578,-20.142256736544198,246.79439601964503,-26.355603980354942,1.0,1.0,26022.012520719443,26022.012520719443,277.12434670781386,3.974346707813879,277.12434670781386,277.12434670781386,76905.00989074763,76904.86963651032,0.14025423731072806,0.0,8546.071908451686,8546.071908451686,0.889479092818971,3880.0797685559583,277.12434670781386,3.974346707813879,1.0,0.002,0.1462195916327895,0.005111247486463566,0.00022655125160767132,0.0017734487483756342,0.11327562580383566,0.11327562580383566,0.0,-1.6694545051931797e-14,1.0,1.000045130014646,0.022016566032334595,0.09230314982045956,0.0,4.160642293639232e-06,5.322802856370255,0.0,1601851.609714533,268.1255171478912,2.6342528997247427e-05,1.0,1279322.3932054262,2619.2338674543767,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1385.0,-28.07964069395284,4.975314059726035,34.986905906111915,26.257538969535403,6.436956317309572,-24.6279809928634,-38.26129515711216,2.985296620100438,-5.02451518724547,-5.024540122902793,39.97387436217947,41021.08026185217,25749.62452026923,25749.62452026923,66770.70478212141,76915.1767919181,76904.82213219714,25749.62452026923,102654.44665246637,102654.44665246637,102654.44665246637,128694.21368897117,124427.08339644888,4267.130292522285,0.0,90309.58704604814,54415.490531039984,39882.32946112017,26039.767036504792,65922.09649762497,19869.58163968221,1450.0,0.0,0.886888437889531,2.8820911877113358,0.001494314320929203,1.0,1.0,-5.003753064993646,354316.88599024265,1553407.07440711,4.384230997248854,1553407.07440711,4.384230997248854,0.7630475960797696,0.09230325476122038,3.860777932917809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860777932917809,1.2778109387385597,1.2781092366974622,3.0213999707414656,6401.983979943015,15243.107769423557,6489.015021174203,0.00034402547971796986,23391.551810335815,2385.274462771264,19396.10014317491,1977.8517784538972,0.8291925349990901,0.8291925349990901,35020.63262835301,35405.22815468563,0.986440142306607,0.8,4226.61934861399,4273.035954225843,0.986440142306607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558542817705758,4.975314059726035,-2.3451193504429004,7.320433410168935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8201133637738429,0.0002846342661268081,197.36346627345165,0.0,0.0,0.0,0.0,9.586377985312191e-05,0.0001375685855854339,0.0005311217594909581,0.09230325424097847,0.09230325424097847,0.09230325424097847,0.09230716676247254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489762.7133165768,594.9858455688221,0.0,0.09230325424097847,0.09230325476122038,0.09230325476122038,0.375,0.375,0.5,9.479407561391199,0.020787057909160467,0.020787057909160467,-3.183231456205249e-12,2.493565733630021e-05,0.020787057909160467,-3.183231456205249e-12,26039.767036504792,19869.58163968221,0.7630475960797696,1.0285527655008748,3.9426159676568133,1.0128728958813835,0.6222660146030106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32823448879543,262.32823448879543,-10.821765511204546,246.79533977599087,277.8611292020946,120542.36252190839,120526.63463153402,15.727890374364172,0.0,nan,277.8611292020946,4.711129202094639,271.64797131644855,-1.5020286835514298,265.4348134312038,-7.7151865687961845,259.2216555460662,-13.92834445393379,253.00849766096854,-20.141502339031433,246.79533977599087,-26.35466022400911,1.0,1.0,26022.012520719443,26022.012520719443,277.1243102209776,3.9743102209776,277.1243102209776,277.1243102209776,76905.01905823396,76904.82213219714,0.19692603682051413,0.0,8546.071908451686,8546.071908451686,0.8894789639537484,3880.0818225823978,277.1243102209776,3.9743102209776,1.0,0.002,0.14619995014531267,0.005111329406287542,0.0002265208047570908,0.001773479192821673,0.1132604023785454,0.1132604023785454,0.0,-2.4212363884668076e-12,1.0,1.00004260987393,0.020787057912343698,0.09230325476122038,0.0,3.928296035065508e-06,5.0255575030358415,0.0,1601851.5704268434,268.1254848127545,2.4935660519531666e-05,1.0,1279322.4996730764,2619.2334316281945,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1390.0,-28.078711656022683,4.975346904586891,34.9869207448524,26.258083583693974,6.4373228338619235,-24.627155915117164,-38.260529505182035,2.9857857371056182,-5.0244313468527935,-5.0244562482454755,39.973934332626115,41021.42035018833,25749.49311854334,25749.49311854334,66770.91346873167,76915.48543836715,76905.56055235742,25749.49311854334,102655.05367090076,102655.05367090076,102655.05367090076,128694.87201888626,124427.44805330667,4267.423965579601,0.0,90309.35334453915,54415.360605944035,39882.21415399457,26039.81834798551,65922.03250198008,19869.625505298678,1450.0,0.0,0.8868886474847069,2.882100093881894,0.001494314320929203,1.0,1.0,-5.003699093983414,354318.04456694,1553409.6587449822,4.384223955185839,1553409.6587449822,4.384223955185839,0.7630477770531694,0.09230357281485768,3.860758738985299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860758738985299,1.277808675362743,1.2781069727932728,3.0213903015561474,6401.963492099596,15243.107769423557,6489.027928507914,0.00034403055820168854,23391.607569934462,2385.280148667941,19396.138724059132,1977.8557126092123,0.8291922077638324,0.8291922077638324,35020.4933436793,35405.22815468563,0.9864352382002726,0.8,4226.60253842946,4273.035954225843,0.9864352382002726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558514452161279,4.975346904586891,-2.3450491490146272,7.3203960536015185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8200352996132008,0.0002846613621982646,197.36271809055583,0.0,0.0,0.0,0.0,9.58719642108115e-05,0.00013756040122774428,0.0005310875211783378,0.09230337820749121,0.09230337820749121,0.09230337820749121,0.09230747382260357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489759.9872899248,594.9867362831393,0.0,0.09230337820749121,0.09230357281485768,0.09230357281485768,0.375,0.375,0.5,9.480032696796853,0.020757154262071253,0.020757154262071253,4.263256414560601e-12,2.4901392691845103e-05,0.020757154262071253,4.263256414560601e-12,26039.81834798551,19869.625505298678,0.7630477770531694,1.0285642665624084,3.9426150054096993,1.0128770448139033,0.6222717776330119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3287990194657,262.3287990194657,-10.821200980534286,246.79626037992426,277.86133780794586,120541.34537315973,120522.52458845952,18.82078470022782,0.0,nan,277.86133780794586,4.711337807945881,271.6483222276969,-1.5016777723030827,265.43530670031043,-7.714693299689543,259.22229121979507,-13.92770878020491,253.00927578112172,-20.140724218878262,246.79626037992426,-26.353739620075714,1.0,1.0,26022.012520719443,26022.012520719443,277.12448050026245,3.974480500262473,277.12448050026245,277.12448050026245,76906.03327729322,76905.56055235742,0.4727249357965775,0.0,8546.071908451686,8546.071908451686,0.8894801741603805,3880.0625326802256,277.12448050026245,3.974480500262473,1.0,0.002,0.14618028106948427,0.005111437972330372,0.0002264903690391958,0.001773511381840646,0.1132451845195979,0.1132451845195979,0.0,1.7508798417185945e-09,1.0,1.000042548608939,0.020757154257807997,0.09230357281485768,0.0,3.9226610749305315e-06,5.018347439157808,0.0,1601851.6668759016,268.1255686531472,2.490138842858869e-05,1.0,1279322.2109423971,2619.2346135498096,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1395.0,-28.0777282849264,4.975361976757441,34.98693254000023,26.257875153701775,6.437081886358632,-24.626247267829086,-38.25968747315926,2.9856008720668017,-5.02447298396288,-5.02449754902878,39.973928447634144,41021.953203029516,25749.638278899518,25749.638278899518,66771.59148192903,76915.76767353344,76905.47632924552,25749.638278899518,102655.11460814503,102655.11460814503,102655.11460814503,128694.91640046563,124427.24026736339,4267.6761331022435,0.0,90309.44511833382,54415.63065871683,39882.01606624111,26039.801792320606,65921.81785856171,19869.612300299945,1450.0,0.0,0.8868884586841481,2.882095713348297,0.001494314320929203,1.0,1.0,-5.004033294353121,354317.4740710654,1553409.4051397063,4.384230298582845,1553409.4051397063,4.384230298582845,0.7630477550777552,0.09230346151979775,3.8607665706807652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607665706807652,1.2778095308198067,1.2781078284500385,3.0213944078221155,6401.972192784444,15243.107769423557,6489.02244712996,0.0003440284015036762,23391.583890141705,2385.2777340010816,19396.122339853613,1977.854041885212,0.8291923467409164,0.8291923467409164,35020.55017598649,35405.22815468563,0.9864372392215498,0.8,4226.6093974868545,4273.035954225843,0.9864372392215498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558545787765983,4.975361976757441,-2.34507534489132,7.320437321648761,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8199526787430008,0.000284690045523616,197.3619261576656,0.0,0.0,0.0,0.0,9.588096577104816e-05,0.00013755139966750764,0.0005310538455866628,0.09230346153569195,0.09230346153569195,0.09230346153569195,0.09230731387316972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489757.1705306644,594.9876533085816,0.0,0.09230346153569195,0.09230346151979775,0.09230346151979775,0.375,0.375,0.5,9.480610586550352,0.0204642546756304,0.0204642546756304,9.379164112033322e-12,2.4565065871229308e-05,0.0204642546756304,9.379164112033322e-12,26039.801792320606,19869.612300299945,0.7630477550777552,1.028582736010513,3.9426339252209663,1.0128906278827223,0.6222818868715666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.329261009601,262.329261009601,-10.82073899039898,246.7971824029219,277.86133968682617,120535.62811602537,120520.18005654025,15.44805948512175,0.0,nan,277.86133968682617,4.711339686826193,271.6485081852114,-1.501491814788551,265.4356767086105,-7.714323291389462,259.2228452543008,-13.92715474569917,253.01001381973526,-20.139986180264714,246.7971824029219,-26.352817597078086,1.0,1.0,26022.012520719443,26022.012520719443,277.1244293442951,3.9744293442951175,277.1244293442951,277.1244293442951,76905.60379817263,76905.47632924552,0.12746892710856628,0.0,8546.071908451686,8546.071908451686,0.8894796803602192,3880.070403534169,277.1244293442951,3.9744293442951175,1.0,0.002,0.14616094459460485,0.0051115115616787886,0.00022646038990593273,0.0017735396136045382,0.11323019495296636,0.11323019495296636,0.0,3.5104709937561207e-12,1.0,1.0000419482342502,0.020464254666251236,0.09230346151979775,0.0,3.86730332400282e-06,4.947527588678453,0.0,1601851.618457077,268.1255270160371,2.4565056492065196e-05,1.0,1279322.353116475,2619.234031558857,,,,,,,,,,,,,,,,,6.0,15243.107769423557
