time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1400.0,-28.076785478383094,4.975396149373839,34.98694694076303,26.258424028661125,6.437427219753007,-24.62537061585445,-38.25887659387661,2.9860949547791584,-5.024401386847273,-5.024425316519147,39.97399474760306,41022.16670914207,25749.540274674437,25749.540274674437,66771.7069838165,76916.17680221959,76906.09603329637,25749.540274674437,102655.63630797081,102655.63630797081,102655.63630797081,128695.48768789215,124427.5265701537,4267.961117738449,0.0,90309.21074385374,54415.52117391618,39881.87729993062,26039.85137992134,65921.72867985195,19869.655279872855,1450.0,0.0,0.886888586141408,2.8821033918287164,0.001494314320929203,1.0,1.0,-5.0045134663747035,354318.4718339528,1553412.2622425915,4.384226016222433,1553412.2622425915,4.384226016222433,0.7630479525391545,0.09230383019859437,3.860747466590966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860747466590966,1.277807244470393,1.2781055415668887,3.021384863247596,6401.951968976354,15243.107769423557,6489.035187890508,0.0003440334144950819,23391.63893141051,2385.2833466485,19396.1604228395,1977.8579252690267,0.8291920236847601,0.8291920236847601,35020.411543193404,35405.22815468563,0.9864323580702928,0.8,4226.592665977409,4273.035954225843,0.9864323580702928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558524631702872,4.975396149373839,-2.3450133103772446,7.320409459751083,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8198734744612457,0.00028471754814600946,197.36116689837348,0.0,0.0,0.0,0.0,9.588963503775246e-05,0.00013754273040080333,0.0005310177479429057,0.09230359840502167,0.09230359840502167,0.09230359840502167,0.09230757306412965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489754.59528977884,594.988495224846,0.0,0.09230359840502167,0.09230383019859437,0.09230383019859437,0.375,0.375,0.5,9.481210820259195,0.01991185014446728,0.01991185014446728,3.632294465205632e-11,2.392967189734918e-05,0.01991185014446728,3.632294465205632e-11,26039.85137992134,19869.655279872855,0.7630479525391545,1.0285916683569316,3.94263836528871,1.0128937502244892,0.622285967474635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32981914185245,262.32981914185245,-10.820180858147523,246.7980992221897,277.8615391735132,120534.54174824477,120515.9008091562,18.64093908856868,0.0,nan,277.8615391735132,4.711539173513245,271.6488511121605,-1.501148887839463,265.43616309031484,-7.713836909685142,259.2234751039547,-13.926524896045294,253.0107871489817,-20.13921285101827,246.7980992221897,-26.351900777810272,1.0,1.0,26022.012520719443,26022.012520719443,277.1245740901251,3.974574090125145,277.1245740901251,277.1245740901251,76906.72213785142,76906.09603329637,0.6261045550490962,0.0,8546.071908451686,8546.071908451686,0.8894808849014165,3880.0512039239206,277.1245740901251,3.974574090125145,1.0,0.002,0.14614191996396741,0.005111611920359349,0.00022643094721043206,0.0017735697153739589,0.11321547360521603,0.11321547360521603,0.0,6.625843909993656e-10,1.0,1.0000408159842167,0.019911850108144336,0.09230383019859437,0.0,3.7629279850542726e-06,4.813996948781146,0.0,1601851.6999295952,268.1255986131527,2.392963557440453e-05,1.0,1279322.1044626804,2619.2350494256716,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1405.0,-28.075858969545898,4.975413998752822,34.986960433874955,26.258409744501137,6.437410384709112,-24.624532034125643,-38.2580976356752,2.986083449272931,-5.024394584438085,-5.024419638093878,39.97399335219673,41022.65599117589,25749.571614880253,25749.571614880253,66772.22760605614,76916.20222132688,76906.38159970204,25749.571614880253,102655.95321458229,102655.95321458229,102655.95321458229,128695.80605853608,124427.59002800623,4268.216030529839,0.0,90309.21816736889,54415.67193715615,39881.71803356971,26039.8528439538,65921.57087752351,19869.656312676478,1450.0,0.0,0.8868886200796692,2.8821039789638245,0.001494314320929203,1.0,1.0,-5.003529781963778,354318.5502710944,1553412.202109493,4.384224875951186,1553412.202109493,4.384224875951186,0.7630479493009124,0.09230366511386424,3.8607482408422378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607482408422378,1.277807297711603,1.2781055948205278,3.0213853432801385,6401.95298610771,15243.107769423557,6489.034547119324,0.00034403316237470867,23391.636163167062,2385.2830643662273,19396.158507531552,1977.85772996197,0.8291920399340483,0.8291920399340483,35020.417161711135,35405.22815468563,0.986432555893775,0.8,4226.593344072976,4273.035954225843,0.986432555893775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558531397078259,4.975413998752822,-2.345004370793802,7.3204183695466245,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8197956473787658,0.0002847445777309724,197.36042076961226,0.0,0.0,0.0,0.0,9.589796371202794e-05,0.00013753440172652786,0.000530985699520982,0.0923036650914804,0.0923036650914804,0.0923036650914804,0.09230759540110736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489751.74402336555,594.9894237047074,0.0,0.0923036650914804,0.09230366511386424,0.09230366511386424,0.375,0.375,0.5,9.481800366181787,0.020889856130111184,0.020889856130111184,2.1316282072803006e-11,2.5053655804185837e-05,0.020889856130111184,2.1316282072803006e-11,26039.8528439538,19869.656312676478,0.7630479493009124,1.028608044333642,3.942640323332132,1.0129040724789928,0.6222948792799914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33032259749217,262.33032259749217,-10.819677402507807,246.7989967358588,277.86164851217615,120530.36854178882,120513.53395499523,16.834586793587228,0.0,nan,277.86164851217615,4.711648512176168,271.6491181232403,-1.5008818767596495,265.43658775302055,-7.713412246979431,259.22405739960135,-13.925942600398628,253.01152706105572,-20.13847293894426,246.7989967358588,-26.351003264141184,1.0,1.0,26022.012520719443,26022.012520719443,277.1246131834817,3.974613183481722,277.1246131834817,277.1246131834817,76906.54912197923,76906.38159970204,0.16752227718825452,0.0,8546.071908451686,8546.071908451686,0.889480836083749,3880.0519820464488,277.1246131834817,3.974613183481722,1.0,0.002,0.14612218124937812,0.0051116992156893465,0.00022640036689118565,0.001773599633096239,0.11320018344559282,0.11320018344559282,0.0,-1.2575444158224869e-14,1.0,1.000042820622301,0.020889856108794902,0.09230366511386424,0.0,3.947744018915076e-06,5.050436108990246,0.0,1601851.709413092,268.1256054155619,2.5053634487903764e-05,1.0,1279322.0849152762,2619.2351294431896,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1410.0,-28.074938102231343,4.97543038649703,34.986973088609346,26.25851584542545,6.43741410719892,-24.623702881269352,-38.25732758324591,2.986178886356529,-5.024392412087934,-5.024416873443736,39.97401415793459,41023.11139978215,25749.606694347473,25749.606694347473,66772.71809412962,76916.52560249952,76906.58062428476,25749.606694347473,102656.18731863223,102656.18731863223,102656.18731863223,128696.04879038571,124427.57185621583,4268.476934169881,0.0,90309.17277571143,54415.75857345794,39881.57133583721,26039.861471753487,65921.4328075907,19869.66444361305,1450.0,0.0,0.8868885588286016,2.882104280834259,0.001494314320929203,1.0,1.0,-5.0040429219251905,354318.58846003184,1553413.0987040189,4.3842269338890425,1553413.0987040189,4.3842269338890425,0.7630480087294816,0.09230376574643477,3.8607445305953254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607445305953254,1.2778068560809466,1.278105153086775,3.021383483914219,6401.949046334444,15243.107769423557,6489.03702908729,0.0003440341389408261,23391.64688573315,2385.284157763676,19396.165926299895,1977.858486465806,0.8291919769928577,0.8291919769928577,35020.39023751945,35405.22815468563,0.9864316079147523,0.8,4226.590094608276,4273.035954225843,0.9864316079147523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558538969643847,4.97543038649703,-2.3449979558903107,7.320428342387341,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8197183020870417,0.00028477144507354043,197.35967918962746,0.0,0.0,0.0,0.0,9.590619782212145e-05,0.00013752616761643436,0.0005309533994388849,0.09230376574118837,0.09230376574118837,0.09230376574118837,0.09230759869434099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489749.07064952934,594.9902953405758,0.0,0.09230376574118837,0.09230376574643477,0.09230376574643477,0.375,0.375,0.5,9.48237531042457,0.02037395151853616,0.02037395151853616,3.61524143954739e-11,2.446135579248221e-05,0.02037395151853616,3.61524143954739e-11,26039.861471753487,19869.66444361305,0.7630480087294816,1.028623246921045,3.9426527828580493,1.0129136344627647,0.6223030910071244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33080438958905,262.33080438958905,-10.81919561041093,246.79988240553593,277.8617263987713,120526.68781484295,120510.57761539923,16.11019944372461,0.0,nan,277.8617263987713,4.7117263987713045,271.6493575841816,-1.5006424158183904,265.436988778456,-7.7130112215439794,259.22461998065535,-13.92538001934463,253.01225118993426,-20.137748810065716,246.79988240553593,-26.350117594464052,1.0,1.0,26022.012520719443,26022.012520719443,277.12463923656014,3.974639236560165,277.12463923656014,277.12463923656014,76906.77170357954,76906.58062428476,0.19107929477468133,0.0,8546.071908451686,8546.071908451686,0.8894810700201894,3880.048253248302,277.12463923656014,3.974639236560165,1.0,0.002,0.14610292999003985,0.005111785699679867,0.00022637054046330276,0.0017736294596858765,0.11318527023165138,0.11318527023165138,0.0,1.491792800401015e-13,1.0,1.0000417631656207,0.020373951482383745,0.09230376574643477,0.0,3.850253164539744e-06,4.925713869267364,0.0,1601851.7110418351,268.12560758791204,2.4461319640067813e-05,1.0,1279322.0753981718,2619.235168401567,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1415.0,-28.074028588431368,4.975446686564238,34.98698559764179,26.258670875709527,6.437474398621461,-24.622878289738782,-38.25656577302141,2.9863240999135683,-5.024377210459534,-5.024401390481207,39.97403839318573,41023.55025226826,25749.60879839202,25749.60879839202,66773.15905066028,76916.80924436447,76906.87243983935,25749.60879839202,102656.48123823137,102656.48123823137,102656.48123823137,128696.35703175154,124427.62237401989,4268.734657731644,0.0,90309.11226257608,54415.85327042043,39881.398880172936,26039.875793520176,65921.27467369311,19869.677215114683,1450.0,0.0,0.8868885498625434,2.88210592874021,0.001494314320929203,1.0,1.0,-5.004272012337708,354318.802328667,1553414.143089497,4.384227235134268,1553414.143089497,4.384227235134268,0.7630480795173032,0.09230386406592571,3.860740318388418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860740318388418,1.2778061841125652,1.2781044809615263,3.0213817763526456,6401.9454282163715,15243.107769423557,6489.039308406365,0.00034403503577454513,23391.65673289149,2385.285161894377,19396.172739337144,1977.8591812022603,0.8291919191881687,0.8291919191881688,35020.35967074258,35405.22815468563,0.9864305316834711,0.8,4226.586405522133,4273.035954225843,0.9864305316834711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558539423841605,4.975446686564238,-2.344982253987863,7.320428940552102,3.5,3.5,1.0,0.6,0.0002334323654385558,0.819641918128036,0.0002847979834556136,197.35894675816652,0.0,0.0,0.0,0.0,9.591434444172913e-05,0.00013751802099682667,0.0005309213681674338,0.09230386406124425,0.09230386406124425,0.09230386406124425,0.09230765054003254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489746.4475183444,594.9911507811105,0.0,0.09230386406124425,0.09230386406592571,0.09230386406592571,0.375,0.375,0.5,9.482943281845607,0.020129378143508347,0.020129378143508347,-3.9904080040287226e-11,2.418002168269595e-05,0.020129378143508347,-3.9904080040287226e-11,26039.875793520176,19869.677215114683,0.7630480795173032,1.028638698846222,3.942661587821561,1.012922753408273,0.6223112410270084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3312878187927,262.3312878187927,-10.818712181207275,246.8007582767887,277.8618173727048,120523.61817768811,120507.45323611963,16.16494156848918,0.0,nan,277.8618173727048,4.711817372704843,271.6496055459619,-1.5003944540380871,265.4373937234288,-7.712606276571194,259.2251819046505,-13.924818095349451,253.0129700892214,-20.13702991077858,246.8007582767887,-26.349241723211264,1.0,1.0,26022.012520719443,26022.012520719443,277.1246888656845,3.974688865684527,277.1246888656845,277.1246888656845,76907.07452209224,76906.87243983935,0.20208225288661197,0.0,8546.071908451686,8546.071908451686,0.8894813356058792,3880.04401998036,277.1246888656845,3.974688865684527,1.0,0.002,0.14608390980415462,0.005111873528902174,0.00022634107802255702,0.0017736589219774954,0.1131705390112785,0.1131705390112785,0.0,5.2475385148298415e-17,1.0,1.0000412618641847,0.020129378183412427,0.09230386406592571,0.0,3.8040384241136955e-06,4.866590128882306,0.0,1601851.7281248656,268.12562278954044,2.418006158677599e-05,1.0,1279322.022099757,2619.2353865792406,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1420.0,-28.0731293248707,4.975462876790413,34.986997950777855,26.258822867553704,6.437527256149683,-24.622063666762152,-38.25580916656179,2.986461598097668,-5.024362327724134,-5.024386223991114,39.97406226194851,41023.960264600995,25749.61143451243,25749.61143451243,66773.57169911342,76917.09133174254,76907.15892592029,25749.61143451243,102656.77036043271,102656.77036043271,102656.77036043271,128696.6602304537,124427.67100596963,4268.989224484057,0.0,90309.04803869918,54415.916971777006,39881.25674102464,26039.889870020983,65921.14661104562,19869.68977132298,1450.0,0.0,0.8868885406133832,2.882107543079853,0.001494314320929203,1.0,1.0,-5.0045032711410045,354319.01182608167,1553415.1716808823,4.384227545891271,1553415.1716808823,4.384227545891271,0.7630481492242567,0.09230396114178004,3.8607351694601593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607351694601593,1.2778055478473327,1.2781038445477613,3.0213792512985904,6401.940077929827,15243.107769423557,6489.042678922439,0.0003440363619615739,23391.67129438898,2385.2866467538843,19396.182814035245,1977.8602085355597,0.829191833705694,0.829191833705694,35020.3223064386,35405.22815468563,0.9864292161171234,0.8,4226.58189604648,4273.035954225843,0.9864292161171234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585399928979875,4.975462876790413,-2.3449668131917987,7.320429689982212,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8195664025704236,0.0002848242249882827,197.35822258656805,0.0,0.0,0.0,0.0,9.592243604631107e-05,0.0001375099293922447,0.0005308894205546224,0.09230396113751782,0.09230396113751782,0.09230396113751782,0.09230770128120104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489743.8561594233,594.9919958549846,0.0,0.09230396113751782,0.09230396114178004,0.09230396114178004,0.375,0.375,0.5,9.483504301253838,0.019882952850082347,0.019882952850082347,-1.0260237104375847e-10,2.3896266952760925e-05,0.019882952850082347,-1.0260237104375847e-10,26039.889870020983,19869.68977132298,0.7630481492242567,1.0286526458029315,3.9426703906475566,1.0129309809050708,0.6223186697078339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3317673697563,262.3317673697563,-10.818232630243699,246.80162418593542,277.8619105592168,120520.4369305718,120504.40166999256,16.035260579259546,0.0,nan,277.8619105592168,4.711910559216847,271.6498532809858,-1.5001467190141966,265.437796004738,-7.712203995261973,259.22573873026886,-13.924261269731119,253.0136814573928,-20.13631854260717,246.80162418593542,-26.348375814064553,1.0,1.0,26022.012520719443,26022.012520719443,277.12473755471973,3.974737554719752,277.12473755471973,277.12473755471973,76907.35654489038,76907.15892592029,0.19761897009448148,0.0,8546.071908451686,8546.071908451686,0.8894816602531145,3880.03884530746,277.12473755471973,3.974737554719752,1.0,0.002,0.14606512244130512,0.0051119602592436374,0.00022631197616543333,0.0017736880236369256,0.11315598808271667,0.11315598808271667,0.0,-1.9764094874585858e-13,1.0,1.0000407567659542,0.019882952952684718,0.09230396114178004,0.0,3.7574735360271916e-06,4.807018445922553,0.0,1601851.7448372678,268.12563767227584,2.389636955513197e-05,1.0,1279321.9698907193,2619.235600297568,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1425.0,-28.07231153740902,4.975478445084334,34.98700961436134,26.259011250827484,6.437627365142249,-24.621317647696504,-38.25511542437596,2.9866334363646603,-5.0243540030208464,-5.024375862072667,39.97408424553994,41024.29536796256,25749.62484092927,25749.62484092927,66773.92020889182,76917.31260538317,76907.36146209647,25749.62484092927,102656.98630302574,102656.98630302574,102656.98630302574,128696.88788150791,124427.63591713474,4269.251964373159,0.0,90308.969850841,54415.95246182751,39881.1304322372,26039.901578482168,65921.03201071937,19869.700365272085,1450.0,0.0,0.8868885137475839,2.882108671932634,0.001494314320929203,1.0,1.0,-5.006254845451451,354319.1549593556,1553416.119035183,4.384228448539219,1553416.119035183,4.384228448539219,0.7630482129660285,0.09230432571024333,3.8607290824160407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607290824160407,1.277804752676159,1.278103049190959,3.021376367813907,6401.933968171791,15243.107769423557,6489.0465278479005,0.00034403787639393014,23391.687922926132,2385.288342392778,19396.194318731017,1977.8613816880402,0.8291917360833485,0.8291917360833485,35020.2781344825,35405.22815468563,0.9864276608594083,0.8,4226.576564959338,4273.035954225843,0.9864276608594083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558542886926286,4.975478445084334,-2.34495505624595,7.3204335013302835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8194977354784797,0.0002848480908885755,197.35756403180153,0.0,0.0,0.0,0.0,9.592985589679842e-05,0.00013750250954175738,0.0005308599374930519,0.09230405672004204,0.09230405672004204,0.09230405672004204,0.09230773463972207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489741.30098264717,594.9928290515412,0.0,0.09230405672004204,0.09230432571024333,0.09230432571024333,0.375,0.375,0.5,9.484055931443205,0.01812101662119403,0.01812101662119403,1.3642420526593924e-11,2.1859051798855944e-05,0.01812101662119403,1.3642420526593924e-11,26039.901578482168,19869.700365272085,0.7630482129660285,1.0286643062354446,3.942677630208492,1.0129380286102585,0.6223248349827355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3322360763812,262.3322360763812,-10.81776392361877,246.80244587965896,277.86202627538205,120517.55949091571,120501.88678813029,15.672702785396293,0.0,nan,277.86202627538205,4.7120262753820725,271.65011019491095,-1.4998898050890261,265.4381941149167,-7.711805885083265,259.2262780358993,-13.92372196410065,253.01436195751907,-20.135638042480906,246.80244587965896,-26.347554120341016,1.0,1.0,26022.012520719443,26022.012520719443,277.1247716159679,3.9747716159679385,277.1247716159679,277.1247716159679,76907.80107196582,76907.36146209647,0.4396098693541717,0.0,8546.071908451686,8546.071908451686,0.8894820440497733,3880.032727828121,277.1247716159679,3.9747716159679385,1.0,0.002,0.14604800206063656,0.005112038488768819,0.00022628545486110322,0.0017737144896939631,0.1131427274305516,0.1131427274305516,0.0,-5.544493380041371e-11,1.0,1.0000371452705883,0.01812101660755161,0.09230432571024333,0.0,3.4245172301073835e-06,4.381060006591933,0.0,1601851.7514209133,268.12564599697913,2.1859038156435417e-05,1.0,1279321.9342203615,2619.235746314636,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1430.0,-28.071457830998426,4.975507798408411,34.98702337787403,26.259274721983843,6.437739064534788,-24.62057719576742,-38.2544300640933,2.9868687015369937,-5.024301495114173,-5.024325421716925,39.97413100735562,41024.766150325915,25749.570541822734,25749.570541822734,66774.33669214864,76917.71084708809,76907.91304197312,25749.570541822734,102657.48358379585,102657.48358379585,102657.48358379585,128697.4199604849,124427.92281805485,4269.497142430051,0.0,90308.85536089145,54415.950525655404,39881.0053724845,26039.936376689046,65920.94174917354,19869.730542919067,1450.0,0.0,0.8868886010710963,2.882113998590192,0.001494314320929203,1.0,1.0,-5.00441625148585,354319.85170465097,1553418.134175935,4.3842255146087945,1553418.134175935,4.3842255146087945,0.7630483521728745,0.09230417114785866,3.8607195015145312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607195015145312,1.2778036640024273,1.2781019602630825,3.021371444046194,6401.9235352988435,15243.107769423557,6489.053100094041,0.00034404046238544167,23391.716317506092,2385.2912378341325,19396.213963614548,1977.8633849086639,0.8291915693718739,0.8291915693718739,35020.2086085641,35405.22815468563,0.9864252129108309,0.8,4226.568173917547,4273.035954225843,0.9864252129108309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558531165438526,4.975507798408411,-2.3449102660756647,7.320418064484075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8194260590075626,0.0002848730069937908,197.35687655661053,0.0,0.0,0.0,0.0,9.593718662017676e-05,0.00013749517881837903,0.0005308303182283437,0.09230417085935468,0.09230417085935468,0.09230417085935468,0.09230791432977882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489738.7983602936,594.9936463489141,0.0,0.09230417085935468,0.09230417114785866,0.09230417114785866,0.375,0.375,0.5,9.484621521797328,0.01990917023107386,0.01990917023107386,7.958078640513122e-12,2.392660275063463e-05,0.01990917023107386,7.958078640513122e-12,26039.936376689046,19869.730542919067,0.7630483521728745,1.0286793366204992,3.942685569724302,1.0129457334851533,0.6223328287150911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3327126130666,262.3327126130666,-10.817287386933401,246.80326444018775,277.8621605836606,120514.7838744177,120498.88207564988,15.901798767835608,0.0,nan,277.8621605836606,4.712160583660648,271.6503816663931,-1.4996183336068611,265.4386023141729,-7.71139768582708,259.22682296119274,-13.92317703880724,253.0150437127925,-20.134956287207473,246.80326444018775,-26.34673555981223,1.0,1.0,26022.012520719443,26022.012520719443,277.12488659824214,3.974886598242165,277.12488659824214,277.12488659824214,76908.17491361313,76907.91304197312,0.26187164000293706,0.0,8546.071908451686,8546.071908451686,0.8894826481387867,3880.023099022104,277.12488659824214,3.974886598242165,1.0,0.002,0.14602900628412327,0.005112134957730711,0.0002262560466224227,0.0017737446652725585,0.11312802331121134,0.11312802331121134,0.0,7.118949813325615e-10,1.0,1.0000408105241922,0.01990917022311578,0.09230417114785866,0.0,3.7624384731203916e-06,4.813369411521484,0.0,1601851.8148993708,268.1256985048858,2.392659479255599e-05,1.0,1279321.760584034,2619.236457097291,,,,,,,,,,,,,,,,,6.0,15243.107769423557
1435.0,-28.070588863172695,4.975523622073016,34.98703564238507,26.259283592831366,6.437707428049262,-24.619759234049933,-38.25367296868933,2.9868777989510154,-5.02430556018129,-5.024328895255252,39.974137169174966,41025.11053736258,25749.620232120287,25749.620232120287,66774.73076948288,76917.86650749146,76908.06637729458,25749.620232120287,102657.68660941487,102657.68660941487,102657.68660941487,128697.62404602091,124427.87943663579,4269.7446093851195,0.0,90308.85268671447,54416.09671668088,39880.83996670399,26039.93743660604,65920.77740331003,19869.731795756838,1450.0,0.0,0.8868885610953677,2.88211363808305,0.001494314320929203,1.0,1.0,-5.004932736560704,354319.8037236695,1553418.3997106943,4.384226857729324,1553418.3997106943,4.384226857729324,0.7630483692262893,0.09230424893110345,3.8607194247710517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607194247710517,1.2778036219047941,1.278101918155622,3.021371483527305,6401.92361895458,15243.107769423557,6489.053047395071,0.00034404044164981285,23391.716089824364,2385.2912146170574,19396.2138060938,1977.863368846018,0.8291915707087156,0.8291915707087157,35020.20805165803,35405.22815468563,0.9864251933026457,0.8,4226.5681067048845,4273.035954225843,0.9864251933026457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558541892027814,4.975523622073016,-2.344908569005957,7.320432191078973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8193531081496925,0.00028489837057639944,197.35617679658125,0.0,0.0,0.0,0.0,9.594528523557301e-05,0.00013748708020298278,0.0005307990411947111,0.09230424891912742,0.09230424891912742,0.09230424891912742,0.09230789862281218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489736.18678825704,594.9944971305403,0.0,0.09230424891912742,0.09230424893110345,0.09230424893110345,0.375,0.375,0.5,9.48516897273445,0.019396158694576116,0.019396158694576116,1.8758328224066645e-12,2.3335073990438104e-05,0.019396158694576116,1.8758328224066645e-12,26039.93743660604,19869.731795756838,0.7630483692262893,1.0286922384687467,3.9426932952337035,1.0129542368857132,0.6223396044977865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.333158228528,262.333158228528,-10.816841771471957,246.80408628818873,277.8622300730503,120511.1359116845,120496.23538967675,14.900522007745149,0.0,nan,277.8622300730503,4.712230073050307,271.6506014635964,-1.4993985364035893,265.43897264811545,-7.711027351884525,259.22734383225895,-13.922656167741025,253.01571506595852,-20.13428493404146,246.80408628818873,-26.34591371181125,1.0,1.0,26022.012520719443,26022.012520719443,277.1249010669026,3.974901066902646,277.1249010669026,277.1249010669026,76908.1544839647,76908.06637729458,0.08810667011130136,0.0,8546.071908451686,8546.071908451686,0.8894826529775675,3880.023021894907,277.1249010669026,3.974901066902646,1.0,0.002,0.14601067882315433,0.005112214096925548,0.00022622764858886538,0.001773772350986516,0.11311382429443269,0.11311382429443269,0.0,-4.2461867355569893e-13,1.0,1.0000397589895047,0.019396158692700283,0.09230424893110345,0.0,3.6654924504083125e-06,4.689344298893474,0.0,1601851.809350084,268.1256944398187,2.3335072114605282e-05,1.0,1279321.7725413977,2619.2364081496544,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1440.0,-28.0697085128901,4.975535094186609,34.98704577838092,26.259252160694473,6.4375752873256715,-24.618980132818912,-38.252948003914184,2.98684690903158,-5.024335936680245,-5.02435798299671,39.97414600940287,41025.63414247281,25749.72467374705,25749.72467374705,66775.35881621986,76918.26834076173,76908.0175173877,25749.72467374705,102657.74219113475,102657.74219113475,102657.74219113475,128697.67275128065,124427.69394851371,4269.9788027669465,0.0,90308.86356236745,54416.22937097446,39880.70465710332,26039.93056014591,65920.63521724923,19869.727105774182,1450.0,0.0,0.8868883811202803,2.882110567681391,0.001494314320929203,1.0,1.0,-5.006075571755559,354319.4019272332,1553418.7806694668,4.384232904605358,1553418.7806694668,4.384232904605358,0.7630483906199343,0.09230434095575184,3.8607199862241273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607199862241273,1.2778037648456997,1.2781020611298963,3.021371584932156,6401.923833819291,15243.107769423557,6489.052912040913,0.0003440403883915941,23391.715505037595,2385.2911549854025,19396.213401511162,1977.8633275900704,0.8291915741423083,0.8291915741423083,35020.21212596669,35405.22815468563,0.9864253367555614,0.8,4226.568598430777,4273.035954225843,0.9864253367555614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558564437725669,4.975535094186609,-2.3449267888971277,7.320461883083738,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8192792088691245,0.00028492406851233224,197.3554678755784,0.0,0.0,0.0,0.0,9.595304074307182e-05,0.00013747932469548396,0.0005307691765444512,0.09230434090236583,0.09230434090236583,0.09230434090236583,0.09230778155255721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489733.7393927288,594.9952945768356,0.0,0.09230434090236583,0.09230434095575184,0.09230434095575184,0.375,0.375,0.5,9.485685083610315,0.01828241124115948,0.01828241124115948,0.0,2.2046316473733896e-05,0.01828241124115948,0.0,26039.93056014591,19869.727105774182,0.7630483906199343,1.0287088579606019,3.9427137786473994,1.0129659490712397,0.6223488898016226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3335662068363,262.3335662068363,-10.816433793163696,246.8049122824013,277.8622200859263,120506.98853747598,120493.346532706,13.642004769993662,0.0,nan,277.8622200859263,4.712220085926333,271.6507585950869,-1.4992414049130502,265.43929700669946,-7.710702993300515,259.2278354179756,-13.92216458202438,253.016373852928,-20.133626147071965,246.8049122824013,-26.345087717598688,1.0,1.0,26022.012520719443,26022.012520719443,277.12486626192555,3.9748662619255697,277.12486626192555,277.12486626192555,76908.17424802727,76908.0175173877,0.15673063955910038,0.0,8546.071908451686,8546.071908451686,0.8894826175771875,3880.023586155248,277.12486626192555,3.9748662619255697,1.0,0.002,0.14599340373613848,0.005112285804457446,0.00022620086908986005,0.0017737991319971664,0.11310043454493002,0.11310043454493002,0.0,1.0870263023043947e-12,1.0,1.000037476093223,0.01828241124115948,0.09230434095575184,0.0,3.455018724074311e-06,4.420081024204124,0.0,1601851.772490649,268.12566406331973,2.2046316473733896e-05,1.0,1279321.8726733176,2619.235998258257,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1445.0,-28.068853535276826,4.975546655932565,34.987055982861,26.259453046973817,6.437688303965548,-24.618199351333896,-38.252226531598694,2.987034120500639,-5.02432381529502,-5.0243455845216705,39.97416678428716,41026.00717644883,25749.722519169653,25749.722519169653,66775.72969561849,76918.49647548418,76908.27789672217,25749.722519169653,102658.00041589182,102658.00041589182,102658.00041589182,128697.94294851311,124427.73316055388,4270.209787959226,0.0,90308.78411618361,54416.29481900326,39880.54366353372,26039.942532621295,65920.48619615502,19869.737818583097,1450.0,0.0,0.8868883689895534,2.8821118880276164,0.001494314320929203,1.0,1.0,-5.006301909597823,354319.57319000317,1553419.6759364821,4.384233312178506,1553419.6759364821,4.384233312178506,0.7630484511896087,0.09230442837574185,3.860714315815581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860714315815581,1.2778028985384302,1.2781011946203922,3.0213691956963964,6401.918771315417,15243.107769423557,6489.056101156334,0.00034404164322514015,23391.729283420384,2385.2925599894343,19396.22293399057,1977.8642996324506,0.8291914932402303,0.8291914932402303,35020.170977385074,35405.22815468563,0.9864238879494631,0.8,4226.563632232905,4273.035954225843,0.9864238879494631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558563972619442,4.975546655932565,-2.3449146146202864,7.320461270552851,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8192074463331362,0.00028494902784810495,197.3547793913383,0.0,0.0,0.0,0.0,9.59607594640546e-05,0.0001374716059745012,0.0005307385972039156,0.09230442836049356,0.09230442836049356,0.09230442836049356,0.09230782257782473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489731.3834131684,594.9960628377313,0.0,0.09230442836049356,0.09230442837574185,0.09230442837574185,0.375,0.375,0.5,9.486194218386517,0.018043674923831077,0.018043674923831077,-3.575451046344824e-11,2.17692266346603e-05,0.018043674923831077,-3.575451046344824e-11,26039.942532621295,19869.737818583097,0.7630484511896087,1.0287223645339247,3.942720644104232,1.01297386516414,0.6223559555427214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3340141950481,262.3340141950481,-10.815985804951879,246.805734005705,277.8622943629094,120504.88954099869,120489.90968210805,14.979858890662378,0.0,nan,277.8622943629094,4.712294362909404,271.6509823246024,-1.4990176753975675,265.43967024000136,-7.710329759998615,259.22835815527986,-13.921641844720114,253.0170460817906,-20.13295391820938,246.805734005705,-26.34426599429497,1.0,1.0,26022.012520719443,26022.012520719443,277.1249091281216,3.974909128121624,277.1249091281216,277.1249091281216,76908.63756323376,76908.27789672217,0.3596665115910582,0.0,8546.071908451686,8546.071908451686,0.889482975104109,3880.017887394659,277.1249091281216,3.974909128121624,1.0,0.002,0.14597635421157582,0.005112364255186592,0.00022617445851970744,0.0017738255416574126,0.11308722925985372,0.11308722925985372,0.0,1.7712003738679094e-13,1.0,1.0000369867492038,0.018043674959585587,0.09230442837574185,0.0,3.40990579933777e-06,4.362366927311913,0.0,1601851.7860345284,268.12567618470496,2.1769262389170763e-05,1.0,1279321.8299928163,2619.2361729714717,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1450.0,-28.06799513340703,4.9755607194086835,34.98706731788175,26.25961083630102,6.437747428487047,-24.617420877201248,-38.25150540852917,2.987173172935821,-5.024286130566281,-5.024308205020915,39.974195528975386,41026.39016966948,25749.662480406212,25749.662480406212,66776.0526500757,76918.75749089375,76908.71989089665,25749.662480406212,102658.38237130287,102658.38237130287,102658.38237130287,128698.34851498797,124427.90442374084,4270.444091247132,0.0,90308.71378138411,54416.34646269973,39880.40813187153,26039.966143685095,65920.37427555662,19869.758084400673,1450.0,0.0,0.8868884550914157,2.882115852664996,0.001494314320929203,1.0,1.0,-5.006001557849629,354320.08952345705,1553420.9146553339,4.384230419292928,1553420.9146553339,4.384230419292928,0.763048537573435,0.09230451575333966,3.860708206309273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860708206309273,1.2778022550842996,1.2781005510160506,3.0213659358854184,6401.911864167121,15243.107769423557,6489.060452261761,0.0003440433552796358,23391.74808233349,2385.2944769450824,19396.23593973587,1977.865625849385,0.8291913828528611,0.8291913828528611,35020.126642379306,35405.22815468563,0.9864223269525925,0.8,4226.558281467394,4273.035954225843,0.9864223269525925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558551012118327,4.9755607194086835,-2.3448834825547036,7.320444201963387,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8191354032072021,0.000284974089173275,197.35408815449398,0.0,0.0,0.0,0.0,9.596847502185844e-05,0.00013746389041669735,0.0005307079698029421,0.09230451570041802,0.09230451570041802,0.09230451570041802,0.09230795851814297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489729.03084392555,594.9968303781625,0.0,0.09230451570041802,0.09230451575333966,0.09230451575333966,0.375,0.375,0.5,9.486710640356533,0.018306647171300483,0.018306647171300483,7.105427357601002e-12,2.2074454648191022e-05,0.018306647171300483,7.105427357601002e-12,26039.966143685095,19869.758084400673,0.763048537573435,1.0287354641409023,3.9427247871517643,1.0129804841662795,0.6223628221249667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33446785419653,262.33446785419653,-10.815532145803445,246.80655399988933,277.862381698329,120502.0025876157,120486.83309594521,15.16949167047673,0.0,nan,277.862381698329,4.712381698329011,271.6512161742633,-1.4987838257366661,265.4400506283492,-7.709949371650794,259.22888508252555,-13.921114917474426,253.01771954182294,-20.132280458177036,246.80655399988933,-26.343446000110646,1.0,1.0,26022.012520719443,26022.012520719443,277.12499822660845,3.974998226608477,277.12499822660845,277.12499822660845,76908.7862301503,76908.71989089665,0.0663392536516767,0.0,8546.071908451686,8546.071908451686,0.8894833603166186,3880.0117473408195,277.12499822660845,3.974998226608477,1.0,0.002,0.14595905617624533,0.005112448488825021,0.000226147674613057,0.001773852325260885,0.1130738373065285,0.1130738373065285,0.0,-1.2605801819054463e-13,1.0,1.0000375257856928,0.018306647164195056,0.09230451575333966,0.0,3.459606781643542e-06,4.425950033780431,0.0,1601851.8298582847,268.1257138694337,2.2074447542763664e-05,1.0,1279321.701317111,2619.236699707303,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1455.0,-28.067163728071087,4.9755752515611045,34.98707873863866,26.25981724066662,6.437865414219136,-24.616660813841342,-38.25079832514746,2.9873625000625443,-5.024267373214229,-5.024289303141045,39.974218829043494,41026.72068909854,25749.651228358034,25749.651228358034,66776.37191745658,76918.97206704834,76909.01927889673,25749.651228358034,102658.67050725476,102658.67050725476,102658.67050725476,128698.6518192552,124427.97495454234,4270.67686471286,0.0,90308.62911943192,54416.377741765995,39880.279308517696,26039.981312000433,65920.26062051812,19869.771444093512,1450.0,0.0,0.88688846690382,2.882117861682201,0.001494314320929203,1.0,1.0,-5.006107251122785,354320.3506204351,1553421.9187427105,4.384230022414971,1553421.9187427105,4.384230022414971,0.7630486061423016,0.09230460407005281,3.8607017482581187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607017482581187,1.2778013789890574,1.278099674716289,3.021362953382116,6401.905544600513,15243.107769423557,6489.064433183631,0.00034404492168422645,23391.765282096083,2385.2962308327596,19396.247838977743,1977.866839234371,0.8291912818492375,0.8291912818492375,35020.07977806425,35405.22815468563,0.986420676901486,0.8,4226.55262544105,4273.035954225843,0.986420676901486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548583151196,4.9755752515611045,-2.3448657515257563,7.320441003086861,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8190656323391087,0.0002849983642603996,197.35341866149946,0.0,0.0,0.0,0.0,9.59760409204634e-05,0.0001374563245180924,0.0005306778723761347,0.09230460406134816,0.09230460406134816,0.09230460406134816,0.09230802409207772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489726.66842505924,594.9976008573265,0.0,0.09230460406134816,0.09230460407005281,0.09230460407005281,0.375,0.375,0.5,9.487223643441078,0.018182052018232753,0.018182052018232753,1.602984411874786e-11,2.1929926788288867e-05,0.018182052018232753,1.602984411874786e-11,26039.981312000433,19869.771444093512,0.7630486061423016,1.0287470750069694,3.9427302986616164,1.0129870739114157,0.6223689090866352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33493258518286,262.33493258518286,-10.815067414817122,246.8073612257537,277.8625039397934,120499.49487282234,120483.95516418447,15.539708637873169,0.0,nan,277.8625039397934,4.712503939793407,271.6514754043798,-1.4985245956201538,265.4404468586411,-7.709553141358867,259.22941831291047,-13.92058168708951,253.01838976961858,-20.131610230381398,246.8073612257537,-26.342638774246268,1.0,1.0,26022.012520719443,26022.012520719443,277.12505216072344,3.9750521607234646,277.12505216072344,277.12505216072344,76909.21899286257,76909.01927889673,0.19971396584878676,0.0,8546.071908451686,8546.071908451686,0.8894837675052106,3880.0052569994095,277.12505216072344,3.9750521607234646,1.0,0.002,0.14594187585811888,0.00511252874262368,0.00022612106443533557,0.001773878935446689,0.11306053221766778,0.11306053221766778,0.0,-1.179755078350997e-13,1.0,1.0000372704034879,0.01818205200220291,0.09230460407005281,0.0,3.4360644867457627e-06,4.395831641440858,0.0,1601851.851235072,268.12573262678575,2.192991075844475e-05,1.0,1279321.636249055,2619.236966064375,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1460.0,-28.06632974022933,4.975590473170805,34.98709034506596,26.259932526759826,6.437888180495373,-24.615907948131902,-38.2500997633673,2.987466388872657,-5.024245800917583,-5.024267656429466,39.9742430405223,41027.121870755975,25749.6346837207,25749.6346837207,66776.75655447667,76919.2515907856,76909.33744885879,25749.6346837207,102658.97213257948,102658.97213257948,102658.97213257948,128698.96990486114,124428.06107782622,4270.908827034924,0.0,90308.58002387147,54416.45030568393,39880.14413131949,26039.99777228165,65920.14190360114,19869.785866121885,1450.0,0.0,0.8868884893801074,2.8821201611556275,0.001494314320929203,1.0,1.0,-5.0061497093943785,354320.64963225357,1553422.9621078896,4.384229267247546,1553422.9621078896,4.384229267247546,0.7630486776489794,0.09230469218316245,3.8606977622946945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606977622946945,1.277800898252899,1.2780991938679052,3.021360970690596,6401.901343515099,15243.107769423557,6489.06707957649,0.00034404596298562247,23391.77671608111,2385.2973967747507,19396.255749223095,1977.8676458549144,0.8291912147010526,0.8291912147010526,35020.05085300749,35405.22815468563,0.9864196584760817,0.8,4226.5491344931315,4273.035954225843,0.9864196584760817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558545011678729,4.975590473170805,-2.3448458263944247,7.32043629956523,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8189956511930779,0.00028502271666339314,197.35274709349366,0.0,0.0,0.0,0.0,9.598351617781511e-05,0.0001374488492607407,0.0005306484647709224,0.0923046921448321,0.0923046921448321,0.0923046921448321,0.09230810007860706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489724.31919930805,594.9983670834698,0.0,0.0923046921448321,0.09230469218316245,0.09230469218316245,0.375,0.375,0.5,9.487734826750291,0.01811794703507985,0.01811794703507985,-8.355982572538778e-12,2.1855511874946387e-05,0.01811794703507985,-8.355982572538778e-12,26039.99777228165,19869.785866121885,0.7630486776489794,1.0287606217184084,3.942737905446078,1.0129947331140186,0.6223761157970856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3353781825522,262.3353781825522,-10.8146218174478,246.8081611889478,277.86259517390016,120496.21778842587,120481.31787310702,14.899915318852498,0.0,nan,277.86259517390016,4.7125951739001835,271.6517083803528,-1.4982916196472047,265.44082158196875,-7.709178418031229,259.2299347836765,-13.92006521632345,253.01904798646672,-20.13095201353326,246.8081611889478,-26.341838811052185,1.0,1.0,26022.012520719443,26022.012520719443,277.1251110374005,3.975111037400495,277.1251110374005,277.1251110374005,76909.35599880223,76909.33744885879,0.018549943444668315,0.0,8546.071908451686,8546.071908451686,0.8894840188253614,3880.001251106168,277.1251110374005,3.975111037400495,1.0,0.002,0.14592475608635713,0.005112609237727267,0.0002260945493513519,0.001773905449941817,0.11304727467567595,0.11304727467567595,0.0,-7.068312948832478e-13,1.0,1.000037139011301,0.018117947043435834,0.09230469218316245,0.0,3.423953726726431e-06,4.38033782897468,0.0,1601851.8759550415,268.1257541990824,2.185552023092896e-05,1.0,1279321.561732269,2619.2372711000176,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1465.0,-28.065515224599668,4.975604367293583,34.98710119615632,26.260069431178295,6.437939700886502,-24.61516973207396,-38.24941475233061,2.9875942084952603,-5.024244823327308,-5.02426613427553,39.97426068409183,41027.50313874324,25749.666541540464,25749.666541540464,66777.1696802837,76919.50700183562,76909.50305062803,25749.666541540464,102659.1695921685,102659.1695921685,102659.1695921685,128699.17439446381,124428.03955761433,4271.1348368494755,0.0,90308.52613559976,54416.52227302918,39880.00429174509,26040.00480229531,65920.0090940404,19869.792539980255,1450.0,0.0,0.8868884332550871,2.882120330427084,0.001494314320929203,1.0,1.0,-5.006616856135281,354320.6706581417,1553423.7224366753,4.384231152958787,1553423.7224366753,4.384231152958787,0.7630487279414335,0.09230477922179266,3.8606939500801056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606939500801056,1.2778003067795465,1.2780986022564764,3.021359385810646,6401.897985344665,15243.107769423557,6489.069194978853,0.0003440467953556682,23391.785855940732,2385.2983287810553,19396.26207230232,1977.8682906295546,0.8291911610235744,0.8291911610235744,35020.02318879336,35405.22815468563,0.9864186844440169,0.8,4226.545795715562,4273.035954225843,0.9864186844440169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558551888790863,4.975604367293583,-2.344840989221119,7.320445356514702,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8189273102179777,0.000285046502328054,197.35209120988188,0.0,0.0,0.0,0.0,9.599084695204645e-05,0.00013744151848650934,0.0005306196389106896,0.09230477921295724,0.09230477921295724,0.09230477921295724,0.0923080996584675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489722.0014789439,594.9991227257419,0.0,0.09230477921295724,0.09230477922179266,0.09230477922179266,0.375,0.375,0.5,9.488232893305,0.01764927814025441,0.01764927814025441,-1.2789769243681803e-11,2.131094822743762e-05,0.01764927814025441,-1.2789769243681803e-11,26040.00480229531,19869.792539980255,0.7630487279414335,1.0287737894560778,3.9427478728547034,1.0130030410799926,0.6223831535006932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33581715916125,262.33581715916125,-10.814182840838725,246.80894873247553,277.8626855847785,120493.32374402885,120478.64521099512,14.678533033743806,0.0,nan,277.8626855847785,4.712685584778512,271.65193821594494,-1.4980617840550394,265.44119084482423,-7.708809155175743,259.2304434737554,-13.919556526244605,253.01969610318895,-20.13030389681103,246.80894873247553,-26.34105126752445,1.0,1.0,26022.012520719443,26022.012520719443,277.1251319370849,3.9751319370849387,277.1251319370849,277.1251319370849,76909.70119360465,76909.50305062803,0.19814297661650926,0.0,8546.071908451686,8546.071908451686,0.8894842591903742,3879.9974198305063,277.1251319370849,3.9751319370849387,1.0,0.002,0.14590807915310441,0.005112683995721447,0.0002260687109688265,0.0017739312890038934,0.11303435548441323,0.11303435548441323,0.0,-2.7280261383211268e-14,1.0,1.0000361783594909,0.01764927815304418,0.09230477922179266,0.0,3.3353872426257964e-06,4.267032798740945,0.0,1601851.876278899,268.12575517667267,2.1310961017206864e-05,1.0,1279321.556492405,2619.2372925494833,,,,,,,,,,,,,,,,,3.0,15243.107769423557
