time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1470.0,-28.064710795724757,4.975617690478817,34.98711170369593,26.260198337864153,6.437980140146108,-24.614441702136993,-38.248742488771654,2.9877110467373518,-5.0242371941615716,-5.024258132456316,39.974279853642415,41027.89111904097,25749.680244057967,25749.680244057967,66777.57136309893,76919.76421602856,76909.71630329211,25749.680244057967,102659.39654735007,102659.39654735007,102659.39654735007,128699.41119911989,124428.05447838435,4271.356720735536,0.0,90308.47191812136,54416.59882182827,39879.85899588121,26040.01465176982,65919.87364765102,19869.80149956317,1450.0,0.0,0.8868884045691722,2.882121185290019,0.001494314320929203,1.0,1.0,-5.006929031358993,354320.7811895965,1553424.5485268785,4.384232116759878,1553424.5485268785,4.384232116759878,0.7630487833927817,0.09230486409027998,3.8606896344417274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606896344417274,1.2777997661219846,1.278098061472701,3.021357286798226,6401.893537789223,15243.107769423557,6489.071996597281,0.0003440478977419734,23391.797960775566,2385.2995631306885,19396.270446527287,1977.8691445628515,0.8291910899304037,0.8291910899304037,35019.99187136185,35405.22815468563,0.9864175817856901,0.8,4226.542016033356,4273.035954225843,0.9864175817856901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558554846738082,4.975617690478817,-2.344831561563248,7.320449252042065,3.5,3.5,1.0,0.6,0.0002334323654385558,0.818859821601108,0.00028506999523084174,197.3514434528451,0.0,0.0,0.0,0.0,9.599804180968809e-05,0.0001374343236288677,0.0005305912686504793,0.09230486408072892,0.09230486408072892,0.09230486408072892,0.0923081240522288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489719.7349130932,594.9998617829924,0.0,0.09230486408072892,0.09230486409027998,0.09230486409027998,0.375,0.375,0.5,9.48872188857052,0.017329101097345756,0.017329101097345756,-1.2278178473934531e-11,2.0938294767347543e-05,0.017329101097345756,-1.2278178473934531e-11,26040.01465176982,19869.80149956317,0.7630487833927817,1.0287872663561406,3.942756785396377,1.0130112160110076,0.6223903179538778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3362474292046,262.3362474292046,-10.813752570795373,246.80972505805352,277.86276979985524,120490.37564635462,120475.9882465874,14.387399767222298,0.0,nan,277.86276979985524,4.712769799855266,271.65216085225325,-1.4978391477467312,265.4415519036039,-7.708448096396069,259.23094295493394,-13.91905704506604,253.02033400652775,-20.12966599347223,246.80972505805352,-26.34027494194646,1.0,1.0,26022.012520719443,26022.012520719443,277.12516489220036,3.9751648922003824,277.12516489220036,277.12516489220036,76909.96989612248,76909.71630329211,0.25359283036959823,0.0,8546.071908451686,8546.071908451686,0.8894845312968436,3879.993082613936,277.12516489220036,3.9751648922003824,1.0,0.002,0.1458917047411176,0.005112758612444345,0.0002260433443446993,0.0017739566555757982,0.11302167217234965,0.11302167217234965,0.0,-7.950237690401707e-14,1.0,1.000035522078819,0.017329101109623934,0.09230486409027998,0.0,3.274882923912632e-06,4.189628229341846,0.0,1601851.884511596,268.1257628058384,2.0938307045526017e-05,1.0,1279321.528946852,2619.2374053076464,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1475.0,-28.063915661446767,4.975630742975461,34.987122021132876,26.260327209625416,6.438021604459026,-24.613721934853945,-38.24807521943001,2.9878278780780474,-5.0242269685638234,-5.02424760286015,39.974299467259954,41028.26290704083,25749.686740526697,25749.686740526697,66777.94964756753,76920.01742145825,76909.94615674294,25749.686740526697,102659.63289726964,102659.63289726964,102659.63289726964,128699.65844270447,124428.08319133753,4271.5752513669495,0.0,90308.41768959785,54416.663176002505,39879.72723732815,26040.025545434837,65919.75278276298,19869.81129714092,1450.0,0.0,0.8868883871353227,2.882122307592484,0.001494314320929203,1.0,1.0,-5.0071794102430545,354320.92663873115,1553425.3937529936,4.384232702509497,1553425.3937529936,4.384232702509497,0.7630488404272846,0.09230494739781239,3.860685316663196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860685316663196,1.2777992254968156,1.278097520721326,3.021355186032563,6401.889086518867,15243.107769423557,6489.074800536416,0.0003440490010453917,23391.810075743684,2385.3007985136296,19396.278827689,1977.8699992034997,0.8291910187746487,0.8291910187746487,35019.960538392814,35405.22815468563,0.9864164785805477,0.8,4226.5382344759355,4273.035954225843,0.9864164785805477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558556249123564,4.975630742975461,-2.3448203559660303,7.320451098941492,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8187931186657591,0.00028509321844196595,197.35080318435362,0.0,0.0,0.0,0.0,9.600518370974727e-05,0.0001374271817288085,0.0005305631026108156,0.09230494738925449,0.09230494738925449,0.09230494738925449,0.09230815818262456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489717.5060908911,595.0005885694466,0.0,0.09230494738925449,0.09230494739781239,0.09230494739781239,0.375,0.375,0.5,9.489203506924781,0.017068192617102795,0.017068192617102795,4.0472514228895307e-11,2.0634296333810198e-05,0.017068192617102795,4.0472514228895307e-11,26040.025545434837,19869.81129714092,0.7630488404272846,1.028799988096148,3.9427651091526794,1.01301881194295,0.622397099125182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33667139883505,262.33667139883505,-10.813328601164926,246.81049144951086,277.8628513479177,120487.50375445248,120473.32702698883,14.176727463670531,0.0,nan,277.8628513479177,4.712851347917706,271.652379368592,-1.4976206314079832,265.4419073887655,-7.708092611234463,259.2314354089691,-13.918564591030872,253.02096342925526,-20.129036570744717,246.81049144951086,-26.339508550489114,1.0,1.0,26022.012520719443,26022.012520719443,277.1252023175977,3.9752023175977342,277.1252023175977,277.1252023175977,76910.22301874927,76909.94615674294,0.2768620063288836,0.0,8546.071908451686,8546.071908451686,0.8894848035381908,3879.9887432465116,277.1252023175977,3.9752023175977342,1.0,0.002,0.1458755768474865,0.005112832601266863,0.00022601836085691507,0.0017739816390667503,0.11300918042845753,0.11300918042845753,0.0,-7.633477183688342e-14,1.0,1.0000349872836565,0.01706819257663028,0.09230494739781239,0.0,3.2255791720409294e-06,4.1265527611957316,0.0,1601851.8958337028,268.12577303143615,2.063425586129597e-05,1.0,1279321.492699473,2619.237553686899,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1480.0,-28.063129559178993,4.975643684758571,34.987132225592454,26.260455417819344,6.438065729198741,-24.613010030356655,-38.24741287445647,2.987946200477348,-5.024215322764178,-5.024235692964951,39.97431926945484,41028.62419139463,25749.68939763807,25749.68939763807,66778.3135890327,76920.26687325114,76910.18409514117,25749.68939763807,102659.87349277924,102659.87349277924,102659.87349277924,128699.91048218546,124428.11960027389,4271.790881911569,0.0,90308.36583805323,54416.72315658837,39879.6029794054,26040.036989406224,65919.63996881162,19869.82153315662,1450.0,0.0,0.8868883760401314,2.882123575884275,0.001494314320929203,1.0,1.0,-5.007393861809646,354321.0911532898,1553426.2471071994,4.384233075290291,1553426.2471071994,4.384233075290291,0.7630488981732318,0.09230502950734658,3.860681458039094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860681458039094,1.2777986779723909,1.2780969730690848,3.021353460910773,6401.8854311928035,15243.107769423557,6489.077103080713,0.00034404990706123995,23391.820024416724,2385.301812995949,19396.28571014799,1977.8707010190014,0.8291909603400617,0.8291909603400617,35019.93253737927,35405.22815468563,0.9864154926907156,0.8,4226.534855050245,4273.035954225843,0.9864154926907156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558556822711242,4.975643684758571,-2.344808169580609,7.320451854339181,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8187271791805032,0.0002851161795705959,197.35017019282026,0.0,0.0,0.0,0.0,9.60122733889176e-05,0.0001374200920496382,0.0005305352013380637,0.09230502947532872,0.09230502947532872,0.09230502947532872,0.09230819764847556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489715.3090224155,595.0013050232504,0.0,0.09230502947532872,0.09230502950734658,0.09230502950734658,0.375,0.375,0.5,9.489678733569969,0.016841831155318232,0.016841831155318232,1.2846612662542611e-11,2.0370200786601345e-05,0.016841831155318232,1.2846612662542611e-11,26040.036989406224,19869.82153315662,0.7630488981732318,1.0288122530352823,3.94277305798982,1.0130260665960453,0.622403644965391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33709070733204,262.33709070733204,-10.812909292667939,246.81124868935797,277.86293272518594,120484.71443377956,120470.69356463691,14.020869142674282,0.0,nan,277.86293272518594,4.712932725185965,271.6525959181725,-1.497404081827483,265.4422591109579,-7.7077408890421,259.2319223037604,-13.91807769623955,253.02158549655755,-20.12841450344243,246.81124868935797,-26.33875131064201,1.0,1.0,26022.012520719443,26022.012520719443,277.1252420693366,3.975242069336616,277.1252420693366,277.1252420693366,76910.47246588027,76910.18409514117,0.288370739101083,0.0,8546.071908451686,8546.071908451686,0.8894850468292237,3879.9848653292893,277.1252420693366,3.975242069336616,1.0,0.002,0.14585966282996396,0.00511290589358698,0.00022599370939212633,0.0017740062906702104,0.11299685469606316,0.11299685469606316,0.0,6.233685442835757e-14,1.0,1.0000345233012635,0.01684183114247162,0.09230502950734658,0.0,3.182804099170204e-06,4.071829560629708,0.0,1601851.9088492778,268.1257846772358,2.0370187939988682e-05,1.0,1279321.451700808,2619.2377215156257,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1485.0,-28.062351879841486,4.975656536843671,34.98714232467663,26.26058516269552,6.438107006543647,-24.61230599120461,-38.24675922570748,2.988061118112175,-5.0242035615548275,-5.024223676890683,39.97433890140292,41028.97640795543,25749.69155036596,25749.69155036596,66778.66795832138,76920.5123696887,76910.42060652227,25749.69155036596,102660.11215688822,102660.11215688822,102660.11215688822,128700.16056453684,124428.15684928936,4272.003715247478,0.0,90308.3085586379,54416.7725977017,39879.48440104022,26040.048407648614,65919.53280868883,19869.831737307068,1450.0,0.0,0.8868883661015915,2.88212485532402,0.001494314320929203,1.0,1.0,-5.007600108403494,354321.25713495584,1553427.093124161,4.384233409209437,1553427.093124161,4.384233409209437,0.7630489554493609,0.09230511050678201,3.8606765509066787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606765509066787,1.2777981462036037,1.278096441176159,3.021350877974682,6401.87995826117,15243.107769423557,6489.080550537339,0.0003440512635875117,23391.834920081306,2385.303331931017,19396.29601482655,1977.871751803781,0.8291908728449222,0.8291908728449222,35019.8969276104,35405.22815468563,0.9864142389039187,0.8,4226.530557328393,4273.035954225843,0.9864142389039187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558557287418219,4.975656536843671,-2.344795929500596,7.320452466344267,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8186619518632643,0.0002851388963506447,197.3495439876615,0.0,0.0,0.0,0.0,9.60192704587339e-05,0.00013741309497982188,0.0005305075135761106,0.09230511049150875,0.09230511049150875,0.09230511049150875,0.09230823759175592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489713.14086427796,595.0020120527817,0.0,0.09230511049150875,0.09230511050678201,0.09230511050678201,0.375,0.375,0.5,9.490147797919187,0.01662356848720492,0.01662356848720492,1.1482370609883219e-11,2.011533587165104e-05,0.01662356848720492,1.1482370609883219e-11,26040.048407648614,19869.831737307068,0.7630489554493609,1.028824144147792,3.9427808394510455,1.0130330891774662,0.622409999886216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3375048420836,262.3375048420836,-10.812495157916374,246.81199730783788,277.8630123762749,120481.90329695,120468.0554293502,13.847867599779718,0.0,nan,277.8630123762749,4.713012376274946,271.6528093626511,-1.497190637348865,265.44260634894795,-7.70739365105203,259.2324033352482,-13.917596664751784,253.02220032154173,-20.127799678458246,246.81199730783788,-26.338002692162092,1.0,1.0,26022.012520719443,26022.012520719443,277.12528176027524,3.9752817602752657,277.12528176027524,277.12528176027524,76910.71225408636,76910.42060652227,0.29164756409591064,0.0,8546.071908451686,8546.071908451686,0.8894853562299342,3879.9799336612123,277.12528176027524,3.9752817602752657,1.0,0.002,0.1458439550348189,0.005112978284161893,0.00022596937749503509,0.001774030622435456,0.11298468874751755,0.11298468874751755,0.0,-6.950906863978368e-14,1.0,1.0000340759188127,0.01662356847572255,0.09230511050678201,0.0,3.1415594302129036e-06,4.019064240916022,0.0,1601851.9220112304,268.12579643844515,2.011532438928043e-05,1.0,1279321.410336538,2619.237890840979,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1490.0,-28.061585903464813,4.975670388625709,34.987152817776185,26.260751333925896,6.438187608655552,-24.611608552248526,-38.246114063635446,2.9882102574732174,-5.024180377713321,-5.024200507334091,39.97436200387102,41029.30687758076,25749.667557096484,25749.667557096484,66778.97443467725,76920.72729008376,76910.73820758001,25749.667557096484,102660.4057646765,102660.4057646765,102660.4057646765,128700.47075458958,124428.25407357438,4272.216681015196,0.0,90308.2371264982,54416.81671412702,39879.35601374577,26040.064989913077,65919.42100365885,19869.8461754883,1450.0,0.0,0.8868884003394304,2.882127315251841,0.001494314320929203,1.0,1.0,-5.007564707188692,354321.5771830652,1553428.0887005676,4.3842322588724745,1553428.0887005676,4.3842322588724745,0.7630490240014807,0.09230519095944771,3.8606706691773813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606706691773813,1.277797456078181,1.2780957508896305,3.0213479067539866,6401.873662601053,15243.107769423557,6489.084516202907,0.0003440528240292013,23391.852055005973,2385.3050792070662,19396.307868466312,1977.872960538646,0.8291907721909264,0.8291907721909264,35019.85424543646,35405.22815468563,0.9864127361047456,0.8,4226.525406042174,4273.035954225843,0.9864127361047456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558552108017811,4.975670388625709,-2.3447752566042785,7.320445645229988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8185977116064121,0.0002851612729046961,197.34892720987864,0.0,0.0,0.0,0.0,9.60261771437791e-05,0.0001374061882947767,0.0005304800409131089,0.09230519095730699,0.09230519095730699,0.09230519095730699,0.0923083199414458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489710.9881470758,595.0027142232601,0.0,0.09230519095730699,0.09230519095944771,0.09230519095944771,0.375,0.375,0.5,9.4906171432354,0.016635800145422763,0.016635800145422763,-1.3642420526593924e-12,2.012962079334102e-05,0.016635800145422763,-1.3642420526593924e-12,26040.064989913077,19869.8461754883,0.7630490240014807,1.028835743070641,3.94278566074819,1.0130394566264576,0.622416068783484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33792379499545,262.33792379499545,-10.81207620500453,246.81273702589704,277.86311056406015,120479.40699754424,120465.3980203898,14.008977154424887,0.0,nan,277.86311056406015,4.713110564060173,271.65303585647496,-1.4969641435250196,265.4429611488081,-7.707038851191896,259.2328864411889,-13.917113558811081,253.02281173354353,-20.127188266456443,246.81273702589704,-26.33726297410294,1.0,1.0,26022.012520719443,26022.012520719443,277.1253420932282,3.975342093228221,277.1253420932282,277.1253420932282,76910.99241402582,76910.73820758001,0.25420644581026863,0.0,8546.071908451686,8546.071908451686,0.8894857270800671,3879.974022523268,277.1253420932282,3.975342093228221,1.0,0.002,0.14582823566515382,0.005113052812308719,0.00022594503288469827,0.001774054966882349,0.11297251644234912,0.11297251644234912,0.0,-2.3295254614197347e-13,1.0,1.0000341009971947,0.016635800146787005,0.09230519095944771,0.0,3.1438743270526815e-06,4.022025487253236,0.0,1601851.9487165536,268.12581962228666,2.012962215758307e-05,1.0,1279321.3305774229,2619.238217336321,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1495.0,-28.06081621731582,4.975685168837702,34.987163631560705,26.260857155453436,6.438208875196563,-24.61091370803668,-38.24546932065857,2.9883063662723712,-5.024156928891102,-5.024177074335716,39.97438535490238,41029.678522118076,25749.64527617155,25749.64527617155,66779.32379828962,76920.985540326,76911.0548512051,25749.64527617155,102660.70012737665,102660.70012737665,102660.70012737665,128700.78188291029,124428.35204817216,4272.42983473812,0.0,90308.19280498361,54416.885788153006,39879.23001870068,26040.081755533633,65919.31177423432,19869.860772835018,1450.0,0.0,0.8868884350177864,2.882129803134861,0.001494314320929203,1.0,1.0,-5.0075277464680426,354321.9008707567,1553429.0949888262,4.384231093734899,1553429.0949888262,4.384231093734899,0.7630490932929803,0.09230527172978964,3.8606671655513862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606671655513862,1.2777970113460444,1.2780953060536735,3.0213462163951377,6401.8700809334905,15243.107769423557,6489.08677229462,0.0003440537117776804,23391.86180326572,2385.3060732529175,19396.31461207542,1977.8736481954002,0.8291907149249452,0.8291907149249452,35019.82882053113,35405.22815468563,0.9864118409179762,0.8,4226.522337525454,4273.035954225843,0.9864118409179762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547298259317,4.975685168837702,-2.344754142085269,7.320439310922971,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8185331657016881,0.00028518375946128677,197.3483074488045,0.0,0.0,0.0,0.0,9.603307980081395e-05,0.00013739928563774183,0.000530452910631846,0.09230527171245131,0.09230527171245131,0.09230527171245131,0.09230840323233604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489708.83478489885,595.0034166148258,0.0,0.09230527171245131,0.09230527172978964,0.09230527172978964,0.375,0.375,0.5,9.491086871952811,0.016649327867696684,0.016649327867696684,1.0459189070388675e-11,2.0145444636909815e-05,0.016649327867696684,1.0459189070388675e-11,26040.081755533633,19869.860772835018,0.7630490932929803,1.0288483128404915,3.9427921840022484,1.0130464351175381,0.6224227380079418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3383303918046,262.3383303918046,-10.81166960819536,246.81347282138427,277.86318796221366,120476.4776237315,120462.88180978475,13.59581394674348,0.0,nan,277.86318796221366,4.713187962213681,271.6532449340723,-1.4967550659276867,265.44330190591086,-7.70669809408912,259.2333588777144,-13.916641122285569,253.02341584953197,-20.126584150468005,246.81347282138427,-26.33652717861571,1.0,1.0,26022.012520719443,26022.012520719443,277.12540257759105,3.975402577591069,277.12540257759105,277.12540257759105,76911.09818381454,76911.0548512051,0.04333260943531059,0.0,8546.071908451686,8546.071908451686,0.8894859479878615,3879.970501379143,277.12540257759105,3.975402577591069,1.0,0.002,0.14581250349561461,0.005113127448249303,0.00022592066856333434,0.0017740793314676487,0.11296033428166717,0.11296033428166717,0.0,3.098302864268376e-14,1.0,1.0000341287322292,0.016649327857237495,0.09230527172978964,0.0,3.1464341752692536e-06,4.0253001018692105,0.0,1601851.9757290843,268.1258430711089,2.0145434177720745e-05,1.0,1279321.2499113376,2619.238547544437,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1500.0,-28.060051710550933,4.9757004862724745,34.98717456088857,26.26098592244091,6.438254026045497,-24.610221136866787,-38.2448286289349,2.988423452877313,-5.024136664602111,-5.024156750074319,39.974407834719955,41030.03866239018,25749.63238359299,25749.63238359299,66779.67104598317,76921.22556197103,76911.34598554313,25749.63238359299,102660.97836913612,102660.97836913612,102660.97836913612,128701.0754863584,124428.4331356874,4272.642350671003,0.0,90308.1389831744,54416.95208559572,39879.096552865194,26040.097117222274,65919.19367008746,19869.8742241813,1450.0,0.0,0.8868884570351344,2.882131961997747,0.001494314320929203,1.0,1.0,-5.007558756878666,354322.18161639175,1553430.0637335065,4.384230353987077,1553430.0637335065,4.384230353987077,0.7630491597145335,0.09230535264087067,3.86066292630434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86066292630434,1.2777964695420023,1.2780947641231502,3.021344179866226,6401.865765773103,15243.107769423557,6489.089490396631,0.00034405478132578136,23391.873547899406,2385.3072708722557,19396.322736664228,1977.8744766728933,0.8291906459286593,0.8291906459286593,35019.79805740842,35405.22815468563,0.9864107577778598,0.8,4226.518624742448,4273.035954225843,0.9864107577778598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558544515152717,4.9757004862724745,-2.3447351593829597,7.320435645655435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8184690595778459,0.0002852060963171372,197.34769186208976,0.0,0.0,0.0,0.0,9.603993953900521e-05,0.0001373924258995506,0.0005304258450254111,0.0923053526042657,0.0923053526042657,0.0923053526042657,0.09230847466765289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489706.68410267925,595.004118089709,0.0,0.0923053526042657,0.09230535264087067,0.09230535264087067,0.375,0.375,0.5,9.491555171832662,0.01659799319565991,0.01659799319565991,2.8421709430404007e-12,2.0085472215214395e-05,0.01659799319565991,2.8421709430404007e-12,26040.097117222274,19869.8742241813,0.7630491597145335,1.0288607869538682,3.9427985803347894,1.0130535179207776,0.6224293165316526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.338736058077,262.338736058077,-10.81126394192296,246.81420479767257,277.86326731847583,120473.81781435259,120460.2531151081,13.564699244491084,0.0,nan,277.86326731847583,4.713267318475857,271.6534548143256,-1.4965451856743925,265.44364231016976,-7.706357689830213,259.23382980597825,-13.916170194021731,253.02401730183993,-20.125982698160044,246.81420479767257,-26.335795202327404,1.0,1.0,26022.012520719443,26022.012520719443,277.12545696830324,3.975456968303263,277.12545696830324,277.12545696830324,76911.29352808239,76911.34598554313,-0.05245746074069757,0.0,8546.071908451686,8546.071908451686,0.8894862152773855,3879.9662409358616,277.12545696830324,3.975456968303263,1.0,0.002,0.14579681980990677,0.005113201282603645,0.00022589637790501856,0.0017741036210727561,0.11294818895250928,0.11294818895250928,0.0,-1.022225273178412e-12,1.0,1.0000340235140512,0.01659799319281774,0.09230535264087067,0.0,3.136736078180161e-06,4.012892900719341,0.0,1601851.9989647479,268.12586333539787,2.0085469373043452e-05,1.0,1279321.1799468636,2619.2388339453623,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1505.0,-28.05930875169738,4.975714272610878,34.98718465270937,26.261124258767836,6.438309961366491,-24.609546880373838,-38.244201976899035,2.9885480902618267,-5.02413769607125,-5.02415723354469,39.97442351842749,41030.365244907356,25749.669128350586,25749.669128350586,66780.03437325795,76921.44981263865,76911.48030925072,25749.669128350586,102661.1494376013,102661.1494376013,102661.1494376013,128701.25216415418,124428.40324797064,4272.8489161835405,0.0,90308.08002150903,54416.99545462707,39878.98285209107,26040.10272655288,65919.08557864395,19869.87966244438,1450.0,0.0,0.8868883978018965,2.8821319183648995,0.001494314320929203,1.0,1.0,-5.00802780668505,354322.1749383653,1553430.7396071195,4.384232344129577,1553430.7396071195,4.384232344129577,0.7630492041870183,0.09230543250241194,3.8606581340057686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606581340057686,1.2777958927981505,1.2780941872446607,3.0213417931337996,6401.860708573491,15243.107769423557,6489.092675882916,0.00034405603479002294,23391.8873121787,2385.308674438131,19396.332258295908,1977.875447609113,0.8291905650638735,0.8291905650638735,35019.76328092527,35405.22815468563,0.9864095333314485,0.8,4226.514427589354,4273.035954225843,0.9864095333314485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558552447202687,4.975714272610878,-2.3447318193153723,7.32044609192625,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8184067655010623,0.00028522780514361816,197.34709362959816,0.0,0.0,0.0,0.0,9.604664939544589e-05,0.0001373857160431099,0.0005303992821380391,0.09230543249337488,0.09230543249337488,0.09230543249337488,0.09230846710511645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489704.5637869082,595.0048093407739,0.0,0.09230543249337488,0.09230543250241194,0.09230543250241194,0.375,0.375,0.5,9.492010362002103,0.016129426859663454,0.016129426859663454,2.55226950685028e-11,1.953747346306045e-05,0.016129426859663454,2.55226950685028e-11,26040.10272655288,19869.87966244438,0.7630492041870183,1.0288719097246461,3.942807753837942,1.0130606908007977,0.6224352914598092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33913845111186,262.33913845111186,-10.810861548888113,246.81492447465936,277.86335242756263,120471.21448849174,120457.75924125947,13.455247232296877,0.0,nan,277.86335242756263,4.713352427562654,271.6536668369657,-1.496333163034251,265.4439812464333,-7.7060187535666955,259.23429565581415,-13.915704344185826,253.02461006523595,-20.12538993476403,246.81492447465936,-26.335075525340613,1.0,1.0,26022.012520719443,26022.012520719443,277.1254722024291,3.9754722024291027,277.1254722024291,277.1254722024291,76911.64903085028,76911.48030925072,0.16872159956255928,0.0,8546.071908451686,8546.071908451686,0.8894865174373885,3879.9614246757974,277.1254722024291,3.9754722024291027,1.0,0.002,0.1457815788727708,0.005113269253845915,0.00022587276349774954,0.0017741272363360797,0.11293638174887477,0.11293638174887477,0.0,-1.6617089648729433e-13,1.0,1.0000330630636298,0.01612942683414076,0.09230543250241194,0.0,3.048187697091132e-06,3.8996110864150237,0.0,1601851.9969711087,268.1258623039287,1.9537447940365382e-05,1.0,1279321.1816110932,2619.2388271328145,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1510.0,-28.05856402294227,4.975728868717722,34.98719505663206,26.261239509936445,6.438342630703772,-24.60887335756041,-38.24357542963696,2.988651965834546,-5.02411554679793,-5.024135091181515,39.974446004839514,41030.7076431591,25749.649696740533,25749.649696740533,66780.35733989964,76921.690843282,76911.78342492369,25749.649696740533,102661.43312166422,102661.43312166422,102661.43312166422,128701.55184570473,124428.4963448696,4273.055500835123,0.0,90308.0309044139,54417.04770628016,39878.8702201486,26040.11872404051,65918.98894418911,19869.89360546325,1450.0,0.0,0.8868884290443154,2.882134269333822,0.001494314320929203,1.0,1.0,-5.007999756141942,354322.480798123,1553431.7086366261,4.384231294434015,1553431.7086366261,4.384231294434015,0.7630492708590901,0.09230551090646501,3.8606541438225705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606541438225705,1.2777954121273742,1.2780937064616744,3.0213398069688244,6401.856500128242,15243.107769423557,6489.095326727069,0.00034405707788061064,23391.898766408718,2385.309842444537,19396.340181846474,1977.8762555864107,0.8291904977675453,0.8291904977675453,35019.73432518132,35405.22815468563,0.9864085138278795,0.8,4226.510932937818,4273.035954225843,0.9864085138278795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585482525226295,4.975728868717722,-2.344711698941278,7.320440567659,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8183443281606518,0.0002852495672124093,197.34649397561688,0.0,0.0,0.0,0.0,9.605335856303046e-05,0.00013737900687552535,0.0005303728321682263,0.09230551083698939,0.09230551083698939,0.09230551083698939,0.09230854565333195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489702.4761448793,595.0054902847018,0.0,0.09230551083698939,0.09230551090646501,0.09230551090646501,0.375,0.375,0.5,9.492465603506384,0.016135335039564325,0.016135335039564325,1.0231815394945443e-11,1.9544383576430846e-05,0.016135335039564325,1.0231815394945443e-11,26040.11872404051,19869.89360546325,0.7630492708590901,1.0288834015771222,3.9428138415219776,1.0130670753527455,0.6224413981515722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33953363675136,262.33953363675136,-10.810466363248622,246.81563859835651,277.86342867517504,120468.4829986834,120455.26875053612,13.214248147239916,0.0,nan,277.86342867517504,4.7134286751750665,271.653870659724,-1.4961293402759566,265.4443126444361,-7.705687355563896,259.2347546290919,-13.915245370908053,253.02519661372435,-20.12480338627563,246.81563859835651,-26.334361401643463,1.0,1.0,26022.012520719443,26022.012520719443,277.1255298132129,3.9755298132129155,277.1255298132129,277.1255298132129,76911.79021957892,76911.78342492369,0.006794655229896307,0.0,8546.071908451686,8546.071908451686,0.8894867690230257,3879.957414541683,277.1255298132129,3.9755298132129155,1.0,0.002,0.1457663323483575,0.005113341484635042,0.00022584915102128223,0.0017741508506735086,0.11292457551064111,0.11292457551064111,0.0,1.69479057524069e-12,1.0,1.000033075179976,0.01613533502933251,0.09230551090646501,0.0,3.0493073806325852e-06,3.9010432888586046,0.0,1601852.0224747865,268.12588445320205,1.954437334461545e-05,1.0,1279321.10538798,2619.2391391536366,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1515.0,-28.057826632481913,4.975740311896328,34.98720391122952,26.26127576166766,6.438299231120054,-24.60821404609603,-38.2429659954272,2.9886866460903727,-5.024134437911698,-5.024153034798852,39.974455391298726,41031.123756824956,25749.725367740084,25749.725367740084,66780.84912456504,76921.98329583406,76911.78412900482,25749.725367740084,102661.50949674491,102661.50949674491,102661.50949674491,128701.6254276632,124428.37359665049,4273.251831012707,0.0,90308.01748277356,54417.15794902735,39878.732815273564,26040.11593091828,65918.84874619184,19869.892108681426,1450.0,0.0,0.886888303783697,2.882132377390458,0.001494314320929203,1.0,1.0,-5.008825561451829,354322.232935855,1553432.1131367022,4.38423550299179,1553432.1131367022,4.38423550299179,0.7630492952256505,0.0923055876290188,3.8606533104496097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606533104496097,1.277795251649057,1.2780935459458944,3.0213395342229115,6401.855922212381,15243.107769423557,6489.095690747293,0.00034405722112056754,23391.900339338248,2385.3100028387116,19396.341269927285,1977.876366539775,0.8291904885259956,0.8291904885259956,35019.72827760509,35405.22815468563,0.9864083008986315,0.8,4226.510203059435,4273.035954225843,0.9864083008986315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558564587537176,4.975740311896328,-2.344721768484648,7.320462080380977,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8182825111211386,0.0002852711163516465,197.34590023400514,0.0,0.0,0.0,0.0,9.605988489675172e-05,0.00013737248054180407,0.0005303475217683905,0.09230558756446641,0.09230558756446641,0.09230558756446641,0.09230847202117995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489700.4340366222,595.0061557560421,0.0,0.09230558756446641,0.0923055876290188,0.0923055876290188,0.375,0.375,0.5,9.492898269054677,0.015327473347042542,0.015327473347042542,-6.093614501878619e-11,1.8596887173316645e-05,0.015327473347042542,-6.093614501878619e-11,26040.11593091828,19869.892108681426,0.7630492952256505,1.0288973811402058,3.942828401223386,1.0130766904272277,0.6224490344909936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33990345918363,262.33990345918363,-10.810096540816346,246.8163444206926,277.86346249767655,120465.30645670263,120452.94030931663,12.366147385991134,0.0,nan,277.86346249767655,4.7134624976765735,271.654038882278,-1.495961117722004,265.4446152669205,-7.705384733079484,259.23519165145825,-13.914808348541726,253.02576803607582,-20.12423196392416,246.8163444206926,-26.33365557930739,1.0,1.0,26022.012520719443,26022.012520719443,277.12551195198205,3.975511951982071,277.12551195198205,277.12551195198205,76911.96491365152,76911.78412900482,0.1807846466981573,0.0,8546.071908451686,8546.071908451686,0.8894868215681422,3879.9565770018576,277.12551195198205,3.975511951982071,1.0,0.002,0.1457518491610564,0.005113402797793217,0.00022582670249470663,0.0017741732970265056,0.11291335124735331,0.11291335124735331,0.0,-4.787880161782887e-13,1.0,1.0000314192444693,0.015327473407978687,0.0923055876290188,0.0,2.896637087710985e-06,3.705729139882328,0.0,1601851.999337223,268.1258655620883,1.8596948109461664e-05,1.0,1279321.1671575722,2619.238886298582,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1520.0,-28.057091017457076,4.975754121246089,34.98721388273693,26.261440326366596,6.438387282215088,-24.607543187545083,-38.24234363911671,2.988839453216544,-5.024098210658337,-5.024117172564399,39.97448133506956,41031.439326211235,25749.668581562004,25749.668581562004,66781.10790777324,76922.1854703132,76912.18787004755,25749.668581562004,102661.85645160955,102661.85645160955,102661.85645160955,128701.99443328896,124428.54243970323,4273.45199358572,0.0,90307.9518976557,54417.2057570983,39878.60682284155,26040.137981679403,65918.74480452096,19869.91097182003,1450.0,0.0,0.8868883923065045,2.882136180114309,0.001494314320929203,1.0,1.0,-5.008478877355628,354322.72831463936,1553433.231158163,4.384232528766009,1553433.231158163,4.384232528766009,0.7630493734633645,0.09230566228601704,3.8606485581473327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606485581473327,1.2777945445546814,1.2780928386864516,3.0213374870001424,6401.851584392994,15243.107769423557,6489.098423061893,0.0003440582962734707,23391.91214571293,2385.3112067538796,19396.34943699847,1977.877199349265,0.8291904191574722,0.8291904191574722,35019.69379134765,35405.22815468563,0.9864070866713913,0.8,4226.506040933511,4273.035954225843,0.9864070866713913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585523291680445,4.975754121246089,-2.3446918152320926,7.3204459364781815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8182208479418676,0.0002852926150998545,197.34530792552138,0.0,0.0,0.0,0.0,9.60665500339986e-05,0.0001373658154045572,0.0005303211371803365,0.0923056622196426,0.0923056622196426,0.0923056622196426,0.09230860302778705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489698.43117742694,595.0068092582775,0.0,0.0923056622196426,0.09230566228601704,0.09230566228601704,0.375,0.375,0.5,9.493339406713895,0.0156382952087597,0.0156382952087597,4.1097791836364195e-11,1.8961906050662947e-05,0.0156382952087597,4.1097791836364195e-11,26040.137981679403,19869.91097182003,0.7630493734633645,1.0289085450876223,3.9428306456789977,1.0130822136527262,0.6224548032261249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34029539239395,262.34029539239395,-10.809704607606022,246.81704888219338,277.86354190258027,120463.26658509944,120450.16109036023,13.10549473922877,0.0,nan,277.86354190258027,4.713541902580289,271.6542432985697,-1.4957567014302526,265.44494469438547,-7.705055305614508,259.2356460903402,-13.91435390965978,253.0263474862947,-20.12365251370528,246.81704888219338,-26.3329511178066,1.0,1.0,26022.012520719443,26022.012520719443,277.1255950570957,3.9755950570957452,277.1255950570957,277.1255950570957,76912.1772779032,76912.18787004755,-0.01059214434644673,0.0,8546.071908451686,8546.071908451686,0.8894871212061813,3879.9518009380695,277.1255950570957,3.9755950570957452,1.0,0.002,0.14573707226901916,0.005113475498244935,0.00022580382407936769,0.0017741961775058583,0.11290191203968385,0.11290191203968385,0.0,1.5852258741788638e-12,1.0,1.0000320563677607,0.01563829516766191,0.09230566228601704,0.0,2.9553804670982275e-06,3.7808804237122353,0.0,1601852.0415712395,268.12590178934164,1.896186495287111e-05,1.0,1279321.0437045805,2619.239391655904,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1525.0,-28.056385300730664,4.975779988869586,34.98722514344874,26.261808222066634,6.4386137855077985,-24.606890124800135,-38.24173891972748,2.9891740040102817,-5.024054695581867,-5.024073203696849,39.97452607199943,41031.6314378929,25749.62197085857,25749.62197085857,66781.25340875148,76922.49296938372,76912.58210594475,25749.62197085857,102662.20407680332,102662.20407680332,102662.20407680332,128702.37385657916,124428.70944643862,4273.664410140544,0.0,90307.7981486361,54417.15157129372,39878.49619704708,26040.169779775846,65918.66597682293,19869.938689158338,1450.0,0.0,0.8868884540385714,2.8821408550937004,0.001494314320929203,1.0,1.0,-5.008821386833915,354323.3356723403,1553435.159053808,4.384230454666818,1553435.159053808,4.384230454666818,0.7630495060977048,0.09230589165788897,3.8606364512397024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606364512397024,1.2777929964687185,1.2780912902390964,3.0213316725861508,6401.839264347456,15243.107769423557,6489.106183136993,0.0003440613498469062,23391.945677671112,2385.3146260620206,19396.37263238225,1977.8795646201556,0.8291902221240682,0.8291902221240682,35019.6059345382,35405.22815468563,0.9864039933208042,0.8,4226.495437547367,4273.035954225843,0.9864039933208042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558542267367314,4.975779988869586,-2.344652696520199,7.320432685389785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8181616957111564,0.0002853132414560834,197.34473969413412,0.0,0.0,0.0,0.0,9.607302669756911e-05,0.0001373593387409867,0.0005302944700616351,0.09230576285556728,0.09230576285556728,0.09230576285556728,0.09230875918246129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489696.4660158251,595.00745140652,0.0,0.09230576285556728,0.09230589165788897,0.09230589165788897,0.375,0.375,0.5,9.493791580527462,0.015251816862928536,0.015251816862928536,3.319655661471188e-11,1.8508114976611978e-05,0.015251816862928536,3.319655661471188e-11,26040.169779775846,19869.938689158338,0.7630495060977048,1.0289162167787862,3.942835849710274,1.0130856324099737,0.6224584619524866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3407265479828,262.3407265479828,-10.80927345201718,246.81774108610207,277.8637121051466,120461.86478629547,120447.46061548738,14.404170808083027,0.0,nan,277.8637121051466,4.713712105146612,271.65451774513144,-1.4954822548685343,265.4453236473061,-7.704676352693866,259.236129445367,-13.913870554632979,253.0269352588436,-20.123064741156384,246.81774108610207,-26.332258913897903,1.0,1.0,26022.012520719443,26022.012520719443,277.12568515661854,3.9756851566185674,277.12568515661854,277.12568515661854,76912.96080737504,76912.58210594475,0.37870143029431347,0.0,8546.071908451686,8546.071908451686,0.8894878845600774,3879.939633495901,277.12568515661854,3.9756851566185674,1.0,0.002,0.14572251883853357,0.005113549973847626,0.0002257812956824226,0.0017742191439670794,0.11289064784121129,0.11289064784121129,0.0,4.396495021340152e-10,1.0,1.0000312641857245,0.015251816829731979,0.09230589165788897,0.0,2.8823506057473808e-06,3.6874513489974805,0.0,1601852.0909886605,268.1259453044181,1.8508081780055363e-05,1.0,1279320.8923455516,2619.240011247317,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1530.0,-28.055693359144584,4.975794839413453,34.987235705027985,26.261827360745542,6.438620512862366,-24.606261971945866,-38.24115669177843,2.989189125639868,-5.024047633470332,-5.02406674769885,39.974528146232025,41031.97704153984,25749.643586814178,25749.643586814178,66781.62062835402,76922.51910857679,76912.80022667476,25749.643586814178,102662.44381348894,102662.44381348894,102662.44381348894,128702.61660642039,124428.7574580642,4273.859148356194,0.0,90307.78790088744,54417.245833758316,39878.38007458792,26040.17279293145,65918.55286751938,19869.941163137806,1450.0,0.0,0.886888479372291,2.8821415320678785,0.001494314320929203,1.0,1.0,-5.0082985411652885,354323.42485061474,1553435.2484415248,4.38422960349422,1553435.2484415248,4.38422960349422,0.7630495128101247,0.09230581685092458,3.860635351317933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860635351317933,1.2777929264956283,1.2780912202496715,3.021330977238855,6401.8377909899755,15243.107769423557,6489.107111156457,0.00034406171502266754,23391.949687778317,2385.3150349791536,19396.37540629453,1977.8798474804883,0.8291901985591492,0.8291901985591492,35019.59795267748,35405.22815468563,0.9864037122875497,0.8,4226.494474221339,4273.035954225843,0.9864037122875497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55854693357962,4.975794839413453,-2.344643991237344,7.320438830650797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8181037025753758,0.00028533346653207277,197.34418255743822,0.0,0.0,0.0,0.0,9.607926285458649e-05,0.0001373531025839693,0.0005302702434488704,0.09230581685049549,0.09230581685049549,0.09230581685049549,0.09230878350125941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489694.3290347212,595.0081474106805,0.0,0.09230581685049549,0.09230581685092458,0.09230581685092458,0.375,0.375,0.5,9.494236576784623,0.01576820653355071,0.01576820653355071,-2.6716406864579767e-11,1.911422850753297e-05,0.01576820653355071,-2.6716406864579767e-11,26040.17279293145,19869.941163137806,0.7630495128101247,1.0289278793369803,3.9428372273804992,1.0130929415663783,0.6224647729146051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3411144579183,262.3411144579183,-10.808885542081669,246.81841542734048,277.86381353362844,120458.7211326329,120445.75017205859,12.970960574302335,0.0,nan,277.86381353362844,4.713813533628468,271.65473383839617,-1.4952661616038085,265.44565426731856,-7.704345732681418,259.23657464694446,-13.913425353055516,253.02749503388165,-20.122504966118328,246.81841542734048,-26.331584572659494,1.0,1.0,26022.012520719443,26022.012520719443,277.12571713553893,3.9757171355389573,277.12571713553893,277.12571713553893,76912.90057735532,76912.80022667476,0.10035068055731244,0.0,8546.071908451686,8546.071908451686,0.8894879539113357,3879.9385280745223,277.12571713553893,3.9757171355389573,1.0,0.002,0.1457076191521571,0.0051136164494489655,0.00022575821324830294,0.0017742417866386335,0.11287910662415147,0.11287910662415147,0.0,-1.1306363831287136e-13,1.0,1.000032322669573,0.015768206560267117,0.09230581685092458,0.0,2.979937785292831e-06,3.8122966003888643,0.0,1601852.100009046,268.12595236652965,1.9114255223939836e-05,1.0,1279320.870121535,2619.2401022218323,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1535.0,-28.055004082093912,4.9758086113842,34.98724562690058,26.261905941087775,6.438621924172101,-24.605641481463532,-38.24057938819749,2.989259323546419,-5.024044335251119,-5.024063028500875,39.974544553581495,41032.313275484914,25749.669472704067,25749.669472704067,66781.98274818898,76922.76180725697,76912.95907435834,25749.669472704067,102662.6285470624,102662.6285470624,102662.6285470624,128702.80867999507,124428.75218283727,4274.056497157794,0.0,90307.75380364535,54417.30527189172,39878.27614639292,26040.180132932674,65918.45627932559,19869.947989456967,1450.0,0.0,0.8868884388992169,2.8821419328909483,0.001494314320929203,1.0,1.0,-5.008653602646575,354323.4762258031,1553435.955502122,4.3842309633250185,1553435.955502122,4.3842309633250185,0.7630495598733475,0.09230589314021315,3.860632503212769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860632503212769,1.2777926016653645,1.2780908953435777,3.021329516371557,6401.83469558747,15243.107769423557,6489.109060841856,0.0003440624822255,23391.958112690703,2385.315894081129,19396.38123403466,1977.8804417445979,0.8291901490500555,0.8291901490500555,35019.577284679384,35405.22815468563,0.986402984588285,0.8,4226.491979812926,4273.035954225843,0.986402984588285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558552521537891,4.9758086113842,-2.344637578439273,7.320446189823473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.818045937171124,0.00028535361503754397,197.34362756929733,0.0,0.0,0.0,0.0,9.608544663668846e-05,0.00013734691880186732,0.000530245978942614,0.09230589314000219,0.09230589314000219,0.09230589314000219,0.09230879212625531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489692.31037402886,595.0088055871228,0.0,0.09230589314000219,0.09230589314021315,0.09230589314021315,0.375,0.375,0.5,9.494671425814538,0.01540942585427274,0.01540942585427274,1.0857093002414331e-11,1.8693249728585215e-05,0.01540942585427274,1.0857093002414331e-11,26040.180132932674,19869.947989456967,0.7630495598733475,1.0289389923690666,3.942846430240802,1.0130999194702657,0.6224707857479685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3414799648183,262.3414799648183,-10.808520035181687,246.81907952780455,277.8638804232139,120455.85572716886,120443.63388047276,12.221846696116732,0.0,nan,277.8638804232139,4.713880423213936,271.65492020908687,-1.4950797909131097,265.4459600537766,-7.704039946223361,259.2369998751111,-13.913000124888868,253.02803969991672,-20.12196030008326,246.81907952780455,-26.33092047219543,1.0,1.0,26022.012520719443,26022.012520719443,277.1257394419528,3.9757394419528396,277.1257394419528,277.1257394419528,76913.0535742816,76912.95907435834,0.09449992325971834,0.0,8546.071908451686,8546.071908451686,0.8894881334874306,3879.935665728833,277.1257394419528,3.9757394419528396,1.0,0.002,0.1456930584725512,0.005113682167470704,0.0002257356547879522,0.0017742643453309641,0.1128678273939761,0.1128678273939761,0.0,1.1891616163994811e-13,1.0,1.0000315872514505,0.015409425843415647,0.09230589314021315,0.0,2.9121364864647065e-06,3.725556946492172,0.0,1601852.103185702,268.12595566474886,1.8693238871492213e-05,1.0,1279320.857318383,2619.2401546318188,,,,,,,,,,,,,,,,,3.0,15243.107769423557
