time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1540.0,-28.054322310766533,4.975821785972716,34.987255182146576,26.262011972162895,6.4386523680754,-24.605024842878798,-38.24001018712295,2.989354900206551,-5.024037045138016,-5.024055421742343,39.97456169456825,41032.64409906228,25749.683809866274,25749.683809866274,66782.32790892855,76922.98209537049,76913.14569484431,25749.683809866274,102662.82950471058,102662.82950471058,102662.82950471058,128703.01860220064,124428.76823237259,4274.250369828045,0.0,90307.70863344477,54417.37063720977,39878.153329149995,26040.189097490063,65918.34242664005,19869.956122539934,1450.0,0.0,0.8868884155470664,2.882142745027732,0.001494314320929203,1.0,1.0,-5.008915495905683,354323.5813011866,1553436.6941774096,4.384231747920096,1553436.6941774096,4.384231747920096,0.7630496095151298,0.09230596756350777,3.8606288355973155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606288355973155,1.2777921593989978,1.2780904529739665,3.0213276918314635,6401.830829605951,15243.107769423557,6489.111495874747,0.0003440634404156635,23391.968634941924,2385.3169670521456,19396.388512510923,1977.881183942623,0.8291900872138408,0.8291900872138408,35019.55066969235,35405.22815468563,0.9864020475017256,0.8,4226.488767665951,4273.035954225843,0.9864020475017256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558555616485157,4.975821785972716,-2.3446284798030548,7.32045026577577,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8179888051203967,0.00028537354542914283,197.34307862764246,0.0,0.0,0.0,0.0,9.609154398887227e-05,0.0001373408214496835,0.0005302219355932705,0.09230596756293237,0.09230596756293237,0.09230596756293237,0.092308815706715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489690.33206400694,595.0094506585469,0.0,0.09230596756293237,0.09230596756350777,0.09230596756350777,0.375,0.375,0.5,9.495098647837615,0.015139925836649581,0.015139925836649581,3.745981302927248e-11,1.8376604316472367e-05,0.015139925836649581,3.745981302927248e-11,26040.189097490063,19869.956122539934,0.7630496095151298,1.0289504571684462,3.94285408300407,1.0131069054603432,0.6224768795533223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3418405247258,262.3418405247258,-10.80815947527418,246.81973578852615,277.86394527105585,120453.384195037,120441.32776619648,12.056428840497691,0.0,nan,277.86394527105585,4.713945271055877,271.6551033579403,-1.4948966420597003,265.4462614727067,-7.703738527293297,259.2374195763956,-13.912580423604368,253.02857768173044,-20.121422318269538,246.81973578852615,-26.330264211473832,1.0,1.0,26022.012520719443,26022.012520719443,277.12576888570123,3.9757688857012567,277.12576888570123,277.12576888570123,76913.2648169344,76913.14569484431,0.11912209009460639,0.0,8546.071908451686,8546.071908451686,0.8894883647344916,3879.931979775302,277.12576888570123,3.9757688857012567,1.0,0.002,0.14567875243653863,0.005113747474679545,0.00022571349268806417,0.0017742865073669175,0.11285674634403209,0.11285674634403209,0.0,5.4981626890215907e-14,1.0,1.000031034838522,0.015139925799189768,0.09230596756350777,0.0,2.861207745505272e-06,3.6604026710230397,0.0,1601852.1111105094,268.12596295486196,1.8376566856659338e-05,1.0,1279320.8311326709,2619.2402618236233,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1545.0,-28.053638680461262,4.975834998835387,34.98726468756002,26.26209397511559,6.438661969888014,-24.60440861539309,-38.23943728404117,2.9894319051338933,-5.024023642596774,-5.024041852434034,39.97458043810255,41032.98297351931,25749.682892018758,25749.682892018758,66782.66586553807,76923.21940990894,76913.37529457393,25749.682892018758,102663.05818659268,102663.05818659268,102663.05818659268,128703.25891615276,124428.81650918163,4274.442406971126,0.0,90307.67679957022,54417.44036439916,39878.0404835234,26040.200729560074,65918.24121308347,19869.96642934788,1450.0,0.0,0.8868884167257992,2.882144188153161,0.001494314320929203,1.0,1.0,-5.009043689230225,354323.7687385396,1553437.5019137263,4.384231708316552,1553437.5019137263,4.384231708316552,0.7630496644671436,0.09230604080235674,3.8606266446145208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606266446145208,1.2777918030707047,1.2780900965624904,3.021326819703271,6401.828981670964,15243.107769423557,6489.112659812665,0.0003440638984285455,23391.97366457262,2385.317479931742,19396.39199159925,1977.8815387109003,0.8291900576553436,0.8291900576553436,35019.534770264436,35405.22815468563,0.9864014876991631,0.8,4226.48684877344,4273.035954225843,0.9864014876991631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558555418350433,4.975834998835387,-2.3446150060029236,7.32045000483831,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8179315216124252,0.0002853935314516062,197.34252819226123,0.0,0.0,0.0,0.0,9.609768135839097e-05,0.00013733468408016483,0.000530197940589602,0.09230604079259586,0.09230604079259586,0.09230604079259586,0.09230886204959435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489688.38096560887,595.0100869463664,0.0,0.09230604079259586,0.09230604080235674,0.09230604080235674,0.375,0.375,0.5,9.495521837567672,0.01499816320381342,0.01499816320381342,-1.0118128557223827e-11,1.8209837264748785e-05,0.01499816320381342,-1.0118128557223827e-11,26040.200729560074,19869.96642934788,0.7630496644671436,1.0289618666311626,3.9428613998883817,1.013113587931758,0.6224829761594894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3421937457936,262.3421937457936,-10.807806254206355,246.82038871669607,277.8639987796754,120450.83947458066,120439.02844437025,11.811030210417279,0.0,nan,277.8639987796754,4.713998779675421,271.6552767592477,-1.4947232407522506,265.4465547519475,-7.703445248052503,259.23783273946174,-13.91216726053824,253.02911072773352,-20.120889272266453,246.82038871669607,-26.329611283303905,1.0,1.0,26022.012520719443,26022.012520719443,277.12580932112206,3.9758093211220853,277.12580932112206,277.12580932112206,76913.37656821558,76913.37529457393,0.0012736416538245976,0.0,8546.071908451686,8546.071908451686,0.8894885028782693,3879.9297778375935,277.12580932112206,3.9758093211220853,1.0,0.002,0.1456645803401124,0.005113813299387545,0.000225691540900571,0.0017743084591970869,0.1128457704502855,0.1128457704502855,0.0,9.765799280359033e-14,1.0,1.0000307442599747,0.014998163213931548,0.09230604080235674,0.0,2.8344194069016312e-06,3.6261316590173216,0.0,1601852.1262912839,268.1259763574032,1.8209847382877342e-05,1.0,1279320.7844216425,2619.24045303628,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1550.0,-28.05294955898221,4.975843893774474,34.98727213864776,26.262058317102515,6.438545398920682,-24.603800063200392,-38.23887304225934,2.989395904748272,-5.024056224516187,-5.0240732035820725,39.97458430654092,41033.405630601956,25749.786525693107,25749.786525693107,66783.19215629506,76923.54189475013,76913.26799899321,25749.786525693107,102663.05452468632,102663.05452468632,102663.05452468632,128703.24575755083,124428.62457546669,4274.621182084136,0.0,90307.68811650203,54417.55185859917,39877.92917544763,26040.191232864512,65918.12040831214,19869.959364924474,1450.0,0.0,0.8868882432344068,2.882140876585628,0.001494314320929203,1.0,1.0,-5.010118906719072,354323.33567360806,1553437.6686200157,4.384237537352029,1553437.6686200157,4.384237537352029,0.7630496714573747,0.09230611147907253,3.860627071429381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860627071429381,1.2777919696568505,1.2780902631875248,3.021326759837243,6401.828854822034,15243.107769423557,6489.112739709443,0.0003440639298681802,23391.97400982478,2385.317515137665,19396.392230416066,1977.8815630634383,0.8291900556263211,0.8291900556263211,35019.53786755595,35405.22815468563,0.9864015967516181,0.8,4226.487222583713,4273.035954225843,0.9864015967516181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577789636499,4.975843893774474,-2.34463557337353,7.3204794671480045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8178737823638498,0.00028541367931354973,197.34197333868522,0.0,0.0,0.0,0.0,9.610372629553261e-05,0.00013732863914302319,0.0005301746619581119,0.09230611143496678,0.09230611143496678,0.09230611143496678,0.09230873792996892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489686.4987702243,595.0107000646318,0.0,0.09230611143496678,0.09230611147907253,0.09230611147907253,0.375,0.375,0.5,9.49591582721884,0.013954296863005311,0.013954296863005311,1.0061285138363019e-11,1.6979065890154743e-05,0.013954296863005311,1.0061285138363019e-11,26040.191232864512,19869.959364924474,0.7630496714573747,1.0289753374622506,3.9428792017034975,1.0131234286206048,0.622490528801967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.342511732214,262.342511732214,-10.80748826778597,246.8210394915486,277.8639839751046,120447.4502740452,120436.81742186147,10.632852183743303,0.0,nan,277.8639839751046,4.713983975104611,271.65539507480224,-1.4946049251977342,265.44680618045544,-7.703193819544538,259.23821728384354,-13.911782716156438,253.02962838752967,-20.120371612470308,246.8210394915486,-26.328960508451388,1.0,1.0,26022.012520719443,26022.012520719443,277.1257654150152,3.975765415015246,277.1257654150152,277.1257654150152,76913.41120989031,76913.26799899321,0.14321089710574597,0.0,8546.071908451686,8546.071908451686,0.8894884759671431,3879.930206786528,277.1257654150152,3.975765415015246,1.0,0.002,0.14565139461927443,0.005113866320488708,0.00022567109639064196,0.0017743289049431006,0.11283554819532098,0.11283554819532098,0.0,1.3337425781856371e-12,1.0,1.000028604551098,0.013954296852944026,0.09230611147907253,0.0,2.637146263972076e-06,3.3737563116696623,0.0,1601852.0869788604,268.1259437754838,1.6979055828869605e-05,1.0,1279320.8923452361,2619.2400112486125,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1555.0,-28.052358083714935,4.975853671507774,34.987279929196006,26.262370019126706,6.438798265815663,-24.603242449072443,-38.23835395798085,2.9896826087903814,-5.024038769883248,-5.0240548789625565,39.974602876334515,41033.523687352324,25749.7645174611,25749.7645174611,66783.28820481342,76923.57941700157,76913.50961188272,25749.7645174611,102663.27412934382,102663.27412934382,102663.27412934382,128703.47858696622,124428.6723592608,4274.806227705415,0.0,90307.56115347591,54417.50533697223,39877.8397961152,26040.204457622403,65918.04425373761,19869.9708899675,1450.0,0.0,0.8868882692336509,2.882142834521296,0.001494314320929203,1.0,1.0,-5.010835711665038,354323.58879920526,1553438.4688692568,4.384236663818588,1553438.4688692568,4.384236663818588,0.7630497265220675,0.0923063169640098,3.8606174997850076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606174997850076,1.2777906429800063,1.2780889362009753,3.021322405978375,6401.819629517542,15243.107769423557,6489.118550296501,0.0003440662163611546,23391.999118924632,2385.320075553286,19396.40959864963,1977.8833341303737,0.8291899080552511,0.8291899080552511,35019.46840844695,35405.22815468563,0.9863991511682663,0.8,4226.478839605109,4273.035954225843,0.9863991511682663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573038743924,4.975853671507774,-2.3446195388578546,7.320473210365629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8178242280821718,0.0002854309733351424,197.34149710849582,0.0,0.0,0.0,0.0,9.610928775340579e-05,0.00013732307768515,0.0005301518768356261,0.09230617827973135,0.09230617827973135,0.09230617827973135,0.09230880334445767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489684.6889119262,595.0112903479619,0.0,0.09230617827973135,0.0923063169640098,0.0923063169640098,0.375,0.375,0.5,9.496309569466925,0.013219167297506829,0.013219167297506829,6.650680006714538e-11,1.6109079297166318e-05,0.013219167297506829,6.650680006714538e-11,26040.204457622403,19869.9708899675,0.7630497265220675,1.0289806041938538,3.9428777950477443,1.0131260561636999,0.622493038922733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34288455218865,262.34288455218865,-10.807115447811327,246.82165014425837,277.86411896094774,120446.88604693698,120434.41963265375,12.466414283242841,0.0,nan,277.86411896094774,4.714118960947758,271.6556251960101,-1.4943748039898992,265.4471314338925,-7.702868566107497,259.2386376706464,-13.911362329353551,253.03014390737644,-20.119856092623536,246.82165014425837,-26.328349855741607,1.0,1.0,26022.012520719443,26022.012520719443,277.12581201144104,3.9758120114410644,277.12581201144104,277.12581201144104,76914.18762127578,76913.50961188272,0.6780093930574367,0.0,8546.071908451686,8546.071908451686,0.8894890794692506,3879.9205872839325,277.12581201144104,3.9758120114410644,1.0,0.002,0.14563890463384999,0.005113925446505829,0.00022565175307539184,0.0017743482217092632,0.11282587653769592,0.11282587653769592,0.0,-2.521534500296574e-11,1.0,1.0000270976910817,0.013219167231000029,0.0923063169640098,0.0,2.4982240670301694e-06,3.196030085120569,0.0,1601852.1057885613,268.12596123011673,1.610901279036625e-05,1.0,1279320.8292641002,2619.240269472662,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1560.0,-28.051773836053528,4.9758688765182,34.987290390881675,26.26262371139603,6.438986984331115,-24.602697755108434,-38.23785184705628,2.9899108932659204,-5.023971395108731,-5.023989372841597,39.97463711148811,41033.689224329246,25749.634992101477,25749.634992101477,66783.32421643072,76923.65519695438,76914.14272569396,25749.634992101477,102663.77771779544,102663.77771779544,102663.77771779544,128704.01760768257,124429.02644654502,4274.991161137559,0.0,90307.45270947984,54417.486697584696,39877.740013216826,26040.239889887136,65917.97990310396,19870.000675311905,1450.0,0.0,0.8868884785445827,2.8821497637099593,0.001494314320929203,1.0,1.0,-5.009188514161963,354324.4936611124,1553439.944205799,4.3842296313038975,1553439.944205799,4.3842296313038975,0.7630498320804073,0.09230626484332359,3.8606086466111798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606086466111798,1.277789586632281,1.2780878796066515,3.021317975196628,6401.810241222699,15243.107769423557,6489.124463457947,0.00034406854323508013,23392.024671744755,2385.3226812157827,19396.427273484896,1977.8851364619823,0.8291897578628094,0.8291897578628094,35019.40416307433,35405.22815468563,0.9863968891562567,0.8,4226.4710858692515,4273.035954225843,0.9863968891562567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558545078248544,4.9758688765182,-2.3445675107174715,7.320436387235672,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8177752825165815,0.0002854480569774651,197.34102669991725,0.0,0.0,0.0,0.0,9.61146676420498e-05,0.000137317697796506,0.000530129891445932,0.0923062473617859,0.0923062473617859,0.0923062473617859,0.09230904705687017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489682.8284220836,595.0118978878303,0.0,0.0923062473617859,0.09230626484332359,0.09230626484332359,0.375,0.375,0.5,9.496729518065107,0.014800858679620887,0.014800858679620887,8.196820999728516e-11,1.797773285261428e-05,0.014800858679620887,8.196820999728516e-11,26040.239889887136,19870.000675311905,0.7630498320804073,1.0289873300425074,3.942870366141656,1.0131275915099154,0.6224961578714435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3432645637085,262.3432645637085,-10.80673543629149,246.82223649204965,277.8642926358308,120445.34891634314,120432.64206119446,12.706855148661633,0.0,nan,277.8642926358308,4.714292635830816,271.65588140612783,-1.4941185938721446,265.4474701780835,-7.702529821916471,259.23905894944295,-13.910941050557028,253.03064772071616,-20.119352279283817,246.82223649204965,-26.327763507950323,1.0,1.0,26022.012520719443,26022.012520719443,277.12595159999637,3.9759515999963924,277.12595159999637,277.12595159999637,76914.45329719632,76914.14272569396,0.31057150235574227,0.0,8546.071908451686,8546.071908451686,0.889489637670775,3879.9116898442358,277.12595159999637,3.9759515999963924,1.0,0.002,0.14562491915083947,0.005114000211341694,0.0002256301147035437,0.0017743698803520344,0.11281505735177184,0.11281505735177184,0.0,-4.944422041935903e-12,1.0,1.0000303398416788,0.014800858597652677,0.09230626484332359,0.0,2.797139879208028e-06,3.578438679082866,0.0,1601852.1860855862,268.12602860489125,1.7977650884404284e-05,1.0,1279320.603764747,2619.241192559612,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1565.0,-28.05115941845095,4.975881029439756,34.987299090458144,26.262499030586355,6.438794590330454,-24.602164017964366,-38.23735514944417,2.9897991265411723,-5.023989127020911,-5.024005400644583,39.9746462882,41034.134576755365,25749.70755746717,25749.70755746717,66783.84213422253,76924.00639080694,76914.11834990759,25749.70755746717,102663.82590737476,102663.82590737476,102663.82590737476,128704.06359428138,124428.88510429638,4275.178489985003,0.0,90307.50642427253,54417.634364580816,39877.63562187969,26040.237686906625,65917.87330878631,19869.999619711405,1450.0,0.0,0.886888363789267,2.8821480858053006,0.001494314320929203,1.0,1.0,-5.010647314269249,354324.2722611078,1553440.339668574,4.384233486899865,1553440.339668574,4.384233486899865,0.7630498560964482,0.09230646747535423,3.8606130851792404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606130851792404,1.2777901038136414,1.2780883969087449,3.021320225956523,6401.815010312833,15243.107769423557,6489.121459685794,0.0003440673612257313,23392.011691345066,2385.3213575833815,19396.418295008923,1977.8842209122304,0.8291898341597319,0.8291898341597318,35019.436372708646,35405.22815468563,0.9863980232234798,0.8,4226.474973230884,4273.035954225843,0.9863980232234798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55856074285336,4.975881029439756,-2.3445759876084806,7.320457017048236,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8177238128635853,0.00028546602381689177,197.34053200234857,0.0,0.0,0.0,0.0,9.611998980328087e-05,0.00013731237563527492,0.0005301099541345894,0.09230631868764877,0.09230631868764877,0.09230631868764877,0.09230898137325365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.94600316166,595.0125113370268,0.0,0.09230631868764877,0.09230646747535423,0.09230646747535423,0.375,0.375,0.5,9.497128879062947,0.013358086375319544,0.013358086375319544,-2.779643182293512e-11,1.6273623657525604e-05,0.013358086375319544,-2.779643182293512e-11,26040.237686906625,19869.999619711405,0.7630498560964482,1.029001191691544,3.9428869729518565,1.0131370868319685,0.6225039206670804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.343555627654,262.343555627654,-10.806444372345993,246.82281638057282,277.8642948747825,120441.18295540624,120431.45031073257,9.732644673681452,0.0,nan,277.8642948747825,4.714294874782524,271.6559991756519,-1.4940008243480634,265.4477034771249,-7.702296522875088,259.2394077783108,-13.910592221689171,253.03111207948095,-20.11888792051903,246.82281638057282,-26.32718361942716,1.0,1.0,26022.012520719443,26022.012520719443,277.1259327199138,3.9759327199138284,277.1259327199138,277.1259327199138,76914.15239343049,76914.11834990759,0.034043522900901735,0.0,8546.071908451686,8546.071908451686,0.8894893578146219,3879.9161506051364,277.1259327199138,3.9759327199138284,1.0,0.002,0.1456122979483341,0.0051140534882557175,0.00022561055201848401,0.0017743894132180437,0.112805276009242,0.112805276009242,0.0,-3.476347248260181e-11,1.0,1.000027382458155,0.013358086403115976,0.09230646747535423,0.0,2.5244828285500866e-06,3.2296230357021387,0.0,1601852.163168951,268.12601087297907,1.6273651453957427e-05,1.0,1279320.6589394957,2619.240966700431,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1570.0,-28.05058430427478,4.975896223191371,34.98730919456553,26.262806995678716,6.439042460581311,-24.601621628136133,-38.23685335284097,2.990079660244267,-5.023944771129834,-5.023961715266528,39.974673659863015,41034.25346910814,25749.634191529087,25749.634191529087,66783.88766063722,76924.03970675087,76914.56832949977,25749.634191529087,102664.20252102886,102664.20252102886,102664.20252102886,128704.46551009604,124429.10014690968,4275.36536318636,0.0,90307.37821259441,54417.59149301254,39877.54079953542,26040.262989067178,65917.8037886026,19870.02109538762,1450.0,0.0,0.8868884869399268,2.8821527149021846,0.001494314320929203,1.0,1.0,-5.010036961304365,354324.87570484163,1553441.5192287576,4.384229349233723,1553441.5192287576,4.384229349233723,0.7630499393854013,0.0923065241542368,3.860603052367714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860603052367714,1.2777888056928108,1.2780870984848751,3.0213154436538625,6401.8048771873555,15243.107769423557,6489.127841924818,0.0003440698726953485,23392.03927148344,2385.3241699748073,19396.43737194846,1977.8861662186846,0.8291896720434331,0.8291896720434331,35019.3635669675,35405.22815468563,0.986395459810561,0.8,4226.466186349234,4273.035954225843,0.986395459810561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558544905429873,4.975896223191371,-2.3445399364473176,7.320436159638689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8176756388195676,0.0002854828422863973,197.34006895213216,0.0,0.0,0.0,0.0,9.612536687716295e-05,0.00013730699856139285,0.0005300878177575626,0.09230638796886484,0.09230638796886484,0.09230638796886484,0.09230914245100284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489679.08518428676,595.0131186451616,0.0,0.09230638796886484,0.0923065241542368,0.0923065241542368,0.375,0.375,0.5,9.497542012573575,0.013924753962157865,0.013924753962157865,-4.268940756446682e-11,1.6944136689289735e-05,0.013924753962157865,-4.268940756446682e-11,26040.262989067178,19870.02109538762,0.7630499393854013,1.0290066199264272,3.942881603822004,1.0131388459908668,0.6225063808361148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3439100749145,262.3439100749145,-10.806089925085473,246.8233851446193,277.86443500505305,120440.78696943694,120428.93491000179,11.852059435131679,0.0,nan,277.86443500505305,4.714435005053076,271.65622503299,-1.4937749670099834,265.44801506101487,-7.701984938985106,259.2398050889689,-13.910194911031056,253.03159511684078,-20.1184048831592,246.8233851446193,-26.326614855380683,1.0,1.0,26022.012520719443,26022.012520719443,277.12602905867425,3.9760290586742713,277.12602905867425,277.12602905867425,76914.73756245211,76914.56832949977,0.169232952335733,0.0,8546.071908451686,8546.071908451686,0.8894899903933248,3879.9060676295526,277.12602905867425,3.9760290586742713,1.0,0.002,0.14559914119139974,0.005114120477063721,0.00022559018746145338,0.0017744098001549605,0.11279509373072669,0.11279509373072669,0.0,-1.2383586343867048e-11,1.0,1.0000285440202206,0.013924754004847273,0.0923065241542368,0.0,2.6315772555413143e-06,3.366630752864252,0.0,1601852.2152085307,268.12605522887014,1.69441793786973e-05,1.0,1279320.5085562794,2619.24158229786,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1575.0,-28.049943436971287,4.9759087241655315,34.98731806108956,26.262729882169538,6.438889543005485,-24.601060138973132,-38.23633370976893,2.990006244995175,-5.02395776400374,-5.023974761888835,39.97468375265956,41034.68239682686,25749.699976589993,25749.699976589993,66784.38237341685,76924.37073665817,76914.61025645533,25749.699976589993,102664.31023304533,102664.31023304533,102664.31023304533,128704.57239511765,124429.03436118938,4275.53803392827,0.0,90307.40718044237,54417.71884056397,39877.431488753784,26040.262162072326,65917.69365082611,19870.02116736564,1450.0,0.0,0.886888384034794,2.8821513288577374,0.001494314320929203,1.0,1.0,-5.010004544786966,354324.6954868309,1553441.954171092,4.384232806682334,1553441.954171092,4.384232806682334,0.7630499663826869,0.09230645850551783,3.86060490964842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86060490964842,1.277789145408829,1.278087438280198,3.0213160939109547,6401.806255004105,15243.107769423557,6489.126974127812,0.0003440695312080591,23392.035521362515,2385.3237875688965,19396.43477804514,1977.8859017141572,0.8291896940876121,0.829189694087612,35019.37704481731,35405.22815468563,0.986395934351256,0.8,4226.467812982921,4273.035954225843,0.986395934351256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559106377832,4.9759087241655315,-2.344546137693741,7.320454861859273,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8176219606183635,0.00028550158469570956,197.33955296368384,0.0,0.0,0.0,0.0,9.613093548036889e-05,0.0001373014299581869,0.000530066574598325,0.09230645850720397,0.09230645850720397,0.09230645850720397,0.09230908734841654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489677.23148142034,595.0137227864219,0.0,0.09230645850720397,0.09230645850551783,0.09230645850551783,0.375,0.375,0.5,9.497936341213755,0.013970217101871185,0.013970217101871185,-1.460875864722766e-11,1.699788509768041e-05,0.013970217101871185,-1.460875864722766e-11,26040.262162072326,19870.02116736564,0.7630499663826869,1.0290201967596495,3.942896967557918,1.0131480437889968,0.622513927962839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3442063791803,262.3442063791803,-10.805793620819657,246.82397096957195,277.8644417887138,120437.10096992155,120427.19312643017,9.907843491381984,0.0,nan,277.8644417887138,4.7144417887138275,271.6563476248954,-1.4936523751046025,265.4482534611203,-7.701746538879661,259.2401592973155,-13.909840702684505,253.03206513346495,-20.117934866535023,246.82397096957195,-26.32602903042803,1.0,1.0,26022.012520719443,26022.012520719443,277.12602091804337,3.976020918043389,277.12602091804337,277.12602091804337,76914.52640404717,76914.61025645533,-0.08385240816278383,0.0,8546.071908451686,8546.071908451686,0.889489873289962,3879.907934196662,277.12602091804337,3.976020918043389,1.0,0.002,0.14558594035997463,0.005114177022391558,0.00022556972809741508,0.0017744302721523313,0.11278486404870754,0.11278486404870754,0.0,2.4974640411290494e-13,1.0,1.0000286372071097,0.013970217116479944,0.09230645850551783,0.0,2.640166970872101e-06,3.377619870424279,0.0,1601852.2003330106,268.12604223599624,1.6997899706439057e-05,1.0,1279320.5534680947,2619.241398450204,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1580.0,-28.049318745816343,4.975920411873472,34.987326503808674,26.262853165995352,6.438947808105024,-24.60049209043529,-38.23580554509533,2.990121152733408,-5.0239540077694755,-5.023970654146873,39.974698361453356,41034.95791103169,25749.719495002388,25749.719495002388,66784.67740603408,76924.55385859971,76914.75942121392,25749.719495002388,102664.4789162163,102664.4789162163,102664.4789162163,128704.74789104139,124429.03476311792,4275.713127923477,0.0,90307.3584734938,54417.762525962484,39877.328830590355,26040.26897482509,65917.59780541544,19870.02745968678,1450.0,0.0,0.886888352048973,2.8821517699582158,0.001494314320929203,1.0,1.0,-5.010297742093087,354324.7522289034,1553442.583724709,4.384233881355099,1553442.583724709,4.384233881355099,0.7630500083887957,0.09230652584835529,3.86060143844188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86060143844188,1.2777886136937708,1.278086906441014,3.021314634571548,6401.803162839019,15243.107769423557,6489.12892167855,0.00034407029759037783,23392.043937573984,2385.324645783625,19396.440599404625,1977.8864953276222,0.8291896446145377,0.8291896446145378,35019.35185508578,35405.22815468563,0.9863950474477531,0.8,4226.4647728491855,4273.035954225843,0.9863950474477531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558563319795816,4.975920411873472,-2.3445399989303337,7.320460410803806,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8175696409704971,0.00028551985511773604,197.33905000191066,0.0,0.0,0.0,0.0,9.613659570824657e-05,0.00013729576973030923,0.000530044246112817,0.09230652584660581,0.09230652584660581,0.09230652584660581,0.09230909814676527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489675.44057178247,595.0143067005114,0.0,0.09230652584660581,0.09230652584835529,0.09230652584835529,0.375,0.375,0.5,9.498322184812926,0.013672912053777964,0.013672912053777964,-4.149569576838985e-12,1.6646377389406553e-05,0.013672912053777964,-4.149569576838985e-12,26040.26897482509,19870.02745968678,0.7630500083887957,1.0290297548604435,3.9429037178096875,1.0131539927043185,0.6225190127856947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3445264591632,262.3445264591632,-10.805473540836772,246.82456234446397,277.8644905738268,120435.41228109975,120424.70942349157,10.702857608194883,0.0,nan,277.8644905738268,4.714490573826822,271.6565049279718,-1.4934950720281677,265.44851928210096,-7.701480717899017,259.24053363624677,-13.90946636375321,253.03254799036907,-20.11745200963091,246.82456234446397,-26.325437655536007,1.0,1.0,26022.012520719443,26022.012520719443,277.12604247997484,3.976042479974865,277.12604247997484,277.12604247997484,76914.82722876793,76914.75942121392,0.06780755400541238,0.0,8546.071908451686,8546.071908451686,0.8894900921529159,3879.9044456340894,277.12604247997484,3.976042479974865,1.0,0.002,0.1455730204478931,0.005114235484665373,0.00022554971200538728,0.0017744502878678954,0.11277485600269364,0.11277485600269364,0.0,-1.2671721311141582e-13,1.0,1.0000280277942526,0.013672912057927533,0.09230652584835529,0.0,2.5839826283943593e-06,3.3057420497703616,0.0,1601852.2041390983,268.1260459922305,1.664638153897613e-05,1.0,1279320.5393274995,2619.2414563350785,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1585.0,-28.04870175632609,4.975931633183989,34.98733470199949,26.26295507596808,6.438979637528612,-24.599933616935736,-38.23528635604305,2.9902114981532137,-5.023947411615268,-5.02396377983986,39.974713444239796,41035.235381357576,25749.73068853641,25749.73068853641,66784.96606989398,76924.74931165062,76914.92738654847,25749.73068853641,102664.65807508488,102664.65807508488,102664.65807508488,128704.93500107802,124429.04980696017,4275.885194117837,0.0,90307.3135518268,54417.79962159165,39877.23770026127,26040.276925993137,65917.51462625441,19870.034664903586,1450.0,0.0,0.8868883324210889,2.8821525037809423,0.001494314320929203,1.0,1.0,-5.010525854698358,354324.8471865123,1553443.2337061753,4.384234540820846,1553443.2337061753,4.384234540820846,0.7630500520933217,0.09230659163491181,3.8605975988856516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605975988856516,1.2777881956367696,1.2780864882864196,3.0213126182166454,6401.798890424936,15243.107769423557,6489.131612574837,0.00034407135649036744,23392.055566188432,2385.3258315722937,19396.448642673702,1977.8873155128106,0.8291895762555345,0.8291895762555345,35019.32399232168,35405.22815468563,0.9863940664298187,0.8,4226.461410108738,4273.035954225843,0.9863940664298187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558565736131562,4.975931633183989,-2.344531959861188,7.320463593045177,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8175179699056129,0.00028553790134485594,197.3385532435469,0.0,0.0,0.0,0.0,9.614216004642094e-05,0.00013729020539213487,0.0005300222372873938,0.09230659163508484,0.09230659163508484,0.09230659163508484,0.09230911960661317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489673.68402716424,595.0148794463913,0.0,0.09230659163508484,0.09230659163491181,0.09230659163491181,0.375,0.375,0.5,9.498701381461863,0.01343792514148845,0.01343792514148845,-7.44648787076585e-12,1.636822457840026e-05,0.01343792514148845,-7.44648787076585e-12,26040.276925993137,19870.034664903586,0.7630500520933217,1.029039064586179,3.9429104495312957,1.0131596503381224,0.6225240076787357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34484881781276,262.34484881781276,-10.805151182187217,246.8251518017804,277.8645458338246,120433.28727818822,120422.50822608215,10.779052106058277,0.0,nan,277.8645458338246,4.714545833824616,271.6566670274201,-1.4933329725798785,265.448788221014,-7.701211778985964,259.2409094146302,-13.909090585369768,253.03303060820704,-20.116969391792935,246.8251518017804,-26.32484819821957,1.0,1.0,26022.012520719443,26022.012520719443,277.12606900837983,3.976069008379852,277.12606900837983,277.12606900837983,76915.03181859366,76914.92738654847,0.10443204519106075,0.0,8546.071908451686,8546.071908451686,0.88949033424063,3879.90058688008,277.12606900837983,3.976069008379852,1.0,0.002,0.14556032257276527,0.0051142934746876475,0.0002255300412281274,0.0017744699588671347,0.1127650206140637,0.1127650206140637,0.0,9.526190600239737e-14,1.0,1.0000275461206354,0.013437925148934937,0.09230659163491181,0.0,2.539575452042271e-06,3.248930976872532,0.0,1601852.2113218482,268.1260525883847,1.636823202488813e-05,1.0,1279320.5156632825,2619.241553205162,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1590.0,-28.04809144847901,4.975942585506261,34.987342754618055,26.263050909061008,6.439011231755374,-24.599381180453314,-38.23477558381853,2.990300963751195,-5.023939199755887,-5.023955334594417,39.97472876747248,41035.53304046368,25749.737144259245,25749.737144259245,66785.27018472292,76924.94539955874,76915.10559398294,25749.737144259245,102664.84273824218,102664.84273824218,102664.84273824218,128705.12825125121,124429.07352128759,4276.054729963629,0.0,90307.27581676235,54417.86345775057,39877.12484334642,26040.28551300904,65917.41035635545,19870.042378296588,1450.0,0.0,0.8868883199145532,2.882153403779713,0.001494314320929203,1.0,1.0,-5.010714412264065,354324.96384443383,1553443.8940491271,4.384234961020601,1553443.8940491271,4.384234961020601,0.7630500966807772,0.09230665627977287,3.8605949276628597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605949276628597,1.2777877816512537,1.2780860742042612,3.021311506574204,6401.796534987997,15243.107769423557,6489.13309609299,0.0003440719402741274,23392.061977202276,2385.3264853137694,19396.453077008737,1977.8877676891434,0.8291895385670733,0.8291895385670733,35019.3046078776,35405.22815468563,0.9863933839245215,0.8,4226.459070611697,4273.035954225843,0.9863933839245215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558567129721272,4.975942585506261,-2.3445228428545755,7.320465428360837,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8174668618763308,0.00028555575317482443,197.3380618672525,0.0,0.0,0.0,0.0,9.614763446874489e-05,0.0001372847309698109,0.0005300007360276123,0.09230665627998358,0.09230665627998358,0.09230665627998358,0.09230914712992412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489671.9555125158,595.0154430755869,0.0,0.09230665627998358,0.09230665627977287,0.09230665627977287,0.375,0.375,0.5,9.499075009932755,0.0132409223303398,0.0132409223303398,8.242295734817162e-12,1.61348385177007e-05,0.0132409223303398,8.242295734817162e-12,26040.28551300904,19870.042378296588,0.7630500966807772,1.0290494412941744,3.942916927409433,1.0131658665544616,0.6225295080407725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34517043561806,262.34517043561806,-10.804829564381919,246.82573700375883,277.8646038674664,120431.17075063025,120420.41647124563,10.754279384610216,0.0,nan,277.8646038674664,4.714603867466451,271.6568304947228,-1.4931695052771943,265.4490571219992,-7.700942878000774,259.2412837492569,-13.908716250743055,253.0335103765041,-20.11648962349588,246.82573700375883,-26.324262996241146,1.0,1.0,26022.012520719443,26022.012520719443,277.12609830618027,3.9760983061802904,277.12609830618027,277.12609830618027,76915.22278537278,76915.10559398294,0.11719138984335586,0.0,8546.071908451686,8546.071908451686,0.8894905026637682,3879.897902301174,277.12609830618027,3.9760983061802904,1.0,0.002,0.14554781084150378,0.005114350926756484,0.0002255106595942035,0.0017744893405079467,0.11275532979710175,0.11275532979710175,0.0,1.0215005924463227e-13,1.0,1.0000271423064864,0.013240922322097504,0.09230665627977287,0.0,2.5023466614333725e-06,3.201303348524738,0.0,1601852.2204300943,268.1260608002441,1.6134830275404966e-05,1.0,1279320.4865911726,2619.2416722125886,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1595.0,-28.047488063883918,4.975953382457315,34.987350714321835,26.263152819033735,6.439044552147486,-24.598834802281285,-38.234269491489954,2.9903912905299075,-5.0239300566925635,-5.023945985764922,39.974744187748456,41035.80997169423,25749.740873172257,25749.740873172257,66785.55084486649,76925.13498409887,76915.28904490611,25749.740873172257,102665.02991807836,102665.02991807836,102665.02991807836,128705.3243686487,124429.10232808758,4276.22204056111,0.0,90307.23086530282,54417.90585284004,39877.0277916253,26040.29445057033,65917.32224219563,19870.05036934821,1450.0,0.0,0.8868883116531147,2.882154399330481,0.001494314320929203,1.0,1.0,-5.010878596362318,354325.0929836362,1553444.5585761855,4.384235238591833,1553444.5585761855,4.384235238591833,0.7630501416589404,0.09230671999503805,3.86059108234339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86059108234339,1.2777873636810548,1.2780856561364895,3.0213094855013938,6401.792252577233,15243.107769423557,6489.135793257665,0.0003440730016464762,23392.07363305778,2385.327673880253,19396.461139014446,1977.8885897849364,0.8291894700435315,0.8291894700435315,35019.2767032816,35405.22815468563,0.9863924014340621,0.8,4226.455702822581,4273.035954225843,0.9863924014340621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558567934677579,4.975953382457315,-2.3445131060067235,7.320466488464039,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817416336999761,0.0002855734035061548,197.33757606747176,0.0,0.0,0.0,0.0,9.615305901631088e-05,0.00013727930642224492,0.0005299792661640044,0.09230671999652777,0.09230671999652777,0.09230671999652777,0.09230917815539683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489670.25112040585,595.015998853517,0.0,0.09230671999652777,0.09230671999503805,0.09230671999503805,0.375,0.375,0.5,9.499443736256543,0.01306738940257901,0.01306738940257901,-1.0800249583553523e-12,1.5929072333165095e-05,0.01306738940257901,-1.0800249583553523e-12,26040.29445057033,19870.05036934821,0.7630501416589404,1.0290588903998579,3.9429229977475293,1.013171478651405,0.6225345413898805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3454903348304,262.3454903348304,-10.804509665169576,246.82631677384379,277.86466389581386,120429.03145855917,120418.33464505801,10.696813501153763,0.0,nan,277.86466389581386,4.714663895813885,271.6569944714126,-1.493005528587389,265.4493250470332,-7.700674952966779,259.2416556226398,-13.908344377360152,253.03398619823926,-20.116013801760715,246.82631677384379,-26.32368322615619,1.0,1.0,26022.012520719443,26022.012520719443,277.1261291211202,3.976129121120209,277.1261291211202,277.1261291211202,76915.41249765917,76915.28904490611,0.12345275306142867,0.0,8546.071908451686,8546.071908451686,0.8894907451147772,3879.894037755107,277.1261291211202,3.976129121120209,1.0,0.002,0.14553546307791618,0.0051144078160793765,0.00022549153243200685,0.0017745084678154944,0.11274576621600342,0.11274576621600342,0.0,2.4750123825412196e-13,1.0,1.0000267866007246,0.013067389403659035,0.09230671999503805,0.0,2.4695532902089294e-06,3.159350037416423,0.0,1601852.2306508187,268.1260699433074,1.5929073413190054e-05,1.0,1279320.4544086333,2619.2418039526588,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1600.0,-28.046875978821255,4.975961333936653,34.9873573397246,26.26312425071376,6.4389510452731855,-24.59829327643061,-38.23376783458514,2.990368344094769,-5.023949498439265,-5.023964557141221,39.97475027386781,41036.19612680986,25749.809169525524,25749.809169525524,66786.00529633538,76925.41829930856,76915.26252644949,25749.809169525524,102665.07169597501,102665.07169597501,102665.07169597501,128705.36191883823,124428.98187596217,4276.380042876066,0.0,90307.24581635832,54418.023648563365,39876.91351977217,26040.290222863212,65917.20374263538,19870.047531820994,1450.0,0.0,0.8868881951462361,2.882152439639434,0.001494314320929203,1.0,1.0,-5.011629760634094,354324.8364486559,1553444.820852172,4.384239153038534,1553444.820852172,4.384239153038534,0.7630501565752603,0.09230678178085205,3.860592651001976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860592651001976,1.2777874698613467,1.2780857623415685,3.0213104620762095,6401.794321822082,15243.107769423557,6489.134490000035,0.0003440724887957562,23392.068000989442,2385.327099569113,19396.457243490175,1977.8881925520107,0.8291895031542205,0.8291895031542205,35019.288086675624,35405.22815468563,0.9863928022309547,0.8,4226.457076677644,4273.035954225843,0.9863928022309547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582677735429,4.975961333936653,-2.344524570690361,7.320485904627015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8173650870264004,0.00028559130937166644,197.33708326517439,0.0,0.0,0.0,0.0,9.61584363018674e-05,0.00013727392913668842,0.0005299587219992654,0.09230678168149556,0.09230678168149556,0.09230678168149556,0.092309103264457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489668.60048839235,595.0165366657604,0.0,0.09230678168149556,0.09230678178085205,0.09230678178085205,0.375,0.375,0.5,9.49979195832657,0.012334796507104784,0.012334796507104784,-5.616129783447832e-11,1.5058701933412522e-05,0.012334796507104784,-5.616129783447832e-11,26040.290222863212,19870.047531820994,0.7630501565752603,1.0290715229618481,3.9429371404887754,1.0131801943100032,0.622541518706255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3457783339824,262.3457783339824,-10.804221666017554,246.82689498359616,277.86466168435834,120426.083190745,120416.4530539113,9.630136833659517,0.0,nan,277.86466168435834,4.7146616843583615,271.6571083441563,-1.492891655843664,265.4495550040943,-7.700444995905684,259.242001663956,-13.907998336043988,253.03444832373347,-20.115551676266506,246.82689498359616,-26.323105016403815,1.0,1.0,26022.012520719443,26022.012520719443,277.1261074467444,3.976107446744436,277.1261074467444,277.1261074467444,76915.411406008,76915.26252644949,0.14887955851736479,0.0,8546.071908451686,8546.071908451686,0.8894906462093839,3879.895614256986,277.1261074467444,3.976107446744436,1.0,0.002,0.14552380754429847,0.005114456384957479,0.00022547346476147335,0.001774526533501378,0.11273673238073667,0.11273673238073667,0.0,-1.7371486193962227e-12,1.0,1.0000252849245357,0.012334796563266082,0.09230678178085205,0.0,2.331104730989411e-06,2.982230112752438,0.0,1601852.2069930045,268.1260505015607,1.5058758094710356e-05,1.0,1279320.5183392442,2619.2415422510453,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1605.0,-28.04628592981045,4.975980502111399,34.98736596336459,26.263484148681187,6.439179998997936,-24.59774373304701,-38.23325748145578,2.990691946003149,-5.023901920319361,-5.023917524880976,39.974790105508525,41036.31130158855,25749.737419505364,25749.737419505364,66786.04872109392,76925.67521920797,76915.69325931907,25749.737419505364,102665.43067882443,102665.43067882443,102665.43067882443,128705.751959973,124429.20339009538,4276.548569877621,0.0,90307.09178786929,54417.937968214996,39876.83757739366,26040.32128114857,65917.15885854223,19870.074332174958,1450.0,0.0,0.8868882902189608,2.882157425865394,0.001494314320929203,1.0,1.0,-5.011123504291788,354325.48612498655,1553446.5373691178,4.384235958745421,1553446.5373691178,4.384235958745421,0.7630502756722725,0.09230686852752502,3.8605800500450735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605800500450735,1.277785972456307,1.2780842645869677,3.021304141118268,6401.780928470698,15243.107769423557,6489.142925364123,0.00034407580824863057,23392.10445508439,2385.330816852278,19396.482457357928,1977.8907636509848,0.829189288830403,0.829189288830403,35019.19664440779,35405.22815468563,0.9863895826493222,0.8,4226.44604056466,4273.035954225843,0.9863895826493222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558567189138347,4.975980502111399,-2.3444850044999335,7.320465506611333,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8173156854179242,0.0002856085715756123,197.3366082068864,0.0,0.0,0.0,0.0,9.616390708779478e-05,0.000137268458350761,0.000529935871809391,0.09230686294069274,0.09230686294069274,0.09230686294069274,0.09230927285785726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489667.0150854925,595.0170548936362,0.0,0.09230686294069274,0.09230686852752502,0.09230686852752502,0.375,0.375,0.5,9.500160506896826,0.01279402058918322,0.01279402058918322,-7.787548383930698e-11,1.5604561610871315e-05,0.01279402058918322,-7.787548383930698e-11,26040.32128114857,19870.074332174958,0.7630502756722725,1.029076371012234,3.9429395486392633,1.0131815429790645,0.6225436898706783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34613048908386,262.34613048908386,-10.803869510916115,246.82746962872494,277.8647912449299,120425.49453436329,120413.7337879482,11.760746415110495,0.0,nan,277.8647912449299,4.714791244929927,271.65732707994204,-1.4926729200579416,265.44986269160825,-7.7001373083917315,259.24239832150784,-13.907601678492142,253.03493396779018,-20.115066032209796,246.82746962872494,-26.322530371275036,1.0,1.0,26022.012520719443,26022.012520719443,277.1262048802737,3.9762048802737127,277.1262048802737,277.1262048802737,76916.1348528156,76915.69325931907,0.44159349652181845,0.0,8546.071908451686,8546.071908451686,0.8894914407112904,3879.882950295299,277.1262048802737,3.9762048802737127,1.0,0.002,0.14551168490774885,0.005114524015110228,0.00022545470401202637,0.0017745469239029293,0.11272735200601318,0.11272735200601318,0.0,1.6279149556153172e-09,1.0,1.0000262262548398,0.012794020667058703,0.09230686852752502,0.0,2.4178948798320027e-06,3.0932621394882007,0.0,1601852.2625578626,268.1260980796806,1.5604639486355154e-05,1.0,1279320.3564346533,2619.2422050117307,,,,,,,,,,,,,,,,,4.0,15243.107769423557
