time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1610.0,-28.04570520184195,4.975990905505603,34.987373975910586,26.263465254474454,6.439163225631354,-24.597218359094295,-38.23276951499281,2.9906763828892386,-5.0238966471519575,-5.023912130831683,39.974790994807876,41036.62402847121,25749.750318568513,25749.750318568513,66786.37434703973,76925.68611812177,76915.85614027649,25749.750318568513,102665.606458845,102665.606458845,102665.606458845,128705.92994678709,124429.22010197201,4276.7098448150755,0.0,90307.10133198985,54418.0392423608,39876.735655143384,26040.323487942092,65917.05914308547,19870.076099719838,1450.0,0.0,0.8868883144405609,2.882158000316448,0.001494314320929203,1.0,1.0,-5.011219958038396,354325.5606365744,1553446.5756927512,4.38423514493806,1553446.5756927512,4.38423514493806,0.7630502788846163,0.09230690510818247,3.860581014060416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860581014060416,1.2777860444715163,1.2780843366189887,3.021304725281396,6401.782166242268,15243.107769423557,6489.142145801573,0.0003440755014765939,23392.10108610263,2385.3304733117457,19396.4801271933,1977.8905260403196,0.8291893086387545,0.8291893086387545,35019.20364004919,35405.22815468563,0.9863898289580839,0.8,4226.446884864464,4273.035954225843,0.9863898289580839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558569973644767,4.975990905505603,-2.344478268216788,7.320469173722391,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8172670673564704,0.0002856255620254165,197.33614065535826,0.0,0.0,0.0,0.0,9.616913816633767e-05,0.00013726322727221813,0.0005299158091357852,0.09230690510762643,0.09230690510762643,0.09230690510762643,0.09230929377732054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489665.29067912605,595.0176164731579,0.0,0.09230690510762643,0.09230690510818247,0.09230690510818247,0.375,0.375,0.5,9.5005188080117,0.0126921727932654,0.0126921727932654,1.1084466677857563e-11,1.5483679703720554e-05,0.0126921727932654,1.1084466677857563e-11,26040.323487942092,19870.076099719838,0.7630502788846163,1.0290868436012068,3.9429401283833467,1.0131880155949804,0.6225493758663208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34644550109016,262.34644550109016,-10.803554498909818,246.82803204494036,277.8648589077346,120422.82451574598,120412.29112142014,10.533394325805627,0.0,nan,277.8648589077346,4.714858907734595,271.6574936101324,-1.4925063898675717,265.4501282067475,-7.699871793252498,259.24276281199144,-13.907237188008537,253.035397424995,-20.114602575004966,246.82803204494036,-26.32196795505962,1.0,1.0,26022.012520719443,26022.012520719443,277.12622933348365,3.9762293334836727,277.12622933348365,277.12622933348365,76915.99920611506,76915.85614027649,0.14306583856523503,0.0,8546.071908451686,8546.071908451686,0.8894913799292562,3879.8839191307184,277.12622933348365,3.9762293334836727,1.0,0.002,0.14549969166852333,0.005114573889421248,0.0002254361242974308,0.0017745638757607422,0.1127180621487154,0.1127180621487154,0.0,5.817308440514424e-14,1.0,1.0000260174876796,0.012692172782180933,0.09230690510818247,0.0,2.3986480778966547e-06,3.0686392694358435,0.0,1601852.2684491687,268.126103352848,1.5483668619253876e-05,1.0,1279320.3378657764,2619.242281023933,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1615.0,-28.04512927940545,4.976001159629973,34.987381844242066,26.263552880287193,6.439186857358711,-24.596697665725888,-38.2322860188782,2.9907552436983584,-5.023887980467293,-5.023903267954678,39.97480595677107,41036.893162587025,25749.75390103047,25749.75390103047,66786.64706361749,76925.87356519111,76916.03258820841,25749.75390103047,102665.78648923889,102665.78648923889,102665.78648923889,128706.11857659482,124429.24832051969,4276.870256075119,0.0,90307.06386750707,54418.0834649774,39876.64489169963,26040.332087355924,65916.97697905556,19870.08379725362,1450.0,0.0,0.8868883053662118,2.8821589441350666,0.001494314320929203,1.0,1.0,-5.011376170872836,354325.6830632387,1553447.2204681744,4.384235449821799,1553447.2204681744,4.384235449821799,0.7630503224996,0.09230696652088446,3.86057795526743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86057795526743,1.277785679558915,1.2780839716212007,3.021303194288483,6401.7789222520005,15243.107769423557,6489.144188900187,0.00034407630547369453,23392.109915638604,2385.331373673844,19396.48623415178,1977.891148776777,0.8291892567238844,0.8291892567238843,35019.18144307882,35405.22815468563,0.9863890474274596,0.8,4226.444205925296,4273.035954225843,0.9863890474274596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558570746986849,4.976001159629973,-2.3444690325606374,7.32047019219061,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817218854692856,0.00028564241279808593,197.3356769750136,0.0,0.0,0.0,0.0,9.617432158133353e-05,0.00013725804385722226,0.0005298953782983224,0.0923069665185353,0.0923069665185353,0.0923069665185353,0.09230932306131315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489663.65762002376,595.0181489968959,0.0,0.0923069665185353,0.09230696652088446,0.09230696652088446,0.375,0.375,0.5,9.500872290831069,0.012527097081829197,0.012527097081829197,0.0,1.528748737200658e-05,0.012527097081829197,0.0,26040.332087355924,19870.08379725362,0.7630503224996,1.0290959350777502,3.9429461621987723,1.0131934157848026,0.6225542347857681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34675249471775,262.34675249471775,-10.80324750528223,246.82858703572774,277.86491793025823,120420.66650762645,120410.40123261054,10.265275015905633,0.0,nan,277.86491793025823,4.7149179302582525,271.6576517868563,-1.4923482131436572,265.4503855933465,-7.699614406653495,259.2431194039323,-13.906880596067651,253.03585321818568,-20.1141467818143,246.82858703572774,-26.32141296427224,1.0,1.0,26022.012520719443,26022.012520719443,277.1262588430313,3.976258843031303,277.1262588430313,277.1262588430313,76916.15550768518,76916.03258820841,0.12291947676567361,0.0,8546.071908451686,8546.071908451686,0.8894915727888939,3879.8808450437673,277.1262588430313,3.976258843031303,1.0,0.002,0.1454878544067961,0.005114628408133643,0.00022541778787285813,0.0017745822122695104,0.11270889393642906,0.11270889393642906,0.0,1.4236832199254756e-13,1.0,1.000025679116294,0.012527097081829197,0.09230696652088446,0.0,2.367452759531323e-06,3.0287303919746287,0.0,1601852.278135675,268.1261120195327,1.528748737200658e-05,1.0,1279320.307356087,2619.242405916175,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1620.0,-28.04455974583314,4.976011327810209,34.987389595310766,26.263650215137773,6.439219306121763,-24.59618184064606,-38.231806993111945,2.990841400927082,-5.02387879765638,-5.023893900793467,39.97482082893977,41037.148717962475,25749.755963654457,25749.755963654457,66786.90468161693,76926.05175436562,76916.21008368373,25749.755963654457,102665.9660473382,102665.9660473382,102665.9660473382,128706.30687672377,124429.2782036099,4277.028673113879,0.0,90307.02085740448,54418.11782097187,39876.55892936957,26040.34082938557,65916.89975875514,19870.091598644998,1450.0,0.0,0.886888299182316,2.8821599413349834,0.001494314320929203,1.0,1.0,-5.011521826960347,354325.8124561062,1553447.8613749242,4.384235657590893,1553447.8613749242,4.384235657590893,0.7630503659238719,0.0923070269899305,3.860574265032787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860574265032787,1.2777852808838313,1.2780835728530482,3.0213012489566844,6401.774800327353,15243.107769423557,6489.146784916082,0.0003440773270570055,23392.1211347653,2385.332517706383,19396.493993817014,1977.8919400424218,0.8291891907566262,0.8291891907566262,35019.15466387418,35405.22815468563,0.9863881045616305,0.8,4226.4409739589955,4273.035954225843,0.9863881045616305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558571192243197,4.976011327810209,-2.344459450769595,7.3204707785798036,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8171711798842353,0.00028565907754067517,197.33521844054397,0.0,0.0,0.0,0.0,9.617945732563509e-05,0.00013725290811292072,0.0005298750448616516,0.09230702698943584,0.09230702698943584,0.09230702698943584,0.09230935435583772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489662.0452501087,595.0186747783499,0.0,0.09230702698943584,0.0923070269899305,0.0923070269899305,0.375,0.375,0.5,9.50122139567718,0.01237207383309169,0.01237207383309169,8.355982572538778e-12,1.5103137059213623e-05,0.01237207383309169,8.355982572538778e-12,26040.34082938557,19870.091598644998,0.7630503659238719,1.0291045621726933,3.9429517605297315,1.0131985109440198,0.6225588410278942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3470563291504,262.3470563291504,-10.802943670849572,246.82913554679627,277.86497710039913,120418.62314601723,120408.46350800099,10.159638016245225,0.0,nan,277.86497710039913,4.714977100399153,271.65780880649476,-1.4921911935052208,265.45064048886263,-7.699359511137345,259.24347217315375,-13.90652782684623,253.03630385919584,-20.113696140804137,246.82913554679627,-26.32086445320371,1.0,1.0,26022.012520719443,26022.012520719443,277.12628897943915,3.9762889794391754,277.12628897943915,277.12628897943915,76916.33401483126,76916.21008368373,0.12393114752194379,0.0,8546.071908451686,8546.071908451686,0.8894918054614525,3879.877136357951,277.12628897943915,3.9762889794391754,1.0,0.002,0.14547616362210186,0.005114682366448734,0.00022539967863354746,0.0017746003213596003,0.11269983931677373,0.11269983931677373,0.0,-6.852157730108388e-15,1.0,1.0000253613502756,0.012372073824735708,0.0923070269899305,0.0,2.338157158695811e-06,2.9912518595140134,0.0,1601852.28843363,268.1261212023436,1.510312870323105e-05,1.0,1279320.2751103733,2619.2425379148913,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1625.0,-28.044041298127024,4.97602103962868,34.98739694344329,26.263764034397923,6.4392807163696455,-24.595709096897924,-38.23136823540551,2.9909484997074403,-5.023874056324416,-5.023888209757137,39.97483430578477,41037.37431587017,25749.766317168476,25749.766317168476,66787.14063303865,76926.19545398004,76916.34036133348,25749.766317168476,102666.10667850196,102666.10667850196,102666.10667850196,128706.454455253,124429.26522071421,4277.18923453879,0.0,90306.97687871548,54418.15568071949,39876.46799777332,26040.34777675104,65916.81577452435,19870.097915249185,1450.0,0.0,0.8868882793480359,2.88216055894762,0.001494314320929203,1.0,1.0,-5.012313057833069,354325.8910681271,1553448.4421514585,4.384236323991274,1553448.4421514585,4.384236323991274,0.7630504049177604,0.09230719447150569,3.860571267331193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860571267331193,1.277784785306316,1.278083077159843,3.021300074727154,6401.772312275881,15243.107769423557,6489.148351899595,0.00034407794369747854,23392.127906796693,2385.333208261404,19396.498677635598,1977.8924176589967,0.8291891509365359,0.829189150936536,35019.13291022269,35405.22815468563,0.9863873386400368,0.8,4226.438348523719,4273.035954225843,0.9863873386400368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573427244754,4.97602103962868,-2.344452682380837,7.320473722009517,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817127784007487,0.00028567424827206337,197.33480103742622,0.0,0.0,0.0,0.0,9.6184161569226e-05,0.0001372482038693298,0.0005298564723507486,0.09230708649910921,0.09230708649910921,0.09230708649910921,0.09230937207223827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489660.456476238,595.0191928068355,0.0,0.09230708649910921,0.09230719447150569,0.09230719447150569,0.375,0.375,0.5,9.501564210633283,0.011575151924091642,0.011575151924091642,-5.013589543523267e-11,1.415343274402403e-05,0.011575151924091642,-5.013589543523267e-11,26040.34777675104,19870.097915249185,0.7630504049177604,1.0291125662925231,3.9429566245201286,1.0132033813874042,0.622563056690162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34735284460675,262.34735284460675,-10.802647155393231,246.82965620698542,277.8650494768319,120416.81136784745,120406.89644002516,9.914927822298951,0.0,nan,277.8650494768319,4.71504947683195,271.6579708309209,-1.4920291690791032,265.45089217371077,-7.699107826289207,259.2438135173662,-13.906186482633757,253.03673486182515,-20.113265138174825,246.82965620698542,-26.32034379301456,1.0,1.0,26022.012520719443,26022.012520719443,277.126309914631,3.976309914631031,277.126309914631,277.126309914631,76916.61118767,76916.34036133348,0.27082633652025834,0.0,8546.071908451686,8546.071908451686,0.8894919944691566,3879.874123667849,277.126309914631,3.976309914631031,1.0,0.002,0.14546522673614712,0.005114732206541261,0.000225382735761912,0.0017746172419125343,0.112691367880956,0.112691367880956,0.0,-2.232555373210543e-11,1.0,1.0000237278103967,0.011575151974227538,0.09230719447150569,0.0,2.1875536133896582e-06,2.7985816476445815,0.0,1601852.2924933694,268.12612594367556,1.4153482879919466e-05,1.0,1279320.2555196455,2619.2426181100755,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1630.0,-28.04372205279316,4.9759818667074995,34.9874028093108,26.263672043010615,6.43916782732625,-24.595688301652157,-38.23135007461531,2.9908648955404944,-5.0238891752957215,-5.023898898185515,39.97492596820968,41038.57291282673,25749.692969599513,25749.692969599513,66788.26588242623,76926.33705417198,76916.26560147568,25749.692969599513,102665.9585710752,102665.9585710752,102665.9585710752,128706.33639178614,124429.00187587956,4277.334515906574,0.0,90307.0153698964,54418.20670906213,39876.45406759364,26040.37782071095,65916.83188830459,19870.1275828134,1450.0,0.0,0.8868878931639661,2.8821594863026396,0.001494314320929203,1.0,1.0,-5.0160070054996595,354325.7434251371,1553452.3922888555,4.38424929916805,1553452.3922888555,4.38424929916805,0.7630506638428992,0.09230779598702155,3.8605743045506484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605743045506484,1.277785172167321,1.2780834641111587,3.021301536941862,6401.775410533386,15243.107769423557,6489.146400605263,0.0003440771758229259,23392.119473894618,2385.332348344707,19396.492845086257,1977.8918229044841,0.8291892005225332,0.8291892005225332,35019.15495064646,35405.22815468563,0.9863881146585606,0.8,4226.441008569372,4273.035954225843,0.9863881146585606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585575937865865,4.9759818667074995,-2.3444710031146787,7.320452869822178,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8171010632997084,0.0002856835903454626,197.33454401335092,0.0,0.0,0.0,0.0,9.618435628897589e-05,0.0001372480091495799,0.0005298561374736005,0.09230726525832735,0.09230726525832735,0.09230726525832735,0.09230929752282707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489659.63739552244,595.0194640333923,0.0,0.09230726525832735,0.09230779598702155,0.09230779598702155,0.375,0.375,0.5,9.50182591316733,0.007891892685847779,0.007891892685847779,2.467004378559068e-11,9.722889785734878e-06,0.007891892685847779,2.467004378559068e-11,26040.37782071095,19870.1275828134,0.7630506638428992,1.029142983557746,3.9429546963834428,1.0132202044479062,0.6225810879741032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3475464992893,262.3475464992893,-10.80245350071067,246.8300573055227,277.8650358065939,120413.71637761484,120407.162962055,6.55341555984756,0.0,nan,277.8650358065939,4.715035806593903,271.65804003635503,-1.4919599636449448,265.4510443020843,-7.698955697915665,259.24404860479706,-13.90595139520292,253.0370529403832,-20.112947059616772,246.8300573055227,-26.319942694477277,1.0,1.0,26022.012520719443,26022.012520719443,277.12629047834065,3.9762904783406725,277.12629047834065,277.12629047834065,76916.40474440811,76916.26560147568,0.13914293242851272,0.0,8546.071908451686,8546.071908451686,0.8894918029698167,3879.8771760734016,277.12629047834065,3.9762904783406725,1.0,0.002,0.14545996728831367,0.005114682317718103,0.0002253745818216615,0.0017746006311667865,0.11268729091083074,0.11268729091083074,0.0,-2.4787011552226262e-08,1.0,1.0000161777298615,0.007891892661177735,0.09230779598702155,0.0,1.4914749591416785e-06,1.9080741807072936,0.0,1601852.2685718646,268.12611082470426,9.722865115691093e-06,1.0,1279320.2923134302,2619.2424674937092,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1635.0,-28.04316906737626,4.975993692227472,34.98740922092482,26.263847085088514,6.43926676510514,-24.594925484110167,-38.230642572138436,2.991023181895695,-5.023882060320943,-5.023896089308972,39.974852884661466,41037.82677466562,25749.716187456343,25749.716187456343,66787.54296212197,76926.51392009167,76916.6113303953,25749.716187456343,102666.32751785165,102666.32751785165,102666.32751785165,128706.67939381803,124429.23041231144,4277.448981506593,0.0,90306.94134125319,54418.254196046946,39876.319050229155,26040.351875966382,65916.67092619554,19870.102390828244,1450.0,0.0,0.8868881720098443,2.882159724048735,0.001494314320929203,1.0,1.0,-5.012425215861413,354325.78222513973,1553449.2427962718,4.384239930384759,1553449.2427962718,4.384239930384759,0.7630504566709448,0.09230719038511534,3.860568360864513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860568360864513,1.277784439730122,1.2780827315029761,3.0212986172220844,6401.769223997534,15243.107769423557,6489.15029689966,0.00034407870909701526,23392.13631254813,2385.334065409506,19396.504491370953,1977.8930104950166,0.8291891015087058,0.8291891015087058,35019.11181863938,35405.22815468563,0.9863865960292327,0.8,4226.435802993058,4273.035954225843,0.9863865960292327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558562605799529,4.975993692227472,-2.3444657782647362,7.320459470492208,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8170547808712606,0.0002856997730184466,197.33409880697022,0.0,0.0,0.0,0.0,9.619194240457978e-05,0.00013724042303397602,0.0005298260349966291,0.09230719038519605,0.09230719038519605,0.09230719038519605,0.0923093341602292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489657.732271744,595.0200808248014,0.0,0.09230719038519605,0.09230719038511534,0.09230719038511534,0.375,0.375,0.5,9.502147478924442,0.011470873447535723,0.011470873447535723,6.252776074688882e-12,1.4028988005065912e-05,0.011470873447535723,6.252776074688882e-12,26040.351875966382,19870.102390828244,0.7630504566709448,1.029127756826637,3.942966308466506,1.0132117114485577,0.622571288841546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3478108938125,262.3478108938125,-10.802189106187484,246.8305285785366,277.8650932628671,120413.08922718116,120404.24838459562,8.840842585530824,0.0,nan,277.8650932628671,4.7150932628671285,271.6581802928453,-1.4918197071546615,265.45126733982977,-7.698732660170208,259.24435440434905,-13.905645595650924,253.03744148444713,-20.11255851555285,246.8305285785366,-26.31947142146339,1.0,1.0,26022.012520719443,26022.012520719443,277.1263337419341,3.976333741934127,277.1263337419341,277.1263337419341,76916.77351354533,76916.6113303953,0.16218315002333838,0.0,8546.071908451686,8546.071908451686,0.8894921777243912,3879.871202668836,277.1263337419341,3.976333741934127,1.0,0.002,0.14544912805807417,0.005114802686834945,0.00022535778891119714,0.001774642211041743,0.11267889445559857,0.11267889445559857,0.0,-4.706001213716782e-14,1.0,1.0000235140568847,0.011470873441282947,0.09230719038511534,0.0,2.1678460891436166e-06,2.77336947149226,0.0,1601852.2830977086,268.12611793967903,1.4028981752289837e-05,1.0,1279320.2826441654,2619.242507075104,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1640.0,-28.04262196313932,4.9760058276053405,34.987415835147544,26.263953919429355,6.439310198789131,-24.59442874694521,-38.230181427765615,2.9911169826235504,-5.023867122072431,-5.023881065964737,39.97486720158066,41038.061195215676,25749.708750942948,25749.708750942948,66787.76994615863,76926.67596791171,76916.79920722362,25749.708750942948,102666.50795816656,102666.50795816656,102666.50795816656,128706.8703420704,124429.27551788447,4277.594824185924,0.0,90306.89333882877,54418.27856624347,39876.23863620589,26040.362383903837,65916.60102010972,19870.1115174055,1450.0,0.0,0.8868881966096442,2.882161320426851,0.001494314320929203,1.0,1.0,-5.012481426696866,354325.98974903167,1553449.8597752624,4.38423910387033,1553449.8597752624,4.38423910387033,0.7630504992391229,0.0923072436493462,3.8605641460601468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605641460601468,1.277784005687152,1.2780822973586812,3.0212963449828574,6401.764409395274,15243.107769423557,6489.15332912121,0.00034407990234548946,23392.1494170717,2385.335401699021,19396.51355488408,1977.893934716145,0.8291890244480233,0.8291890244480233,35019.08123273436,35405.22815468563,0.9863855191342931,0.8,4226.43211159835,4273.035954225843,0.9863855191342931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55856100048765,4.9760058276053405,-2.3444515287394916,7.320457356344832,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817008993455928,0.00028571578441400334,197.3336583374812,0.0,0.0,0.0,0.0,9.619688727073743e-05,0.00013723547816781837,0.0005298063665820996,0.0923072436452438,0.0923072436452438,0.0923072436452438,0.09230938784916748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489656.2497726496,595.0205642857744,0.0,0.0923072436452438,0.0923072436493462,0.0923072436493462,0.375,0.375,0.5,9.502469109933468,0.01139963926789278,0.01139963926789278,-1.4665602066088468e-11,1.3943892327006324e-05,0.01139963926789278,-1.4665602066088468e-11,26040.362383903837,19870.1115174055,0.7630504992391229,1.029135710858017,3.942970654752537,1.0132162294864557,0.6225755054132093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3480915380309,262.3480915380309,-10.801908461969049,246.83102650822912,277.8651565933132,120411.47069239982,120402.08649071585,9.384201683991693,0.0,nan,277.8651565933132,4.715156593313225,271.65833056058267,-1.4916694394173078,265.45150453592674,-7.698495464073233,259.2446785195554,-13.90532148044457,253.03785251057826,-20.112147489421716,246.83102650822912,-26.318973491770862,1.0,1.0,26022.012520719443,26022.012520719443,277.12637074927636,3.9763707492763842,277.12637074927636,277.12637074927636,76916.95349973091,76916.79920722362,0.15429250728629995,0.0,8546.071908451686,8546.071908451686,0.8894924434713973,3879.8669667904473,277.12637074927636,3.9763707492763842,1.0,0.002,0.14543835613276854,0.005114853600866701,0.00022534110598515126,0.0017746588940597344,0.11267055299257563,0.11267055299257563,0.0,4.488553626003089e-14,1.0,1.0000233680426107,0.011399639282558383,0.0923072436493462,0.0,2.154385262751524e-06,2.7561486518503044,0.0,1601852.3001661645,268.12613287792755,1.394390699260839e-05,1.0,1279320.230927603,2619.2427187782937,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1645.0,-28.042080007567463,4.976017435142105,34.98742237218027,26.26402551485228,6.4393292259167065,-24.593939084224477,-38.229728874843545,2.991188302600816,-5.0238606452878685,-5.02387437815734,39.974879861024334,41038.343440213954,25749.72141924607,25749.72141924607,66788.06485946002,76926.85884898755,76916.94052253365,25749.72141924607,102666.66194177972,102666.66194177972,102666.66194177972,128707.03131918887,124429.29280871453,4277.738510474351,0.0,90306.86961989064,54418.35421122204,39876.128231854,26040.369377409155,65916.49760926316,19870.11781208537,1450.0,0.0,0.886888184805844,2.882162033518666,0.001494314320929203,1.0,1.0,-5.01265141907686,354326.0821321834,1553450.4053269315,4.384239500459375,1553450.4053269315,4.384239500459375,0.7630505360389905,0.09230729818419675,3.8605630827791275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605630827791275,1.277783675669284,1.2780819672637724,3.021296293174995,6401.76429962063,15243.107769423557,6489.153398256675,0.00034407992955192904,23392.14971585981,2385.335432166929,19396.513761534614,1977.8939557886347,0.8291890226909686,0.8291890226909685,35019.073516737626,35405.22815468563,0.9863852474628585,0.8,4226.431180359288,4273.035954225843,0.9863852474628585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558563735180161,4.976017435142105,-2.3444435227103666,7.320460957852472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8169636396652241,0.00028573164594474713,197.33322201508227,0.0,0.0,0.0,0.0,9.620174023882134e-05,0.00013723062519973444,0.0005297874854727938,0.09230729818204587,0.09230729818204587,0.09230729818204587,0.09230940945938731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489654.78308562114,595.0210425157911,0.0,0.09230729818204587,0.09230729818419675,0.09230729818419675,0.375,0.375,0.5,9.502785801426938,0.01122295908049864,0.01122295908049864,8.941469786805101e-11,1.3732869490468147e-05,0.01122295908049864,8.941469786805101e-11,26040.369377409155,19870.11781208537,0.7630505360389905,1.0291456382526012,3.942977105282877,1.013222293080001,0.6225807639762537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34837210178256,262.34837210178256,-10.801627898217419,246.83153384815856,277.86521036748303,120409.61018182254,120400.22867011731,9.381511705221477,0.0,nan,277.86521036748303,4.715210367483053,271.6584750561652,-1.4915249438348042,265.45173974869624,-7.698260251303736,259.24500444511904,-13.90499555488094,253.03826914507323,-20.111730854926748,246.83153384815856,-26.31846615184142,1.0,1.0,26022.012520719443,26022.012520719443,277.1263939727871,3.9763939727871502,277.1263939727871,277.1263939727871,76917.1050492501,76916.94052253365,0.16452671644219663,0.0,8546.071908451686,8546.071908451686,0.8894925105121622,3879.865898193023,277.1263939727871,3.9763939727871502,1.0,0.002,0.14542775115162748,0.005114902209538903,0.00022532467782865535,0.0017746753221569288,0.11266233891432767,0.11266233891432767,0.0,-1.441598576623626e-14,1.0,1.0000230058810093,0.011222958991083942,0.09230729818419675,0.0,2.1209963267500533e-06,2.7134334617036466,0.0,1601852.3073101395,268.1261393547121,1.3732780075770279e-05,1.0,1279320.2079050129,2619.242813021925,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1650.0,-28.04153592825262,4.976029688999032,34.98742935126358,26.264108914788835,6.439350854560355,-24.593447249982425,-38.22927223574368,2.9912621764840455,-5.023842294439646,-5.023856101491814,39.97489619591927,41038.595326799965,25749.705910513923,25749.705910513923,66788.30123731389,76927.03568877942,76917.1679554285,25749.705910513923,102666.87386594241,102666.87386594241,102666.87386594241,128707.25562800102,124429.37264822998,4277.8829797710405,0.0,90306.8327935593,54418.39243233212,39876.04484580798,26040.38176205861,65916.42660786658,19870.128530700476,1450.0,0.0,0.8868882186502205,2.8821639730826623,0.001494314320929203,1.0,1.0,-5.012570949501082,354326.33459392557,1553451.1092689727,4.384238363341804,1553451.1092689727,4.384238363341804,0.7630505847518594,0.09230735251222709,3.860559927330023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860559927330023,1.2777833338339446,1.2780816253486336,3.0212946319674923,6401.760779721271,15243.107769423557,6489.1556150636125,0.0003440808019191255,23392.15929644067,2385.336409114292,19396.520387718898,1977.8946314713892,0.8291889663503725,0.8291889663503725,35019.05061833429,35405.22815468563,0.9863844412363109,0.8,4226.428416764592,4273.035954225843,0.9863844412363109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560387327396,4.976029688999032,-2.344426859832219,7.320456548831251,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8169181108814485,0.0002857475704470354,197.33278398482236,0.0,0.0,0.0,0.0,9.620663725444966e-05,0.00013722572818410615,0.0005297681472262423,0.09230735242601038,0.09230735242601038,0.09230735242601038,0.09230947510202729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489653.3259722446,595.0215178082632,0.0,0.09230735242601038,0.09230735251222709,0.09230735251222709,0.375,0.375,0.5,9.503104195213496,0.011285151990705344,0.011285151990705344,-6.986056177993305e-11,1.3807052141601162e-05,0.011285151990705344,-6.986056177993305e-11,26040.38176205861,19870.128530700476,0.7630505847518594,1.0291541070707317,3.942981425444981,1.0132269704884649,0.6225852558867678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34865387090525,262.34865387090525,-10.801346129094725,246.83204677590612,277.865260971622,120407.7075881689,120398.28577034008,9.42181782880663,0.0,nan,277.865260971622,4.715260971622001,271.65861812894326,-1.491381871056717,265.45197528804886,-7.6980247119511205,259.2453324491332,-13.904667550866805,253.0386896117781,-20.11131038822188,246.83204677590612,-26.317953224093856,1.0,1.0,26022.012520719443,26022.012520719443,277.1264388620178,3.976438862017801,277.1264388620178,277.1264388620178,76917.19228947947,76917.1679554285,0.02433405097690411,0.0,8546.071908451686,8546.071908451686,0.8894927094658669,3879.862726966673,277.1264388620178,3.976438862017801,1.0,0.002,0.14541708738886955,0.005114953246550337,0.00022530816400575005,0.0017746918351166786,0.11265408200287502,0.11265408200287502,0.0,-8.77571453006265e-13,1.0,1.0000231333690912,0.011285152060565906,0.09230735251222709,0.0,2.1327515947027685e-06,2.7284720793619974,0.0,1601852.3285410171,268.12615770556033,1.3807122002162941e-05,1.0,1279320.144989624,2619.243070567856,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1655.0,-28.040996015849945,4.97604225690119,34.9874365571628,26.26420024260881,6.439385454121414,-24.592957868857887,-38.228819717746205,2.991347307319187,-5.02382679715447,-5.023840605748932,39.97491182457363,41038.853818407384,25749.698371324062,25749.698371324062,66788.55218973145,76927.20460744172,76917.37298800431,25749.698371324062,102667.07135932837,102667.07135932837,102667.07135932837,128707.46427715942,124429.43680440486,4278.027472754562,0.0,90306.79673652038,54418.44594822265,39875.94532033081,26040.392917831057,65916.33823816187,19870.138250174914,1450.0,0.0,0.8868882409051253,2.882165618414153,0.001494314320929203,1.0,1.0,-5.012554213079852,354326.5486445905,1553451.7827776608,4.384237615612204,1553451.7827776608,4.384237615612204,0.7630506311050673,0.09230740709673298,3.8605573603040275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605573603040275,1.2777829399097338,1.2780812313324632,3.0212935544254083,6401.758496538897,15243.107769423557,6489.157052988728,0.0003440813677787921,23392.165510891027,2385.3370428118706,19396.524685773293,1977.8950697509642,0.8291889298039796,0.8291889298039796,35019.03198998588,35405.22815468563,0.9863837853536023,0.8,4226.426168520288,4273.035954225843,0.9863837853536023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55855875985086,4.97604225690119,-2.344412148592502,7.320454405493692,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816872933493702,0.00028576337379693033,197.3323493112045,0.0,0.0,0.0,0.0,9.62114903024143e-05,0.0001372208751361415,0.000529749059494191,0.09230740706561077,0.09230740706561077,0.09230740706561077,0.09230953011478021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489651.8652437123,595.0219942427452,0.0,0.09230740706561077,0.09230740709673298,0.09230740709673298,0.375,0.375,0.5,9.503422630149174,0.011286392669092038,0.011286392669092038,-1.460875864722766e-11,1.3808594474085112e-05,0.011286392669092038,-1.460875864722766e-11,26040.392917831057,19870.138250174914,0.7630506311050673,1.0291631581078446,3.942985933536286,1.0132321359905974,0.622590012056346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34893852787314,262.34893852787314,-10.801061472126833,246.83256060838687,277.86531645006136,120405.91132014054,120396.39294006865,9.518380071922156,0.0,nan,277.86531645006136,4.71531645006138,271.6587652800812,-1.4912347199187934,265.4522141108806,-7.697785889119359,259.2456629426576,-13.904337057342389,253.03911177517125,-20.110888224828727,246.83256060838687,-26.317439391613107,1.0,1.0,26022.012520719443,26022.012520719443,277.12647834920114,3.976478349201159,277.12647834920114,277.12647834920114,76917.33404801867,76917.37298800431,-0.038939985635806806,0.0,8546.071908451686,8546.071908451686,0.8894928713189784,3879.8601471055476,277.12647834920114,3.976478349201159,1.0,0.002,0.1454064224370451,0.005115003767354874,0.00022529164704125371,0.0017747083507558496,0.11264582352062685,0.11264582352062685,0.0,-2.2028967192055937e-12,1.0,1.0000231359150482,0.011286392683700797,0.09230740709673298,0.0,2.132987584917506e-06,2.728773872617707,0.0,1601852.3463802834,268.1261732028455,1.3808609082843759e-05,1.0,1279320.0916465921,2619.2432889291117,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1660.0,-28.04047324572334,4.976054419923439,34.987443629455015,26.264331105072074,6.439452225878857,-24.59248069856605,-38.22837652461601,2.9914596787344983,-5.023818576823601,-5.0238322159834,39.974925250881526,41039.04986504078,25749.70808746011,25749.70808746011,66788.75795250089,76927.33993530464,76917.52454150174,25749.70808746011,102667.23262896185,102667.23262896185,102667.23262896185,128707.63341566772,124429.46323845744,4278.170177210287,0.0,90306.73539541497,54418.4453252012,39875.87785579308,26040.400786705864,65916.27864249895,19870.145275160823,1450.0,0.0,0.8868882349830561,2.882166511624592,0.001494314320929203,1.0,1.0,-5.012687555168839,354326.6645363309,1553452.3613757284,4.384237814584358,1553452.3613757284,4.384237814584358,0.7630506702993958,0.09230746161008085,3.860551668366941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860551668366941,1.277782419936103,1.2780807112374475,3.0212903293504323,6401.751662992021,15243.107769423557,6489.161356656768,0.00034408306138653455,23392.184110727314,2385.3389394673322,19396.537549725064,1977.8963815089828,0.8291888204158796,0.8291888204158796,35018.99068482961,35405.22815468563,0.9863823310468984,0.8,4226.421183425515,4273.035954225843,0.9863823310468984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560857262346,4.976054419923439,-2.3444027477979845,7.320457167721424,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816829193062259,0.00028577867615557114,197.33192844034485,0.0,0.0,0.0,0.0,9.621624356468879e-05,0.00013721612187386702,0.0005297299282269988,0.09230746160808079,0.09230746160808079,0.09230746160808079,0.09230955810599455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489650.4129765066,595.0224678132035,0.0,0.09230746160808079,0.09230746161008085,0.09230746161008085,0.375,0.375,0.5,9.503737102626298,0.011144660814579765,0.011144660814579765,-1.6711965145077556e-11,1.3639159817557811e-05,0.011144660814579765,-1.6711965145077556e-11,26040.400786705864,19870.145275160823,0.7630506702993958,1.0291698157330653,3.942990312007156,1.0132361736428401,0.6225935491234059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34922850796914,262.34922850796914,-10.800771492030833,246.83306714494518,277.86538987227095,120404.23051440575,120394.53413804644,9.696376359321526,0.0,nan,277.86538987227095,4.7153898722709755,271.65892532602834,-1.4910746739716387,265.4524607801475,-7.6975392198525014,259.2459962347439,-13.90400376525605,253.0395316896789,-20.110468310321068,246.83306714494518,-26.3169328550548,1.0,1.0,26022.012520719443,26022.012520719443,277.12650447266924,3.976504472669262,277.12650447266924,277.12650447266924,76917.61314124208,76917.52454150174,0.08859974033839535,0.0,8546.071908451686,8546.071908451686,0.8894932302002398,3879.8544267087755,277.12650447266924,3.976504472669262,1.0,0.002,0.14539589141979714,0.005115052370175408,0.00022527533427616365,0.0017747246655153964,0.11263766713808182,0.11263766713808182,0.0,-2.084400360646832e-13,1.0,1.0000228453915374,0.01114466083129173,0.09230746161008085,0.0,2.10620341730117e-06,2.694508288018662,0.0,1601852.355592399,268.1261814231764,1.3639176529522956e-05,1.0,1279320.062765509,2619.243407154671,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1665.0,-28.03994957655195,4.9760665674635,34.98745074558586,26.264393515326105,6.439464093636332,-24.592008209526384,-38.22793780183417,2.9915227268057016,-5.023806650830011,-5.023820212952068,39.97493971893653,41039.319939139576,25749.708459570084,25749.708459570084,66789.02839870966,76927.52134172137,76917.70268239055,25749.708459570084,102667.41114196063,102667.41114196063,102667.41114196063,128707.82144012465,124429.50939057714,4278.312049547514,0.0,90306.71566680206,54418.51426497671,39875.779335361505,26040.410298164014,65916.18963352552,19870.15364253824,1450.0,0.0,0.8868882436713087,2.882167787203635,0.001494314320929203,1.0,1.0,-5.012740020395199,354326.83034074504,1553452.9848696208,4.38423752267282,1553452.9848696208,4.38423752267282,0.763050712912123,0.09230751562042316,3.860550936078523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860550936078523,1.2777821281954178,1.278080419428657,3.021290446072125,6401.751910311282,15243.107769423557,6489.161200899507,0.00034408300009175084,23392.183437562402,2385.338870823615,19396.53708415619,1977.8963340341697,0.8291888243749775,0.8291888243749775,35018.985370770075,35405.22815468563,0.9863821439450491,0.8,4226.420542074826,4273.035954225843,0.9863821439450491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560937589315,4.9760665674635,-2.344390706046119,7.320457273509619,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167853799416531,0.0002857940055871605,197.3315068474837,0.0,0.0,0.0,0.0,9.622094909600682e-05,0.00013721141634254896,0.0005297116618018874,0.09230751561002132,0.09230751561002132,0.09230751561002132,0.0923095998643273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489648.974619845,595.0229369045336,0.0,0.09230751561002132,0.09230751562042316,0.09230751562042316,0.375,0.375,0.5,9.504049736951476,0.011080192556846669,0.011080192556846669,4.46789272245951e-11,1.3562122035182256e-05,0.011080192556846669,4.46789272245951e-11,26040.410298164014,19870.15364253824,0.763050712912123,1.0291791313717662,3.9429958524321234,1.0132416447315429,0.6225984870682914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3495067977661,262.3495067977661,-10.800493202233895,246.83356923021665,277.8654443659093,120402.22508160146,120392.91960866856,9.305472932941294,0.0,nan,277.8654443659093,4.71544436590932,271.6590693384329,-1.490930661567063,265.4526943110645,-7.697305688935501,259.24631928396224,-13.90368071603774,253.03994425701103,-20.110055742988948,246.83356923021665,-26.316430769783324,1.0,1.0,26022.012520719443,26022.012520719443,277.1265373204689,3.9765373204689354,277.1265373204689,277.1265373204689,76917.70456682921,76917.70268239055,0.0018844386650016531,0.0,8546.071908451686,8546.071908451686,0.8894932763716122,3879.8536907589155,277.1265373204689,3.9765373204689354,1.0,0.002,0.14538542131170568,0.005115101370834649,0.0002252591175691374,0.0017747408820509947,0.11262955878456869,0.11262955878456869,0.0,-3.7986801204592524e-13,1.0,1.0000227132450914,0.011080192512167741,0.09230751562042316,0.0,2.0940211283619314e-06,2.6789231548440005,0.0,1601852.36920553,268.12619334916997,1.3562077356255031e-05,1.0,1279320.0214458266,2619.243576298019,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1670.0,-28.039437588869284,4.976077665683474,34.987457413747116,26.264487287867837,6.43949562806918,-24.591544267173113,-38.227507880050666,2.9916023064401593,-5.023805666178191,-5.023818894662745,39.974950648605606,41039.54216383054,25749.73364289151,25749.73364289151,66789.27580672206,76927.67768697138,76917.80029494427,25749.73364289151,102667.53393783579,102667.53393783579,102667.53393783579,128707.94872161711,124429.49834372711,4278.45037788999,0.0,90306.67075836017,54418.53523547992,39875.70613653361,26040.41478378132,65916.12092031493,19870.1578778623,1450.0,0.0,0.8868882108130213,2.882167931863973,0.001494314320929203,1.0,1.0,-5.013017440635281,354326.84855044744,1553453.455877335,4.38423862665931,1553453.455877335,4.38423862665931,0.7630507441163332,0.09230756889531372,3.8605466591937785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605466591937785,1.2777817599588546,1.278080051106131,3.0212879696436508,6401.746663056508,15243.107769423557,6489.164505514171,0.0003440843005515112,23392.19771979636,2385.3403272061673,19396.546961870565,1977.8973412807193,0.8291887403745585,0.8291887403745586,35018.95433433338,35405.22815468563,0.9863810511883898,0.8,4226.416796305718,4273.035954225843,0.9863810511883898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558566373884912,4.976077665683474,-2.344386767263651,7.320464432947125,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167425466125268,0.00028580899379703693,197.3310946608365,0.0,0.0,0.0,0.0,9.622556043827601e-05,0.00013720680500027977,0.0005296932726624824,0.09230756889124278,0.09230756889124278,0.09230756889124278,0.09230960107751013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489647.556807848,595.0233991314791,0.0,0.09230756889124278,0.09230756889531372,0.09230756889531372,0.375,0.375,0.5,9.504354564318517,0.010801454027443924,0.010801454027443924,1.1823431123048067e-11,1.3228484533556184e-05,0.010801454027443924,1.1823431123048067e-11,26040.41478378132,19870.1578778623,0.7630507441163332,1.0291865935442492,3.943002144259744,1.0132464543455564,0.622602507411543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3497816513729,262.3497816513729,-10.800218348627084,246.83406388378637,277.86549941924125,120400.35657297807,120391.16599880157,9.190574176504622,0.0,nan,277.86549941924125,4.715499419241269,271.65921231199735,-1.4907876880026265,265.4529252047997,-7.697074795200251,259.2466380977045,-13.9033619022955,253.04035099070833,-20.109649009291644,246.83406388378637,-26.315936116213607,1.0,1.0,26022.012520719443,26022.012520719443,277.1265500606787,3.9765500606787327,277.1265500606787,277.1265500606787,76917.92232337715,76917.80029494427,0.12202843287377618,0.0,8546.071908451686,8546.071908451686,0.8894935460325919,3879.8493924897475,277.1265500606787,3.9765500606787327,1.0,0.002,0.1453752145910055,0.005115147197633674,0.00022524330396531356,0.0017747566959732044,0.11262165198265678,0.11262165198265678,0.0,-6.148206943557e-14,1.0,1.0000221418801551,0.010801454015620493,0.09230756889531372,0.0,2.0413441549598325e-06,2.6115324388379264,0.0,1601852.3698479307,268.1261943338218,1.3228472710125061e-05,1.0,1279320.0169078365,2619.243594874419,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1675.0,-28.038980974130972,4.97609114062835,34.9874651422476,26.26470336634668,6.439663549163042,-24.591116522053014,-38.22710959995163,2.991799015740559,-5.023769765733789,-5.023782973296779,39.97497240494369,41039.64661561396,25749.675843357207,25749.675843357207,66789.32245897116,76927.72380219477,76918.14193178153,25749.675843357207,102667.81777513874,102667.81777513874,102667.81777513874,128708.25308783945,124429.65504943879,4278.598038400658,0.0,90306.58068549768,54418.50318327326,39875.641669138255,26040.4353127007,65916.07698183895,19870.175270383028,1450.0,0.0,0.88688831479414,2.8821717463139263,0.001494314320929203,1.0,1.0,-5.0129989988774355,354327.3447497362,1553454.3934550758,4.384235133058362,1553454.3934550758,4.384235133058362,0.7630508104713498,0.09230770635204939,3.860539595331853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860539595331853,1.2777808497324525,1.2780791406672416,3.0212845936297996,6401.739509688268,15243.107769423557,6489.169010517007,0.0003440860734069803,23392.217190233197,2385.342312638179,19396.560427625518,1977.8987144055839,0.8291886258530482,0.8291886258530482,35018.90307338507,35405.22815468563,0.9863792463508456,0.8,4226.410609652316,4273.035954225843,0.9863792463508456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558553896763701,4.97609114062835,-2.344356860326079,7.320448000954429,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167043478766876,0.00028582236159933026,197.33072705481655,0.0,0.0,0.0,0.0,9.622983257393875e-05,0.00013720253286461705,0.000529675810703674,0.09230762190894734,0.09230762190894734,0.09230762190894734,0.09230973406872266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489646.1336585525,595.0238636277086,0.0,0.09230762190894734,0.09230770635204939,0.09230770635204939,0.375,0.375,0.5,9.504671357014054,0.01078397441932566,0.01078397441932566,1.4551915228366852e-11,1.320756297218395e-05,0.01078397441932566,1.4551915228366852e-11,26040.4353127007,19870.175270383028,0.7630508104713498,1.0291908768800224,3.9429985871040003,1.013247837509699,0.622604507044937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3500761965003,262.3500761965003,-10.799923803499667,246.83453091911363,277.86562147392226,120399.45743182568,120389.60839554081,9.849036284845836,0.0,nan,277.86562147392226,4.715621473922283,271.6594033629821,-1.490596637017859,265.4531852519276,-7.69681474807237,259.2469671410103,-13.903032858989661,253.04074903004584,-20.109250969954132,246.83453091911363,-26.315469080886345,1.0,1.0,26022.012520719443,26022.012520719443,277.12662595793546,3.9766259579354823,277.12662595793546,277.12662595793546,76918.30387500799,76918.14193178153,0.16194322645606007,0.0,8546.071908451686,8546.071908451686,0.8894939914145638,3879.842293308512,277.12662595793546,3.9766259579354823,1.0,0.002,0.14536502507437432,0.005115199399872649,0.0002252275331650912,0.00177477245944617,0.1126137665825456,0.1126137665825456,0.0,-7.388738926250582e-12,1.0,1.0000221060564096,0.010783974404773744,0.09230770635204939,0.0,2.0380443456855733e-06,2.6073106747640686,0.0,1601852.4111378395,268.1262302342662,1.3207548420268722e-05,1.0,1279319.8932513911,2619.2441010658413,,,,,,,,,,,,,,,,,3.0,15243.107769423557
