time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1680.0,-28.038711672093175,4.976056031907028,34.98747096534393,26.26455078078436,6.439490425757644,-24.59112059299545,-38.2271140004508,2.9916628357754913,-5.023791068162666,-5.023800077149103,39.975059941175346,41040.768121945046,25749.629480819534,25749.629480819534,66790.39760276458,76927.91422959544,76918.00846186763,25749.629480819534,102667.63794268717,102667.63794268717,102667.63794268717,128708.0995442317,124429.37191435516,4278.727629876544,0.0,90306.64701364594,54418.58316407244,39875.62649952611,26040.46160154453,65916.08810107064,19870.2017463307,1450.0,0.0,0.8868879109100944,2.882169989197416,0.001494314320929203,1.0,1.0,-5.016496380603201,354327.10848517803,1553458.1657876284,4.384248702925905,1553458.1657876284,4.384248702925905,0.7630510568657562,0.09230824560826441,3.8605451511010513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605451511010513,1.2777814798733365,1.2780797709552283,3.021287451657022,6401.745565504999,15243.107769423557,6489.165196726448,0.000344084572563876,23392.200707169537,2385.3406318334537,19396.549027950317,1977.8975519622213,0.8291887228038967,0.8291887228038967,35018.94339042578,35405.22815468563,0.9863806658662526,0.8,4226.415475492011,4273.035954225843,0.9863806658662526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558543888534238,4.976056031907028,-2.34437878851075,7.320434820417778,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816681819947176,0.00028583024592570763,197.33051024894328,0.0,0.0,0.0,0.0,9.622978537120167e-05,0.00013720258006735413,0.0005296767551975777,0.09230779422855506,0.09230779422855506,0.09230779422855506,0.09230963575475912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489645.43300684175,595.0240960839496,0.0,0.09230779422855506,0.09230824560826441,0.09230824560826441,0.375,0.375,0.5,9.504904375752059,0.007303696545875482,0.007303696545875482,-3.490185918053612e-11,9.008986410208308e-06,0.007303696545875482,-3.490185918053612e-11,26040.46160154453,19870.2017463307,0.7630510568657562,1.0292193935168086,3.9430001388425806,1.0132639773821734,0.6226214161710614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35023998770254,262.35023998770254,-10.79976001229744,246.83488011937402,277.865599972679,120395.93644456007,120390.3861283599,5.550316200174599,0.0,nan,277.865599972679,4.715599972679001,271.65945592789313,-1.490544072106843,265.4533119244547,-7.696688075545296,259.2471679578658,-13.90283204213415,253.04102402394855,-20.108975976051426,246.83488011937402,-26.315119880625957,1.0,1.0,26022.012520719443,26022.012520719443,277.1265932363917,3.97659323639175,277.1265932363917,277.1265932363917,76917.970615172,76918.00846186763,-0.03784669563174248,0.0,8546.071908451686,8546.071908451686,0.8894936411190217,3879.8478768565565,277.1265932363917,3.97659323639175,1.0,0.002,0.14536032298844012,0.005115150949602922,0.0002252202398052588,0.0017747567674173247,0.1126101199026294,0.1126101199026294,0.0,-2.2992777416394605e-08,1.0,1.0000149720232392,0.007303696580777341,0.09230824560826441,0.0,1.380320637301184e-06,1.7658717316364942,0.0,1601852.38044084,268.1262089318373,9.009021312067489e-06,1.0,1279319.952130212,2619.243860043584,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1685.0,-28.038192221728735,4.9760653300244515,34.98747492351538,26.264509639609628,6.439382154732106,-24.590434783993704,-38.22647809339685,2.991624719297356,-5.023836417734287,-5.0238480099818235,39.9749711130859,41040.2542452735,25749.776850516155,25749.776850516155,66790.03109578966,76928.19877680879,76917.94054716131,25749.776850516155,102667.71739767746,102667.71739767746,102667.71739767746,128708.12957728509,124429.30948767663,4278.820089608455,0.0,90306.6635461126,54418.71902350308,39875.49391401058,26040.41217960762,65915.90609361819,19870.1573074357,1450.0,0.0,0.8868879886191058,2.88216486336636,0.001494314320929203,1.0,1.0,-5.014408957498517,354326.446366328,1553454.3377826493,4.384246092024916,1553454.3377826493,4.384246092024916,0.7630507985198529,0.09230771522190452,3.8605463655338275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605463655338275,1.2777816562485202,1.278079947371586,3.021287985044431,6401.746695688913,15243.107769423557,6489.164484963027,0.0003440842924640349,23392.197630975792,2385.3403181489903,19396.54690044182,1977.8973350167305,0.8291887408969665,0.8291887408969665,35018.95220330575,35405.22815468563,0.9863809761574067,0.8,4226.416539113259,4273.035954225843,0.9863809761574067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558575701066808,4.9760653300244515,-2.344411386540198,7.32047671656465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8166383682484597,0.0002858454543829794,197.33009205854117,0.0,0.0,0.0,0.0,9.623660676312354e-05,0.00013719575867543227,0.0005296505875210961,0.09230771514845389,0.09230771514845389,0.09230771514845389,0.0923094796736843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489643.7261759826,595.0246475243777,0.0,0.09230771514845389,0.09230771522190452,0.09230771522190452,0.375,0.375,0.5,9.50516905291022,0.009439052483287469,0.009439052483287469,-2.4442670110147446e-11,1.159224751745569e-05,0.009439052483287469,-2.4442670110147446e-11,26040.41217960762,19870.1573074357,0.7630507985198529,1.0292099286287129,3.943024208646458,1.0132612149930849,0.6226153394142133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3504268186787,262.3504268186787,-10.79957318132125,246.8353045287277,277.8655491638991,120394.13087420262,120387.88360850334,6.247265699280955,0.0,nan,277.8655491638991,4.715549163899141,271.659500201679,-1.4904997983209682,265.4534512592689,-7.696548740731089,259.24740233405527,-13.902597665944711,253.0413534244424,-20.10864657555757,246.8353045287277,-26.314695471272273,1.0,1.0,26022.012520719443,26022.012520719443,277.1265373566675,3.9765373566675066,277.1265373566675,277.1265373566675,76918.0390545095,76917.94054716131,0.09850734818610363,0.0,8546.071908451686,8546.071908451686,0.8894935645480828,3879.8490973614967,277.1265373566675,3.9765373566675066,1.0,0.002,0.14535140364400825,0.005115248080024031,0.00022520639787094776,0.0017747936019186282,0.11260319893547388,0.11260319893547388,0.0,-2.1042412604033167e-13,1.0,1.0000193491792102,0.009439052507730139,0.09230771522190452,0.0,1.7838691581406821e-06,2.282139700346229,0.0,1601852.3320457411,268.1261635822657,1.15922719601258e-05,1.0,1279320.1171350996,2619.2431845911556,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1690.0,-28.03769988289434,4.976076757549743,34.987480169604,26.264734169840835,6.439557123586953,-24.58997418224115,-38.22605243241412,2.991831422980221,-5.023804743311359,-5.023816733468863,39.97498852090674,41040.38975095278,25749.72573937291,25749.72573937291,66790.1154903257,76928.25438962699,76918.23853028158,25749.72573937291,102667.96426965449,102667.96426965449,102667.96426965449,128708.3937581002,124429.44876725195,4278.944990848255,0.0,90306.572229511,54418.707591017126,39875.405153882086,26040.4294884457,65915.83464232778,19870.171905923064,1450.0,0.0,0.8868880847128682,2.8821681787428597,0.001494314320929203,1.0,1.0,-5.014047131045743,354326.87840448436,1553455.0879647075,4.384242863425534,1553455.0879647075,4.384242863425534,0.763050851935433,0.09230775891403796,3.8605395012331036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605395012331036,1.2777806997756351,1.2780789906754175,3.0212848745570926,6401.740104939491,15243.107769423557,6489.168635645382,0.00034408592588321824,23392.21557004299,2385.342147424757,19396.559307109146,1977.8986001447126,0.82918863538301,0.82918863538301,35018.90239053027,35405.22815468563,0.9863792223083379,0.8,4226.410527238976,4273.035954225843,0.9863792223083379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585646677611384,4.976076757549743,-2.3443854284837773,7.32046218603352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8165971867155283,0.0002858598697571497,197.3296956962718,0.0,0.0,0.0,0.0,9.624117308944038e-05,0.00013719119234911542,0.0005296320172850288,0.09230775891036384,0.09230775891036384,0.09230775891036384,0.09230959585967788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489642.4810230206,595.0250538439726,0.0,0.09230775891036384,0.09230775891403796,0.09230775891403796,0.375,0.375,0.5,9.505444591835381,0.009769602423091328,0.009769602423091328,4.3087311496492475e-11,1.1990157474883745e-05,0.009769602423091328,4.3087311496492475e-11,26040.4294884457,19870.171905923064,0.763050851935433,1.0292156178119052,3.9430217606264426,1.0132635936833985,0.622618070053212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3506909248345,262.3506909248345,-10.799309075165468,246.835756338573,277.8656255372728,120394.10056736345,120385.26936758195,8.831199781495105,0.0,nan,277.8656255372728,4.715625537272842,271.6596516808768,-1.4903483191231999,265.45367783384086,-7.696322166159121,259.2477039949693,-13.902296005030678,253.04173016347448,-20.108269836525494,246.835756338573,-26.314243661426985,1.0,1.0,26022.012520719443,26022.012520719443,277.1266035010266,3.9766035010266023,277.1266035010266,277.1266035010266,76918.48631999598,76918.23853028158,0.24778971439809538,0.0,8546.071908451686,8546.071908451686,0.8894939973475617,3879.842198739269,277.1266035010266,3.9766035010266023,1.0,0.002,0.1453421719405591,0.005115295156845315,0.00022519210893056407,0.001774807890740906,0.11259605446528204,0.11259605446528204,0.0,-3.285301718169986e-13,1.0,1.0000200267581123,0.009769602380004017,0.09230775891403796,0.0,1.8463405100295079e-06,2.362060358772086,0.0,1601852.3690878314,268.1261952566886,1.1990114387572248e-05,1.0,1279320.0094679913,2619.2436253296473,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1695.0,-28.037213471015914,4.976088271561055,34.987485724401644,26.264822284597926,6.4395895562362515,-24.589533168288025,-38.22564468774942,2.991909253602154,-5.023792447093513,-5.0238044134668645,39.975001289051065,41040.611111455815,25749.72366394689,25749.72366394689,66790.3347754027,76928.4031411311,76918.40582688092,25749.72366394689,102668.1294908278,102668.1294908278,102668.1294908278,128708.56797488657,124429.49818935595,4279.069785530622,0.0,90306.53312206222,54418.741092750985,39875.32447701248,26040.43848405876,65915.76296107125,19870.179755042256,1450.0,0.0,0.8868881011666521,2.8821694872173325,0.001494314320929203,1.0,1.0,-5.014054548453942,354327.04858593905,1553455.6382020216,4.384242310604306,1553455.6382020216,4.384242310604306,0.763050889761562,0.09230780555902651,3.8605361250195545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605361250195545,1.27778033963303,1.278078630448739,3.0212830838579614,6401.736310662911,15243.107769423557,6489.171025162669,0.0003440868662345563,23392.22589753769,2385.343200536135,19396.56644953622,1977.8993284695816,0.8291885746357271,0.8291885746357273,35018.87789005762,35405.22815468563,0.986378359675824,0.8,4226.407570291487,4273.035954225843,0.986378359675824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558564219741231,4.976088271561055,-2.3443733244437466,7.320461596004802,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8165565031420866,0.0002858741122510378,197.32930410712092,0.0,0.0,0.0,0.0,9.624554740414808e-05,0.0001371868180344077,0.0005296146668983151,0.09230780554984941,0.09230780554984941,0.09230780554984941,0.0923096394798304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489641.2155866089,595.0254665402717,0.0,0.09230780554984941,0.09230780555902651,0.09230780555902651,0.375,0.375,0.5,9.505719681506601,0.009749865012906866,0.009749865012906866,-4.376943252282217e-12,1.19663733357811e-05,0.009749865012906866,-4.376943252282217e-12,26040.43848405876,19870.179755042256,0.763050889761562,1.0292232514650785,3.9430260311451635,1.0132680223218833,0.622622105363382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35095256577574,262.35095256577574,-10.799047434224235,246.8362144131963,277.8656907307523,120392.36883590177,120383.62006755803,8.748768343744594,0.0,nan,277.8656907307523,4.715690730752328,271.65979545935164,-1.4902045406483353,265.4539001923853,-7.696099807614701,259.24800492929137,-13.901995070708608,253.04210966967756,-20.10789033032242,246.8362144131963,-26.313785586803675,1.0,1.0,26022.012520719443,26022.012520719443,277.12663539687594,3.976635396875963,277.12663539687594,277.12663539687594,76918.63147614141,76918.40582688092,0.2256492604938103,0.0,8546.071908451686,8546.071908451686,0.8894942102203846,3879.8388056446524,277.12663539687594,3.976635396875963,1.0,0.002,0.1453329588834511,0.00511533860489418,0.0002251778400345231,0.0017748221599736143,0.11258892001726155,0.11258892001726155,0.0,8.137587825807202e-15,1.0,1.0000199863017225,0.00974986501728381,0.09230780555902651,0.0,1.842611493798463e-06,2.357289675546087,0.0,1601852.3832056061,268.12620755290646,1.1966377712724352e-05,1.0,1279319.967057536,2619.2437989381297,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1700.0,-28.036734101883404,4.9761004762287575,34.98749181033885,26.26493313526737,6.439646564324901,-24.589096035264724,-38.22523750187827,2.9920084977067067,-5.0237736730069855,-5.023785771530024,39.975016314011235,41040.801006459915,25749.707087978863,25749.707087978863,66790.50809443877,76928.532901486,76918.62054263239,25749.707087978863,102668.32763061125,102668.32763061125,102668.32763061125,128708.77814410382,124429.58215662633,4279.195987477493,0.0,90306.48520881173,54418.75331378753,39875.25766113801,26040.450513492564,65915.70817463056,19870.190106970203,1450.0,0.0,0.8868881416122789,2.882171464783501,0.001494314320929203,1.0,1.0,-5.013926078765621,354327.3060970926,1553456.2856946383,4.384240951694988,1553456.2856946383,4.384240951694988,0.7630509348014041,0.0923078526780379,3.860532147307982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860532147307982,1.2777798804049456,1.2780781711134503,3.021281056706361,6401.732015371921,15243.107769423557,6489.1737301862195,0.0003440879307511512,23392.237588743836,2385.344392707381,19396.574535032632,1977.9001529607597,0.8291885058642751,0.8291885058642751,35018.84902463465,35405.22815468563,0.986377343358792,0.8,4226.404086540735,4273.035954225843,0.986377343358792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560641505441,4.9761004762287575,-2.3443564073473224,7.32045688357608,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816516410765458,0.00028588814916741284,197.3289181893005,0.0,0.0,0.0,0.0,9.624991590738994e-05,0.00013718244953116586,0.0005295972564615206,0.09230785267733359,0.09230785267733359,0.09230785267733359,0.09230970702667676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489639.9462938983,595.0258806027567,0.0,0.09230785267733359,0.0923078526780379,0.0923078526780379,0.375,0.375,0.5,9.505997834143498,0.009859692764393913,0.009859692764393913,6.752998160663992e-11,1.2098523029635544e-05,0.009859692764393913,6.752998160663992e-11,26040.450513492564,19870.190106970203,0.7630509348014041,1.029229738280985,3.9430285561405056,1.0132714939129623,0.6226255037377505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35121765285425,262.35121765285425,-10.798782347145732,246.83667258068775,277.8657627308877,120390.82758815768,120381.96358730896,8.864000848721819,0.0,nan,277.8657627308877,4.715762730887718,271.65994469712405,-1.4900553028759305,265.4541266654374,-7.695873334562577,259.2483086355909,-13.90169136440909,253.04249060739787,-20.10750939260211,246.83667258068775,-26.31332741931223,1.0,1.0,26022.012520719443,26022.012520719443,277.126679163309,3.9766791633090293,277.126679163309,277.126679163309,76918.80542430913,76918.62054263239,0.18488167674513534,0.0,8546.071908451686,8546.071908451686,0.8894944610180653,3879.8348080445217,277.126679163309,3.9766791633090293,1.0,0.002,0.14532364203999265,0.005115383698446902,0.0002251634132813249,0.001774836586744734,0.11258170664066244,0.11258170664066244,0.0,2.6059016056123596e-14,1.0,1.0000202114336239,0.009859692696863931,0.0923078526780379,0.0,1.863368883932275e-06,2.383844899629136,0.0,1601852.4050085635,268.126226326993,1.2098455499653937e-05,1.0,1279319.902883909,2619.244061634845,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1705.0,-28.036252688917752,4.97611323331403,34.98749829046524,26.26500113345685,6.439665276496922,-24.588660892370704,-38.22483443710951,2.9920734801351627,-5.023755662140957,-5.0237678665736345,39.975031393363935,41041.04061539974,25749.69383221073,25749.69383221073,66790.73444761048,76928.69267186991,76918.82865339964,25749.69383221073,102668.52248561037,102668.52248561037,102668.52248561037,128708.98479179898,124429.66144842973,4279.323343369254,0.0,90306.45997465301,54418.807918901875,39875.168950834595,26040.462306188616,65915.63125702321,19870.200279833753,1450.0,0.0,0.8868881781109699,2.8821733644486414,0.001494314320929203,1.0,1.0,-5.013820008009759,354327.55342609313,1553456.9355332532,4.38423972539657,1553456.9355332532,4.38423972539657,0.7630509799018247,0.09230790064894256,3.860530571394063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860530571394063,1.2777795797146574,1.2780778703529676,3.0212805343595828,6401.730908581778,15243.107769423557,6489.174427200889,0.00034408820505016705,23392.240601281588,2385.3446999007397,19396.576618456125,1977.900365410831,0.8291884881430917,0.8291884881430917,35018.83758855449,35405.22815468563,0.9863769407081404,0.8,4226.402706327014,4273.035954225843,0.9863769407081404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558557779997512,4.97611323331403,-2.3443398817423264,7.320453115056356,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164761495895868,0.0002859022465700852,197.32853062760412,0.0,0.0,0.0,0.0,9.625424037771058e-05,0.0001371781250608452,0.000529580345523911,0.09230790058531801,0.09230790058531801,0.09230790058531801,0.09230977166771966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489638.66519808664,595.0262985109939,0.0,0.09230790058531801,0.09230790064894256,0.09230790064894256,0.375,0.375,0.5,9.506278487880353,0.009947858563862155,0.009947858563862155,-6.87805368215777e-12,1.2204432664475462e-05,0.009947858563862155,-6.87805368215777e-12,26040.462306188616,19870.200279833753,0.7630509799018247,1.0292380369849377,3.9430323969201857,1.0132761102927923,0.6226298653709226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35147483228224,262.35147483228224,-10.798525167717742,246.837130806292,277.8658188610416,120389.03055550829,120380.43097027557,8.59958523273516,0.0,nan,277.8658188610416,4.715818861041612,271.6600812483601,-1.489918751639891,265.45434363659905,-7.6956563634009285,259.248606025737,-13.901393974262987,253.0428684156638,-20.107131584336173,246.837130806292,-26.312869193707968,1.0,1.0,26022.012520719443,26022.012520719443,277.1267214198938,3.9767214198938063,277.1267214198938,277.1267214198938,76918.87145411693,76918.82865339964,0.04280071728862822,0.0,8546.071908451686,8546.071908451686,0.8894945603805984,3879.8332242510332,277.1267214198938,3.9767214198938063,1.0,0.002,0.1453142418716728,0.00511542902343806,0.00022514885708019628,0.0017748511419934474,0.11257442854009814,0.11257442854009814,0.0,-9.263562139594228e-13,1.0,1.0000203921621948,0.009947858570740209,0.09230790064894256,0.0,1.8800324720247762e-06,2.405162843651401,0.0,1601852.4258946672,268.126244337859,1.2204439542529144e-05,1.0,1279319.8412477763,2619.244313944287,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1710.0,-28.03582534506042,4.976125301679876,34.987504466596604,26.26513912053781,6.439757131478504,-24.588267097545366,-38.22446755422277,2.992198873402705,-5.023750492951251,-5.023762056966148,39.975042726561334,41041.183507158894,25749.709948513508,25749.709948513508,66790.8934556724,76928.780854731,76918.93417587088,25749.709948513508,102668.64412438439,102668.64412438439,102668.64412438439,128709.11262953775,124429.66064311417,4279.4519864235735,0.0,90306.4022167458,54418.804828194574,39875.10820950136,26040.46850515336,65915.57671465472,19870.205867271507,1450.0,0.0,0.8868881666401361,2.8821739903145387,0.001494314320929203,1.0,1.0,-5.01434647043493,354327.6336770344,1553457.4239311626,4.3842401107984745,1553457.4239311626,4.3842401107984745,0.763051012824106,0.09230801922987639,3.8605260114089788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605260114089788,1.2777789994883924,1.278077289991252,3.0212783376113457,6401.726253935865,15243.107769423557,6489.177358508116,0.00034408935862209177,23392.253270633093,2385.3459918150534,19396.58538032959,1977.901258873274,0.8291884136138475,0.8291884136138475,35018.804497684105,35405.22815468563,0.9863757756185099,0.8,4226.398712609524,4273.035954225843,0.9863757756185099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585612590058755,4.976125301679876,-2.34433239512567,7.320457696805546,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164404120768933,0.000285914761182315,197.32818659554007,0.0,0.0,0.0,0.0,9.625817680972245e-05,0.00013717418862883336,0.0005295645232955329,0.09230794861988166,0.09230794861988166,0.09230794861988166,0.09230979051893273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489637.38711489143,595.0267152538152,0.0,0.09230794861988166,0.09230801922987639,0.09230801922987639,0.375,0.375,0.5,9.506554760039128,0.009415586531190456,0.009415586531190456,-1.2505552149377763e-11,1.1564014869236416e-05,0.009415586531190456,-1.2505552149377763e-11,26040.46850515336,19870.205867271507,0.763051012824106,1.0292431882950899,3.9430354635487697,1.013279361034902,0.622632548370534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35173328518135,262.35173328518135,-10.798266714818624,246.83756394917225,277.86590262243976,120387.73818251965,120379.09600014045,8.64218237921741,0.0,nan,277.86590262243976,4.715902622439785,271.6602348870617,-1.4897651129383007,265.4545671519268,-7.695432848073153,259.2488994173739,-13.9011005826261,253.04323168311373,-20.106768316886246,246.83756394917225,-26.312436050827728,1.0,1.0,26022.012520719443,26022.012520719443,277.12673957698354,3.9767395769835616,277.12673957698354,277.12673957698354,76919.21900518316,76918.93417587088,0.28482931228063535,0.0,8546.071908451686,8546.071908451686,0.8894948478909699,3879.828641466024,277.12673957698354,3.9767395769835616,1.0,0.002,0.14530534524109598,0.005115469801181967,0.00022513507541378256,0.0017748649103822172,0.11256753770689128,0.11256753770689128,0.0,-1.420400038906755e-11,1.0,1.0000193010911613,0.009415586543696008,0.09230801922987639,0.0,1.7794414636419072e-06,2.2764747351888515,0.0,1601852.4309019023,268.1262495070487,1.1564027374788566e-05,1.0,1279319.8212486785,2619.244395811222,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1715.0,-28.03540812266395,4.976136040428771,34.98751022042544,26.26525548929351,6.439823480395018,-24.587884962693344,-38.224113698210544,2.992300319434732,-5.02375224122909,-5.02376386348405,39.97505137946353,41041.33728677335,25749.742252575514,25749.742252575514,66791.07953934887,76928.88047175841,76919.00666414294,25749.742252575514,102668.74891671845,102668.74891671845,102668.74891671845,128709.21998014714,124429.6496214347,4279.570358712445,0.0,90306.34922433399,54418.806035508474,39875.0479875839,26040.471063428693,65915.5190510126,19870.20845322408,1450.0,0.0,0.8868881261274087,2.8821737976814537,0.001494314320929203,1.0,1.0,-5.014299939128364,354327.6087230094,1553457.796824617,4.384241471962211,1553457.796824617,4.384241471962211,0.7630510371653704,0.09230799939367353,3.8605212724351694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605212724351694,1.2777785300724096,1.2780768204656867,3.0212757387748566,6401.7207473131975,15243.107769423557,6489.180826328354,0.000344090723336239,23392.26825898821,2385.3475202019254,19396.595745876348,1977.9023158648824,0.8291883254384033,0.8291883254384033,35018.77010792121,35405.22815468563,0.9863745647967325,0.8,4226.39456212947,4273.035954225843,0.9863745647967325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585682324478265,4.976136040428771,-2.3443308401897114,7.320466880618483,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164055226210337,0.0002859269798777592,197.32785071288916,0.0,0.0,0.0,0.0,9.626197361213589e-05,0.0001371703918264199,0.0005295492155941614,0.09230799552773032,0.09230799552773032,0.09230799552773032,0.09230978013263502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489636.13753925473,595.0271225815935,0.0,0.09230799552773032,0.09230799939367353,0.09230799939367353,0.375,0.375,0.5,9.506822435372722,0.00946392435571397,0.00946392435571397,1.057287590811029e-11,1.1622254987742053e-05,0.00946392435571397,1.057287590811029e-11,26040.471063428693,19870.20845322408,0.7630510371653704,1.0292485992631935,3.9430401421783823,1.0132830705263607,0.6226354260369413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35198296604955,262.35198296604955,-10.79801703395043,246.8379794798677,277.8659864527968,120386.21854471021,120377.86969640046,8.34884830973975,0.0,nan,277.8659864527968,4.7159864527968125,271.66038505793944,-1.4896149420605411,265.4547836631082,-7.695216336891804,259.2491822684848,-13.90081773151519,253.04358087410046,-20.10641912589952,246.8379794798677,-26.31202052013228,1.0,1.0,26022.012520719443,26022.012520719443,277.12674625252293,3.9767462525229575,277.12674625252293,277.12674625252293,76919.52898222685,76919.00666414294,0.5223180839093402,0.0,8546.071908451686,8546.071908451686,0.8894951466866375,3879.823878797345,277.12674625252293,3.9767462525229575,1.0,0.002,0.14529640241412597,0.005115509432704128,0.00022512121861823338,0.0017748787790689991,0.11256060930911668,0.11256060930911668,0.0,-2.3127675989609298e-12,1.0,1.0000194001757117,0.009463924345141095,0.09230799939367353,0.0,1.7885763617536874e-06,2.2881612025309925,0.0,1601852.4289753395,268.1262477587709,1.1622244414866145e-05,1.0,1279319.8274673973,2619.2443703547,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1720.0,-28.0349535208124,4.976147564821776,34.98751646023019,26.26526931943374,6.439786816323791,-24.58747948710474,-38.22373756030572,2.992312782604954,-5.02373322952036,-5.023745023352347,39.97506644034527,41041.59233993216,25749.723414548364,25749.723414548364,66791.31575448053,76929.0668649915,76919.22306065999,25749.723414548364,102668.94647520836,102668.94647520836,102668.94647520836,128709.42965033936,124429.73649409617,4279.693156243185,0.0,90306.34332709738,54418.86880199447,39874.971694558786,26040.483175131,65915.45486968978,19870.21887124435,1450.0,0.0,0.8868881674507966,2.882175795731768,0.001494314320929203,1.0,1.0,-5.014138584917646,354327.868971244,1553458.445866678,4.384240083561564,1553458.445866678,4.384240083561564,0.7630510823324763,0.0923080417335904,3.8605207929754926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605207929754926,1.2777784724022496,1.278076762782064,3.0212754999054217,6401.720241177528,15243.107769423557,6489.181145068063,0.00034409084877228116,23392.26963662948,2385.347660682239,19396.59669861067,1977.9024130167459,0.8291883173336003,0.8291883173336003,35018.766628580015,35405.22815468563,0.9863744422933718,0.8,4226.394142209847,4273.035954225843,0.9863744422933718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585641659038485,4.976147564821776,-2.3443139602808145,7.320461525102591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8163675092088424,0.00028594029380809096,197.3274847394102,0.0,0.0,0.0,0.0,9.626600964639442e-05,0.0001371663557921614,0.0005295335686323134,0.09230804173396531,0.09230804173396531,0.09230804173396531,0.09230984842691216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489634.90291021904,595.0275253566208,0.0,0.09230804173396531,0.0923080417335904,0.0923080417335904,0.375,0.375,0.5,9.507093439955414,0.009606438434673237,0.009606438434673237,9.492850949754938e-12,1.179383195903938e-05,0.009606438434673237,9.492850949754938e-12,26040.483175131,19870.21887124435,0.7630510823324763,1.0292569648527818,3.9430447426413133,1.0132876407592462,0.6226399016902562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3522112195782,262.3522112195782,-10.797788780421797,246.83840264627517,277.86601979314884,120384.12992619375,120376.49756804317,7.6323581505842215,0.0,nan,277.86601979314884,4.71601979314886,271.6604963636431,-1.489503636356858,265.4549729341518,-7.695027065848194,259.249449504766,-13.900550495233972,253.04392607548414,-20.10607392451584,246.83840264627517,-26.311597353724807,1.0,1.0,26022.012520719443,26022.012520719443,277.12679041382205,3.976790413822073,277.12679041382205,277.12679041382205,76919.41736795535,76919.22306065999,0.19430729535815772,0.0,8546.071908451686,8546.071908451686,0.8894951769169069,3879.82339694037,277.12679041382205,3.976790413822073,1.0,0.002,0.1452873248596491,0.00511555350174989,0.0002251071627067136,0.0017748928373604212,0.1125535813533568,0.1125535813533568,0.0,6.713466588204042e-14,1.0,1.0000196923098543,0.009606438425180386,0.0923080417335904,0.0,1.8155110454085369e-06,2.3226191596310355,0.0,1601852.4511099108,268.1262667704796,1.179382246618843e-05,1.0,1279319.7626117368,2619.2446358434295,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1725.0,-28.034490441822744,4.976157294372716,34.98752193144899,26.26525000613185,6.439719088245418,-24.58706948881027,-38.223357021901734,2.9922981356901133,-5.023740720013961,-5.023752023057236,39.975073254961224,41041.88090676555,25749.76649238212,25749.76649238212,66791.64739914768,76929.27952327373,76919.24423809626,25749.76649238212,102669.01073047839,102669.01073047839,102669.01073047839,128709.49397750162,124429.68299121718,4279.810986284437,0.0,90306.35433239183,54418.95571765781,39874.88734970446,26040.483247023232,65915.37059672769,19870.219406805496,1450.0,0.0,0.8868881071738997,2.8821750593907582,0.001494314320929203,1.0,1.0,-5.014553008936389,354327.7722805648,1553458.739539208,4.384242108770248,1553458.739539208,4.384242108770248,0.7630511007923373,0.09230808761266242,3.860522039265511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860522039265511,1.2777785401771344,1.2780768305727703,3.02127631501022,6401.721968286786,15243.107769423557,6489.180057417341,0.0003440904207410994,23392.26493564409,2385.3471813151373,19396.593447549876,1977.9020815008057,0.8291883449898095,0.8291883449898095,35018.775672652606,35405.22815468563,0.9863747607241451,0.8,4226.395233733596,4273.035954225843,0.9863747607241451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573465067931,4.976157294372716,-2.3443164774487832,7.320473771821499,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81632878890981,0.0002859538565953307,197.32711194287674,0.0,0.0,0.0,0.0,9.627009305797966e-05,0.00013716227238057613,0.0005295179754809532,0.0923080875939992,0.0923080875939992,0.0923080875939992,0.09230981856971476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489633.6831341761,595.0279228896324,0.0,0.0923080875939992,0.09230808761266242,0.09230808761266242,0.375,0.375,0.5,9.507353095308137,0.009199014120838456,0.009199014120838456,-5.172751116333529e-12,1.1303043265797896e-05,0.009199014120838456,-5.172751116333529e-12,26040.483247023232,19870.219406805496,0.7630511007923373,1.029266378781876,3.9430545524685456,1.0132939676207098,0.6226450755751807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35242337938064,262.35242337938064,-10.797576620619338,246.8388328506885,277.8660139081762,120382.04622252987,120374.9520073172,7.094215212647255,0.0,nan,277.8660139081762,4.716013908176251,271.6605776966731,-1.4894223033268759,265.4551414850532,-7.694858514946759,259.24970527357743,-13.900294726422544,253.04426906211552,-20.10573093788446,246.8388328506885,-26.311167149311473,1.0,1.0,26022.012520719443,26022.012520719443,277.12678589214875,3.9767858921487687,277.12678589214875,277.12678589214875,76919.38435745555,76919.24423809626,0.14011935929011088,0.0,8546.071908451686,8546.071908451686,0.8894950983374444,3879.8246494618384,277.12678589214875,3.9767858921487687,1.0,0.002,0.14527863230044236,0.00511559101177723,0.0002250936912518748,0.0017749063095433956,0.11254684562593739,0.11254684562593739,0.0,7.952705334546284e-13,1.0,1.0000188571532564,0.009199014126011207,0.09230808761266242,0.0,1.7385131065929432e-06,2.224114216715061,0.0,1601852.4417663103,268.126259279986,1.1303048438549013e-05,1.0,1279319.7867077207,2619.2445372057446,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1730.0,-28.034229272257132,4.976129001808371,34.98752634961755,26.265263801347487,6.43972410996369,-24.587039896971437,-38.2233300601132,2.992310718045638,-5.023750111908157,-5.023757879644986,39.97513947612489,41042.781835510075,25749.70871974239,25749.70871974239,66792.49055525247,76929.30468788891,76919.20065156181,25749.70871974239,102668.90937130421,102668.90937130421,102668.90937130421,128709.4149731972,124429.49038949732,4279.924583699869,0.0,90306.34862520584,54418.95651811553,39874.88011898923,26040.505601892994,65915.38572088223,19870.24134211973,1450.0,0.0,0.8868878376652007,2.8821744872023674,0.001494314320929203,1.0,1.0,-5.017473554453886,354327.6913804278,1553461.593315319,4.384251163839825,1553461.593315319,4.384251163839825,0.7630512880930883,0.09230857681581983,3.860521596518568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860521596518568,1.2777784819554738,1.2780767723375182,3.021276106176512,6401.721525793218,15243.107769423557,6489.180336078884,0.0003440905304047673,23392.266140058488,2385.3473041312263,19396.594280487872,1977.9021664368438,0.8291883379042034,0.8291883379042033,35018.77245972837,35405.22815468563,0.9863746476009961,0.8,4226.394845967678,4273.035954225843,0.9863746476009961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560993752421,4.976129001808371,-2.3443283456663675,7.320457347474738,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8163069521193553,0.0002859615060639895,197.32690169187592,0.0,0.0,0.0,0.0,9.627038238065693e-05,0.00013716198305789888,0.0005295167978163326,0.09230821741416395,0.09230821741416395,0.09230821741416395,0.09230977219254026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489633.02538352576,595.0281403267528,0.0,0.09230821741416395,0.09230857681581983,0.09230857681581983,0.375,0.375,0.5,9.507555844312456,0.006284325191074913,0.006284325191074913,-1.5290879673557356e-11,7.76773680399856e-06,0.006284325191074913,-1.5290879673557356e-11,26040.505601892994,19870.24134211973,0.7630512880930883,1.0292891593162348,3.9430499152891696,1.0133065266140493,0.6226586006688204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3525930275852,262.3525930275852,-10.797406972414763,246.8391656709894,277.8660204758026,120380.45896282412,120374.72280010862,5.736162715534555,0.0,nan,277.8660204758026,4.7160204758026225,271.6606494521985,-1.4893505478014504,265.4552784700627,-7.694721529937283,259.2499075143305,-13.900092485669461,253.04453658212776,-20.105463417872215,246.8391656709894,-26.31083432901059,1.0,1.0,26022.012520719443,26022.012520719443,277.12677493537757,3.976774935377591,277.12677493537757,277.12677493537757,76919.46337110263,76919.20065156181,0.2627195408131229,0.0,8546.071908451686,8546.071908451686,0.8894951262529512,3879.824204501161,277.12677493537757,3.976774935377591,1.0,0.002,0.14527435482779522,0.005115552789574378,0.00022508706103450943,0.0017748934309127584,0.11254353051725471,0.11254353051725471,0.0,-1.9508052732236658e-08,1.0,1.0000128824506826,0.006284325206365793,0.09230857681581983,0.0,1.1876750021561357e-06,1.5194161543810445,0.0,1601852.4257540742,268.1262498880918,7.767752094878233e-06,1.0,1279319.806868594,2619.2444546765632,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1735.0,-28.033785009320177,4.976141198795641,34.9875316304152,26.265415967814647,6.439806990043541,-24.586425809373416,-38.22276124320922,2.992447790126388,-5.0237341225465,-5.023745120527181,39.97509162896304,41042.17528292624,25749.707272256266,25749.707272256266,66791.8825551825,76929.46836299919,76919.52554142852,25749.707272256266,102669.2328136848,102669.2328136848,102669.2328136848,128709.7252341815,124429.70841946964,4280.016814711862,0.0,90306.28371924849,54418.990639290336,39874.77008884239,26040.492420496706,65915.2625093391,19870.227788216187,1450.0,0.0,0.8868880757759486,2.882175796599915,0.001494314320929203,1.0,1.0,-5.014799057725554,354327.8676294624,1553459.5313600216,4.384243163691964,1553459.5313600216,4.384243163691964,0.7630511538474654,0.09230816748340945,3.8605163154349458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605163154349458,1.277777847689512,1.2780761379234906,3.021273472861939,6401.715946115626,15243.107769423557,6489.183849879747,0.0003440919132192824,23392.281327290315,2385.3488527978784,19396.6047834738,1977.903237443347,0.8291882485546628,0.8291882485546628,35018.73413597623,35405.22815468563,0.9863732982685636,0.8,4226.390220696798,4273.035954225843,0.9863732982685636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585606812852,4.976141198795641,-2.3443157371691816,7.320456935964823,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162698080578813,0.00028597451863857646,197.32654404508014,0.0,0.0,0.0,0.0,9.627648645190922e-05,0.00013715587898664657,0.0005294925085857701,0.09230816748503666,0.09230816748503666,0.09230816748503666,0.09230983891293754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489631.58423052507,595.0286072617489,0.0,0.09230816748503666,0.09230816748340945,0.09230816748340945,0.375,0.375,0.5,9.50780655973249,0.008946062801612698,0.008946062801612698,4.89421836391557e-11,1.0997980666616058e-05,0.008946062801612698,4.89421836391557e-11,26040.492420496706,19870.227788216187,0.7630511538474654,1.0292767880913878,3.9430581410371395,1.0132991967637115,0.6226505625629761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3528130079938,262.3528130079938,-10.797186992006175,246.8395493129234,277.86607674646365,120379.84217876574,120372.48645786534,7.355720900401966,0.0,nan,277.86607674646365,4.716076746463671,271.6607712300841,-1.4892287699158828,265.4554657333396,-7.694534266660355,259.2501602491197,-13.89983975088029,253.04485477603248,-20.105145223967497,246.8395493129234,-26.31045068707658,1.0,1.0,26022.012520719443,26022.012520719443,277.12682571077585,3.97682571077587,277.12682571077585,277.12682571077585,76919.73685048705,76919.52554142852,0.21130905853351578,0.0,8546.071908451686,8546.071908451686,0.8894954592289461,3879.8188970121205,277.12682571077585,3.97682571077587,1.0,0.002,0.14526590128087102,0.005115649153351358,0.0002250739691186311,0.0017749260309990497,0.11253698455931554,0.11253698455931554,0.0,1.1768060484418363e-13,1.0,1.0000183386430448,0.008946062752670514,0.09230816748340945,0.0,1.6907096193808362e-06,2.162958229477012,0.0,1601852.448910865,268.1262658774535,1.099793172443242e-05,1.0,1279319.7629461177,2619.2446344746286,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1740.0,-28.03334541835637,4.9761539020130305,34.98753725976522,26.26550820367413,6.439850480559303,-24.586025828465406,-38.222389680426545,2.9925308906903254,-5.0237166337321355,-5.023727699056499,39.97510476011282,41042.36153315154,25749.695122754038,25749.695122754038,66792.05665590557,76929.5938295094,76919.70691166799,25749.695122754038,102669.40203442203,102669.40203442203,102669.40203442203,128709.90536149613,124429.77338098634,4280.131980509782,0.0,90306.2444246447,54419.01212837209,39874.70255141401,26040.503327074093,65915.20587848811,19870.237139267385,1450.0,0.0,0.88688811686776,2.882177645476881,0.001494314320929203,1.0,1.0,-5.014725803604392,354328.10828067124,1553460.0972409132,4.384241783071815,1553460.0972409132,4.384241783071815,0.7630511933541801,0.0923082093988592,3.8605131229526393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605131229526393,1.2777774631632335,1.2780757533074465,3.021271883599865,6401.712578659998,15243.107769423557,6489.185970519513,0.0003440927477748348,23392.29049312898,2385.349787453308,19396.61112220797,1977.9038838143476,0.8291881946278556,0.8291881946278556,35018.7109687749,35405.22815468563,0.9863724825799237,0.8,4226.387424661031,4273.035954225843,0.9863724825799237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55855805858566,4.9761539020130305,-2.344299579935523,7.320453481948554,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162330564075484,0.00028598739490648867,197.32619016065792,0.0,0.0,0.0,0.0,9.628047394860513e-05,0.00013715189148995067,0.000529476676934731,0.09230820939507137,0.09230820939507137,0.09230820939507137,0.0923099024054119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489630.4225357791,595.0289861909107,0.0,0.09230820939507137,0.0923082093988592,0.0923082093988592,0.375,0.375,0.5,9.508060512382066,0.009001895452115605,0.009001895452115605,1.3926637620897964e-11,1.1065324372339091e-05,0.009001895452115605,1.3926637620897964e-11,26040.503327074093,19870.237139267385,0.7630511933541801,1.029283202306825,3.9430608411285446,1.0133027086198274,0.6226539231146664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3530443359468,262.3530443359468,-10.7969556640532,246.83995197800903,277.8661367144414,120378.54923570392,120370.81407490275,7.735160801195135,0.0,nan,277.8661367144414,4.716136714441404,271.6608997530993,-1.4891002469007049,265.4556628010627,-7.694337198937262,259.250425854951,-13.899574145048973,253.04518891411686,-20.104811085883114,246.83995197800903,-26.31004802199095,1.0,1.0,26022.012520719443,26022.012520719443,277.12686435489024,3.9768643548902674,277.12686435489024,277.12686435489024,76919.87559702471,76919.70691166799,0.16868535672256257,0.0,8546.071908451686,8546.071908451686,0.8894956605171308,3879.8156885674025,277.12686435489024,3.9768643548902674,1.0,0.002,0.1452573949700776,0.005115690399217909,0.00022506079762415877,0.0017749392024855562,0.11253039881207938,0.11253039881207938,0.0,1.0971475464249814e-13,1.0,1.00001845309409,0.009001895438188967,0.0923082093988592,0.0,1.7012624080208122e-06,2.176458518510352,0.0,1601852.469139278,268.12628336626784,1.106531044570147e-05,1.0,1279319.7029741968,2619.244879971631,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1745.0,-28.03290991474677,4.976166196225673,34.98754288385941,26.26557134734469,6.439870191684289,-24.58563190410834,-38.222026569396235,2.9925921810850906,-5.023708245601938,-5.023719216971436,39.97511598010731,41042.58603311808,25749.704938982555,25749.704938982555,66792.29097210063,76929.7370518686,76919.83461838706,25749.704938982555,102669.53955736962,102669.53955736962,102669.53955736962,128710.0499727284,124429.80372894896,4280.246243779448,0.0,90306.22189350713,54419.07087490892,39874.6122428869,26040.510415358785,65915.12265824569,19870.243405799378,1450.0,0.0,0.8868881194017545,2.8821785474307524,0.001494314320929203,1.0,1.0,-5.014795165427813,354328.2254478836,1553460.5807634261,4.384241697933593,1553460.5807634261,4.384241697933593,0.7630512262954661,0.09230825285494108,3.860511849267009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860511849267009,1.277777179557997,1.278075469636004,3.0212715573793703,6401.711887437916,15243.107769423557,6489.186405812081,0.0003440929190799426,23392.292374559987,2385.349979305878,19396.612423326587,1977.9040164915225,0.8291881835583221,0.8291881835583222,35018.70172589366,35405.22815468563,0.9863721571494908,0.8,4226.386309143185,4273.035954225843,0.9863721571494908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560177603998,4.976166196225673,-2.344290076406183,7.320456272631857,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161966482382703,0.00028600015197613313,197.32583956793485,0.0,0.0,0.0,0.0,9.628437089112942e-05,0.00013714799454742638,0.0005294614580535466,0.09230825285265767,0.09230825285265767,0.09230825285265767,0.09230993155678487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489629.2619514565,595.0293646642813,0.0,0.09230825285265767,0.09230825285494108,0.09230825285494108,0.375,0.375,0.5,9.508312318152928,0.008924051543601763,0.008924051543601763,-1.8758328224066645e-12,1.097136947691979e-05,0.008924051543601763,-1.8758328224066645e-12,26040.510415358785,19870.243405799378,0.7630512262954661,1.0292911635884192,3.943065644761343,1.0133075427683393,0.6226581151326104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3532737056968,262.3532737056968,-10.796726294303198,246.8403609846182,277.86618643651417,120377.02490373116,120369.35522146687,7.6696822642822156,0.0,nan,277.86618643651417,4.716186436514192,271.66102133946885,-1.4889786605311315,265.45585624684844,-7.694143753151536,259.25069115702973,-13.899308842970242,253.04552606970125,-20.104473930298724,246.8403609846182,-26.309639015381777,1.0,1.0,26022.012520719443,26022.012520719443,277.12688778029906,3.97688778029908,277.12688778029906,277.12688778029906,76919.99423454276,76919.83461838706,0.159616155695403,0.0,8546.071908451686,8546.071908451686,0.8894957408238682,3879.814408513344,277.12688778029906,3.97688778029908,1.0,0.002,0.14524896221213432,0.005115729643663747,0.00022504773592271378,0.0017749522640888487,0.11252386796135688,0.11252386796135688,0.0,1.1562365648254413e-14,1.0,1.0000182935272728,0.008924051545477596,0.09230825285494108,0.0,1.6865516504241346e-06,2.157638707225863,0.0,1601852.4786556044,268.12629175439804,1.0971371352752612e-05,1.0,1279319.6737753388,2619.2449994981175,,,,,,,,,,,,,,,,,3.0,15243.107769423557
