time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1750.0,-28.03247860056678,4.976178066220737,34.987548475133416,26.265646994020813,6.439891434604139,-24.585241597045798,-38.221663947310276,2.992654431136311,-5.023700433118165,-5.023711300861703,39.975126986366305,41042.76891567311,25749.71512023728,25749.71512023728,66792.48403591038,76929.87135501088,76919.9586322064,25749.71512023728,102669.67375244368,102669.67375244368,102669.67375244368,128710.19098015233,124429.83156700083,4280.359413151499,0.0,90306.18371205206,54419.08127292052,39874.558265701715,26040.51722770865,65915.07549341036,19870.24944409802,1450.0,0.0,0.8868881198303046,2.8821793894226917,0.001494314320929203,1.0,1.0,-5.014873062229469,354328.3347967576,1553461.055073485,4.384241683534987,1553461.055073485,4.384241683534987,0.7630512585577562,0.09230829598995179,3.8605079921730407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605079921730407,1.277776891512331,1.2780751815230953,3.0212692198587825,6401.7069345122845,15243.107769423557,6489.18952487079,0.0003440941465576033,23392.30585589842,2385.351354019815,19396.621746401794,1977.9049671806167,0.8291881042377399,0.8291881042377399,35018.67373573236,35405.22815468563,0.9863711716506123,0.8,4226.382931027244,4273.035954225843,0.9863711716506123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558562375420137,4.976178066220737,-2.344281100868753,7.32045916708949,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161605920335036,0.00028601278684253523,197.325492349049,0.0,0.0,0.0,0.0,9.628826273168787e-05,0.00013714410270686793,0.000529445904579264,0.09230829598713963,0.09230829598713963,0.09230829598713963,0.09230995856856637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489628.11200152413,595.0297396639336,0.0,0.09230829598713963,0.09230829598995179,0.09230829598995179,0.375,0.375,0.5,9.508561705499787,0.008838238632222328,0.008838238632222328,-3.660716174636036e-11,1.0867743526432605e-05,0.008838238632222328,-3.660716174636036e-11,26040.51722770865,19870.24944409802,0.7630512585577562,1.0292971433611149,3.9430701616783175,1.0133111968078947,0.6226613351869137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35350144849957,262.35350144849957,-10.796498551500406,246.84077094070284,277.8662319609099,120375.44553720094,120367.83025693103,7.6152802699498485,0.0,nan,277.8662319609099,4.716231960909909,271.66113975370763,-1.4888602462923473,265.45604754860034,-7.693952451399639,259.25095534483836,-13.899044655161617,253.0458631422385,-20.10413685776149,246.84077094070284,-26.309229059297138,1.0,1.0,26022.012520719443,26022.012520719443,277.1269102076159,3.9769102076159015,277.1269102076159,277.1269102076159,76920.122076966,76919.9586322064,0.1634447596006794,0.0,8546.071908451686,8546.071908451686,0.8894959840162098,3879.810532133906,277.1269102076159,3.9769102076159015,1.0,0.002,0.14524061053836249,0.005115768420407365,0.0002250347995881655,0.0017749652004207387,0.11251739979408275,0.11251739979408275,0.0,8.904335602188951e-15,1.0,1.0000181176250782,0.00883823866882949,0.09230829598995179,0.0,1.6703348087672873e-06,2.136892137130352,0.0,1601852.4874951679,268.1262995668818,1.0867780133594351e-05,1.0,1279319.6465248698,2619.2451110488246,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1755.0,-28.032045709229383,4.976190496643704,34.98755446736296,26.265714957285695,6.439915583562693,-24.584849579949335,-38.221301150601334,2.9927194543825757,-5.0236826435934745,-5.0236936475680185,39.97514112544912,41042.98130709406,25749.70167134518,25749.70167134518,66792.68297843923,76930.01020725505,76920.15544810031,25749.70167134518,102669.85711944549,102669.85711944549,102669.85711944549,128710.38570581989,124429.91169661206,4280.474009207825,0.0,90306.15854298619,54419.12964321286,39874.4765553037,26040.528586374403,65915.0051416781,19870.25921541972,1450.0,0.0,0.8868881584526964,2.882181261949344,0.001494314320929203,1.0,1.0,-5.01474253109069,354328.57865056896,1553461.6643925325,4.384240385883528,1553461.6643925325,4.384240385883528,0.7630513009561852,0.09230833916453474,3.8605064288157083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605064288157083,1.277776590634576,1.2780748805751019,3.02126870777816,6401.7058494748935,15243.107769423557,6489.190208159756,0.00034409441546051953,23392.30880925887,2385.3516551787684,19396.623788798242,1977.9051754470938,0.8291880868604513,0.8291880868604512,35018.662390758545,35405.22815468563,0.9863707722082055,0.8,4226.381561809095,4273.035954225843,0.9863707722082055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559472222751,4.976190496643704,-2.3442648470223038,7.320455343666008,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161244057130074,0.00028602546842673764,197.32514386173995,0.0,0.0,0.0,0.0,9.629215659182975e-05,0.00013714020884672605,0.0005294306579019148,0.09230833915184666,0.09230833915184666,0.09230833915184666,0.09231002256147253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489626.96209446003,595.0301148031671,0.0,0.09230833915184666,0.09230833916453474,0.09230833916453474,0.375,0.375,0.5,9.508814226233595,0.008951116477305732,0.008951116477305732,-6.718892109347507e-11,1.1003974520917836e-05,0.008951116477305732,-6.718892109347507e-11,26040.528586374403,19870.25921541972,0.7630513009561852,1.0293045790875701,3.943073257442515,1.0133152964924244,0.6226652219608575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3537296004167,262.3537296004167,-10.79627039958325,246.84118221160227,277.8662769913839,120373.97637372161,120366.34741241901,7.6289613026043135,0.0,nan,277.8662769913839,4.71627699138395,271.6612580339677,-1.4887419660322507,265.4562390774996,-7.69376092250036,259.2512201216795,-13.898779878320454,253.04620116636747,-20.10379883363251,246.84118221160227,-26.308817788397704,1.0,1.0,26022.012520719443,26022.012520719443,277.12695089089294,3.976950890892965,277.12695089089294,277.12695089089294,76920.1935965582,76920.15544810031,0.03814845788292587,0.0,8546.071908451686,8546.071908451686,0.8894960825869159,3879.808960959787,277.12695089089294,3.976950890892965,1.0,0.002,0.14523215220090646,0.0051158094982130765,0.0002250217025290035,0.0017749782983948368,0.11251085126450175,0.11251085126450175,0.0,9.238404312383874e-13,1.0,1.000018349010189,0.008951116544494653,0.09230833916453474,0.0,1.6916685807135543e-06,2.1641847479130294,0.0,1601852.5081710485,268.1263173564065,1.100404170983893e-05,1.0,1279319.5857548914,2619.24535981277,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1760.0,-28.031616351335686,4.976203105250567,34.9875606319131,26.265793397929542,6.4399462055068,-24.58446009566941,-38.220938633289165,2.992789949989812,-5.023668327932114,-5.023679378191023,39.975154380215315,41043.16877338817,25749.697394862094,25749.697394862094,66792.86616825027,76930.14085698611,76920.32618621673,25749.697394862094,102670.02358107883,102670.02358107883,102670.02358107883,128710.5620215029,124429.97290864601,4280.589112856884,0.0,90306.12491946908,54419.15283645048,39874.41342557622,26040.538440424083,65914.95186600031,19870.26776202968,1450.0,0.0,0.8868881830622612,2.882182776444237,0.001494314320929203,1.0,1.0,-5.0146899627164885,354328.775761971,1553462.2356022005,4.384239559040998,1553462.2356022005,4.384239559040998,0.7630513404125328,0.09230838289889037,3.860503672098898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860503672098898,1.277776264435088,1.2780745542994645,3.0212673216352535,6401.7029124044075,15243.107769423557,6489.192057738026,0.0003440951433484567,23392.316803670074,2385.3524703818402,19396.629317311465,1977.9057391985505,0.8291880398211896,0.8291880398211896,35018.642385809675,35405.22815468563,0.9863700678589344,0.8,4226.379147423699,4273.035954225843,0.9863700678589344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558558549063101,4.976203105250567,-2.344251022641996,7.320454127892564,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160885164711615,0.0002860380470098242,197.3247982201488,0.0,0.0,0.0,0.0,9.629604759855024e-05,0.00013713631784000556,0.000529415258599463,0.09230838288754599,0.09230838288754599,0.09230838288754599,0.09231007362890314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489625.8026019652,595.0304930199399,0.0,0.09230838288754599,0.09230838289889037,0.09230838289889037,0.375,0.375,0.5,9.509067846896446,0.008989415474559337,0.008989415474559337,-3.183231456205249e-12,1.1050258933664736e-05,0.008989415474559337,-3.183231456205249e-12,26040.538440424083,19870.26776202968,0.7630513404125328,1.029310910115164,3.943076618279634,1.0133188946877287,0.6226685692925266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35395871972395,262.35395871972395,-10.796041280276029,246.84159250892887,277.866324931523,120372.51427631023,120364.85296881186,7.661307498400523,0.0,nan,277.866324931523,4.716324931523047,271.6613784463524,-1.4886215536475902,265.45643196158454,-7.693568038415435,259.25148547707283,-13.898514522927144,253.0465389928821,-20.103461007117886,246.84159250892887,-26.308407491071108,1.0,1.0,26022.012520719443,26022.012520719443,277.1269851388189,3.976985138818918,277.1269851388189,277.1269851388189,76920.30621220756,76920.32618621673,-0.0199740091629792,0.0,8546.071908451686,8546.071908451686,0.889496256399701,3879.8061904593924,277.1269851388189,3.976985138818918,1.0,0.002,0.14522365766885614,0.005115850101875527,0.00022500854781167058,0.0017749914531163544,0.11250427390583528,0.11250427390583528,0.0,9.280250179433125e-13,1.0,1.0000184275192916,0.008989415477742568,0.09230838289889037,0.0,1.6989076841252856e-06,2.1734457912381657,0.0,1601852.5247160816,268.12633167206786,1.1050262116896192e-05,1.0,1279319.5366334487,2619.245560893077,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1765.0,-28.03119166985589,4.976215638113099,34.98756682832404,26.26587183857339,6.439977426502561,-24.584074760256026,-38.220580586325354,2.99286051705521,-5.023656515499454,-5.023667551068409,39.975166943930354,41043.355834607915,25749.699212142383,25749.699212142383,66793.05504675029,76930.26949696221,76920.47871587104,25749.699212142383,102670.17792801342,102670.17792801342,102670.17792801342,128710.72511708556,124430.02104588112,4280.704071204443,0.0,90306.09140987808,54419.17774811568,39874.34851306933,26040.547189072142,65914.89570214147,19870.2754059631,1450.0,0.0,0.886888197749297,2.8821840324751284,0.001494314320929203,1.0,1.0,-5.014690364615831,354328.93913727475,1553462.7770310875,4.384239065579801,1553462.7770310875,4.384239065579801,0.7630513775955375,0.0923084268267964,3.8605009373871164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605009373871164,1.2777759379051135,1.2780742276932633,3.0212659534944177,6401.700013478148,15243.107769423557,6489.193883287228,0.0003440958617816203,23392.324694266103,2385.3532749987103,19396.634774000195,1977.9062956259472,0.829187993391468,0.829187993391468,35018.622540544115,35405.22815468563,0.9863693691320131,0.8,4226.376752310387,4273.035954225843,0.9863693691320131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558558941357377,4.976215638113099,-2.3442390064192056,7.320454644532305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816053019797867,0.0002860504890924563,197.32445634435447,0.0,0.0,0.0,0.0,9.629989076627345e-05,0.00013713247467228234,0.000529400047018561,0.09230842681681191,0.09230842681681191,0.09230842681681191,0.09231011538552587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489624.64136786613,595.030871769553,0.0,0.09230842681681191,0.0923084268267964,0.0923084268267964,0.375,0.375,0.5,9.509321135553156,0.00897718645256873,0.00897718645256873,6.0992988437647e-11,1.1035568945771956e-05,0.00897718645256873,6.0992988437647e-11,26040.547189072142,19870.2754059631,0.7630513775955375,1.0293172770247376,3.943080303327651,1.0133226235929595,0.6226719377676947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35418722423816,262.35418722423816,-10.795812775761817,246.84200002263438,277.8663744263061,120371.0448368268,120363.4040854359,7.640751390900039,0.0,nan,277.8663744263061,4.716374426306118,271.6614995453,-1.488500454699988,265.45662466439603,-7.693375335603946,259.25174978368733,-13.898250216312647,253.046874903105,-20.103125096894985,246.84200002263438,-26.307999977365597,1.0,1.0,26022.012520719443,26022.012520719443,277.127014813867,3.977014813867015,277.127014813867,277.127014813867,76920.43492747258,76920.47871587104,-0.043788398455944844,0.0,8546.071908451686,8546.071908451686,0.8894964288250298,3879.803442074052,277.127014813867,3.977014813867015,1.0,0.002,0.1452151746829826,0.00511589019514493,0.00022499540984460424,0.001775004590442217,0.11249770492230211,0.11249770492230211,0.0,2.8682134792235026e-13,1.0,1.0000184024532905,0.008977186391575742,0.0923084268267964,0.0,1.6965974811091574e-06,2.170490234310476,0.0,1601852.538290224,268.1263434845005,1.1035507952783519e-05,1.0,1279319.4959192732,2619.245727557955,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1770.0,-28.030780734738855,4.976227580981491,34.98757281027718,26.265968125686072,6.440030056047036,-24.583699655663295,-38.220235286839284,2.9929489769768627,-5.023650216074088,-5.023661106852685,39.97517775530503,41043.538169299245,25749.713371173,25749.713371173,66793.25154047224,76930.37951930409,76920.59125706188,25749.713371173,102670.30462823488,102670.30462823488,102670.30462823488,128710.85804511915,124430.0405387169,4280.81750640225,0.0,90306.05207085605,54419.210720872376,39874.26816664853,26040.55341688427,65914.8215835328,19870.280978941446,1450.0,0.0,0.8868881913957531,2.8821847187649388,0.001494314320929203,1.0,1.0,-5.014803888985625,354329.02815489453,1553463.242943889,4.384239279048835,1553463.242943889,4.384239279048835,0.7630514091170535,0.09230847050126259,3.86049795621669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86049795621669,1.2777755285810304,1.2780738182736258,3.0212645882362237,6401.697120659862,15243.107769423557,6489.195704981836,0.00034409657869950553,23392.332568246326,2385.35407792124,19396.640219167282,1977.9068508784635,0.8291879470582189,0.8291879470582189,35018.60090677344,35405.22815468563,0.9863686074341815,0.8,4226.374141343455,4273.035954225843,0.9863686074341815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558561997851575,4.976227580981491,-2.344231088861579,7.32045866984307,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160186736900281,0.0002860625289161301,197.32412553574306,0.0,0.0,0.0,0.0,9.630359724065959e-05,0.00013712876819789622,0.0005293853293664906,0.09230847049986828,0.09230847049986828,0.09230847049986828,0.09231013670460587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489623.4878509402,595.0312479198244,0.0,0.09230847049986828,0.09230847050126259,0.09230847050126259,0.375,0.375,0.5,9.509571067243321,0.008857217867046074,0.008857217867046074,7.338485374930315e-11,1.0890778582961502e-05,0.008857217867046074,7.338485374930315e-11,26040.55341688427,19870.280978941446,0.7630514091170535,1.0293239238338852,3.9430841290761887,1.013326744059016,0.6226754041545182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3544174539273,262.3544174539273,-10.795582546072694,246.84239990798193,277.86643500009694,120369.7295906604,120362.03115333222,7.698437328182623,0.0,nan,277.86643500009694,4.716435000096965,271.66162798153664,-1.4883720184633376,265.45682096303955,-7.69317903696043,259.25201394462783,-13.897986055372144,253.0472069262808,-20.10279307371917,246.84239990798193,-26.30760009201805,1.0,1.0,26022.012520719443,26022.012520719443,277.12703442684517,3.9770344268451936,277.12703442684517,277.12703442684517,76920.65638993746,76920.59125706188,0.06513287557754666,0.0,8546.071908451686,8546.071908451686,0.8894966167897057,3879.8004459977733,277.12703442684517,3.9770344268451936,1.0,0.002,0.14520680505653014,0.005115928776213883,0.00022498244500594852,0.0017750175550901874,0.11249122250297426,0.11249122250297426,0.0,9.613577295342068e-14,1.0,1.0000181565367858,0.00885721779366122,0.09230847050126259,0.0,1.6739255078756612e-06,2.1414854998079487,0.0,1601852.5453276404,268.1263497839259,1.0890705198107753e-05,1.0,1279319.473735517,2619.2458183679378,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1775.0,-28.03037411263199,4.976238657875483,34.987578460847466,26.266022608056687,6.440042411954225,-24.58333246018056,-38.21989494664592,2.9930007595146333,-5.023647433260237,-5.02365810119613,39.97518727630222,41043.74108870777,25749.7341546094,25749.7341546094,66793.47524331717,76930.51657959774,76920.67860083182,25749.7341546094,102670.41275544121,102670.41275544121,102670.41275544121,128710.97072681945,124430.04214293274,4280.928583886701,0.0,90306.0315591865,54419.2560683425,39874.194989826654,26040.55797137823,65914.75296120488,19870.285168271883,1450.0,0.0,0.8868881722203696,2.882185041029202,0.001494314320929203,1.0,1.0,-5.014985316616105,354329.06967244094,1553463.653247716,4.384239923311439,1553463.653247716,4.384239923311439,0.7630514365364891,0.0923085133939126,3.8604966328108317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604966328108317,1.2777752889716274,1.2780735786082873,3.0212641190751284,6401.696126563799,15243.107769423557,6489.196330992108,0.0003440968250627884,23392.33527408482,2385.354353839978,19396.642090353882,1977.9070416863947,0.829187931135821,0.829187931135821,35018.591303074914,35405.22815468563,0.9863682693000838,0.8,4226.3729822787855,4273.035954225843,0.9863682693000838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558566484348885,4.976238657875483,-2.344225920549364,7.320464578424847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159846896008759,0.0002860744428338907,197.32379820025787,0.0,0.0,0.0,0.0,9.630725061054841e-05,0.00013712511482800739,0.0005293710440673211,0.09230851339165728,0.09230851339165728,0.09230851339165728,0.09231014503019755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489622.3531090148,595.0316178926985,0.0,0.09230851339165728,0.0923085133939126,0.0923085133939126,0.375,0.375,0.5,9.509815813358045,0.008672784580028292,0.008672784580028292,-1.5290879673557356e-11,1.0667935896435665e-05,0.008672784580028292,-1.5290879673557356e-11,26040.55797137823,19870.285168271883,0.7630514365364891,1.0293309018321124,3.943089500888012,1.0133311928306774,0.6226791309202764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3546367674735,262.3546367674735,-10.795363232526483,246.84279296357306,277.86648057147835,120368.12911451505,120360.79569236116,7.333422153870155,0.0,nan,277.86648057147835,4.716480571478371,271.6617430498347,-1.4882569501652938,265.45700552821756,-7.692994471782413,259.2522680066417,-13.897731993358263,253.0475304850957,-20.10246951490427,246.84279296357306,-26.307207036426917,1.0,1.0,26022.012520719443,26022.012520719443,277.1270476528428,3.9770476528428276,277.1270476528428,277.1270476528428,76920.7796153067,76920.67860083182,0.10101447488705162,0.0,8546.071908451686,8546.071908451686,0.8894967002312705,3879.799115974886,277.1270476528428,3.9770476528428276,1.0,0.002,0.1451986097055426,0.005115965935931503,0.00022496974858533705,0.001775030251445696,0.11248487429266853,0.11248487429266853,0.0,3.1032901942618096e-14,1.0,1.0000177784767939,0.008672784595319172,0.0923085133939126,0.0,1.639070280828684e-06,2.096894512126743,0.0,1601852.548202804,268.12635256673974,1.0667951187315339e-05,1.0,1279319.4633890814,2619.245860721431,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1780.0,-28.029971593612363,4.976249093910328,34.98758389901514,26.266082713287346,6.440057240091675,-24.582968710232247,-38.21955506047232,2.993054356759889,-5.023643149718396,-5.023653638230653,39.9751970116305,41043.92072964047,25749.74953526302,25749.74953526302,66793.67026490349,76930.64844252344,76920.77717763331,25749.74953526302,102670.52671289633,102670.52671289633,102670.52671289633,128711.08982546841,124430.05207617643,4281.037749291976,0.0,90306.00535085629,54419.2776381609,39874.141902994874,26040.563112572087,65914.70501556696,19870.289825966396,1450.0,0.0,0.8868881596831114,2.882185517434985,0.001494314320929203,1.0,1.0,-5.01512932285317,354329.13132206525,1553464.0727892595,4.384240344543525,1553464.0727892595,4.384240344543525,0.7630514647501323,0.0923085553290844,3.8604944288678484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604944288678484,1.2777750409652608,1.278073330544025,3.021262980650758,6401.693714379166,15243.107769423557,6489.197850008647,0.0003440974228651422,23392.341839835255,2385.355023360195,19396.646630795967,1977.9075046826356,0.8291878924992904,0.8291878924992904,35018.57530948853,35405.22815468563,0.986367706186155,0.8,4226.371052022345,4273.035954225843,0.986367706186155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558569804553483,4.976249093910328,-2.3442198571239357,7.320468951034263,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159510499382562,0.00028608623698225507,197.32347416887492,0.0,0.0,0.0,0.0,9.63108992345692e-05,0.00013712146620398658,0.0005293566563586812,0.09230855532710412,0.09230855532710412,0.09230855532710412,0.09231015898352507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.23966001946,595.031980942185,0.0,0.09230855532710412,0.0923085553290844,0.0923085553290844,0.375,0.375,0.5,9.510056361192431,0.008524315377485436,0.008524315377485436,2.6716406864579767e-12,1.0488512259598792e-05,0.008524315377485436,2.6716406864579767e-12,26040.563112572087,19870.289825966396,0.7630514647501323,1.0293367774406637,3.9430943767960813,1.013334888612927,0.6226823092047093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35485048103277,262.35485048103277,-10.795149518967207,246.84318079752373,277.8665201645971,120366.61302695665,120359.46685729366,7.14616966300678,0.0,nan,277.8665201645971,4.716520164597114,271.66185229113694,-1.488147708863039,265.45718441773164,-7.692815582268338,259.2525165443035,-13.897483455696488,253.04784867090393,-20.102151329096046,246.84318079752373,-26.306819202476248,1.0,1.0,26022.012520719443,26022.012520719443,277.1270636505581,3.9770636505581365,277.1270636505581,277.1270636505581,76920.89993631649,76920.77717763331,0.12275868318101857,0.0,8546.071908451686,8546.071908451686,0.8894968391912372,3879.796901012188,277.1270636505581,3.9770636505581365,1.0,0.002,0.14519055464606134,0.005116002741806701,0.00022495727021058375,0.0017750427297241592,0.11247863510529187,0.11247863510529187,0.0,-6.525682771929553e-14,1.0,1.0000174741375039,0.008524315374813796,0.0923085553290844,0.0,1.6110118604180223e-06,2.060998804032687,0.0,1601852.5528690098,268.1263568502816,1.0488509587958106e-05,1.0,1279319.448025605,2619.2459236123527,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1785.0,-28.02956204685421,4.976257306112107,34.987588398791175,26.266059732902818,6.43998846924197,-24.582606995249026,-38.2192192954011,2.9930334182503366,-5.023656253963793,-5.023666153755886,39.975200971311274,41044.17529942515,25749.80290916008,25749.80290916008,66793.97820858523,76930.84101797821,76920.7489889056,25749.80290916008,102670.55189806568,102670.55189806568,102670.55189806568,128711.11210919429,124429.97138753772,4281.140721656572,0.0,90306.01491403361,54419.34919786116,39874.0730179694,26040.560211128613,65914.63322909802,19870.28786332606,1450.0,0.0,0.8868880816810759,2.8821841967902286,0.001494314320929203,1.0,1.0,-5.015628271428454,354328.9584378975,1553464.2434295246,4.384242965288983,1553464.2434295246,4.384242965288983,0.76305147440086,0.09230859576548996,3.8604951766773206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604951766773206,1.2777751378523872,1.278073427453769,3.0212633368073076,6401.694469032156,15243.107769423557,6489.1973747842885,0.0003440972358425374,23392.339785736724,2385.3548139004374,19396.64521031856,1977.907359834251,0.8291879045868467,0.8291879045868467,35018.580736196905,35405.22815468563,0.9863678972536795,0.8,4226.3717069685545,4273.035954225843,0.9863678972536795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585813263173005,4.976257306112107,-2.3442268187379507,7.320484124850058,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159168244836974,0.0002860982375087915,197.32314448119223,0.0,0.0,0.0,0.0,9.631450374460723e-05,0.00013711786169394858,0.0005293428437057964,0.09230859573266753,0.09230859573266753,0.09230859573266753,0.09231010856743635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489620.1640154838,595.0323313974776,0.0,0.09230859573266753,0.09230859576548996,0.09230859576548996,0.375,0.375,0.5,9.510283280591745,0.008037882327414536,0.008037882327414536,-2.688693712116219e-11,9.899792075884761e-06,0.008037882327414536,-2.688693712116219e-11,26040.560211128613,19870.28786332606,0.76305147440086,1.0293449400297894,3.9431042609927034,1.0133406640742564,0.6226868494704176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3550413916269,262.3550413916269,-10.794958608373065,246.84356747195898,277.86651531130735,120364.58490121803,120358.20121769296,6.3836835250576085,0.0,nan,277.86651531130735,4.716515311307376,271.66192574345274,-1.488074256547236,265.4573361755856,-7.692663824414353,259.2527466076542,-13.89725339234576,253.0481570398025,-20.101842960197473,246.84356747195898,-26.306432528041,1.0,1.0,26022.012520719443,26022.012520719443,277.1270478365903,3.977047836590316,277.1270478365903,277.1270478365903,76920.88602736632,76920.7489889056,0.1370384607143933,0.0,8546.071908451686,8546.071908451686,0.8894967920413898,3879.7976525607073,277.1270478365903,3.977047836590316,1.0,0.002,0.14518295923490593,0.005116034316352153,0.00022494549609837556,0.0017750545032346851,0.11247274804918778,0.11247274804918778,0.0,-6.669391601488162e-13,1.0,1.0000164770185307,0.008037882354301473,0.09230859576548996,0.0,1.519081310403832e-06,1.9433903289796857,0.0,1601852.536920022,268.1263437460362,9.899818962821882e-06,1.0,1279319.4911094361,2619.2457472471965,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1790.0,-28.029220453838086,4.976270387348645,34.98759522876211,26.26640108590948,6.4402918894111325,-24.58226921966959,-38.21890588207168,2.9933405908092956,-5.023596717181022,-5.023607470205961,39.97522743894942,41044.121069559566,25749.68548320311,25749.68548320311,66793.80655276267,76930.75095520509,76921.24495957959,25749.68548320311,102670.9304427827,102670.9304427827,102670.9304427827,128711.5208483263,124430.26263145995,4281.258216866346,0.0,90305.86904562343,54419.23890995879,39874.03348407183,26040.59040554359,65914.62388961541,19870.313055003637,1450.0,0.0,0.8868882844018824,2.8821904158904106,0.001494314320929203,1.0,1.0,-5.0148642359689575,354329.76906606,1553465.3840452274,4.384236154190038,1553465.3840452274,4.384236154190038,0.763051557032808,0.09230868596227564,3.860483271978927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860483271978927,1.277773716498325,1.2780720057678996,3.0212573808126124,6401.681848994097,15243.107769423557,6489.2053218728715,0.00034410036340173336,23392.3741364463,2385.3583166979856,19396.668964698154,1977.9097821068515,0.8291877024349287,0.8291877024349287,35018.49434608344,35405.22815468563,0.9863648555681482,0.8,4226.36128059708,4273.035954225843,0.9863648555681482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558555977706519,4.976270387348645,-2.3441803541447763,7.3204507414934215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158882790474241,0.0002861082472113653,197.32286949753646,0.0,0.0,0.0,0.0,9.631786841637116e-05,0.00013711449702218464,0.0005293282220999482,0.09230863623655504,0.09230863623655504,0.09230863623655504,0.0923103288515928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489619.06724344863,595.0326898376655,0.0,0.09230863623655504,0.09230868596227564,0.09230868596227564,0.375,0.375,0.5,9.510537154162208,0.008743234236987973,0.008743234236987973,-4.405364961712621e-11,1.0753024923815246e-05,0.008743234236987973,-4.405364961712621e-11,26040.59040554359,19870.313055003637,0.763051557032808,1.029344600564554,3.9430917210137184,1.0133382034405536,0.6226861149703974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3553015631033,262.3553015631033,-10.794698436896681,246.84392941440024,277.8666737117998,120365.23842897809,120356.5387830639,8.699645914210949,0.0,nan,277.8666737117998,4.716673711799842,271.6621248522635,-1.4878751477364744,265.4575759929671,-7.692424007032855,259.25302713333156,-13.89697286666842,253.04847827385743,-20.10152172614255,246.84392941440024,-26.30607058559974,1.0,1.0,26022.012520719443,26022.012520719443,277.12716455506893,3.9771645550689527,277.12716455506893,277.12716455506893,76921.48896103015,76921.24495957959,0.24400145055551548,0.0,8546.071908451686,8546.071908451686,0.8894975426397302,3879.7856883388213,277.12716455506893,3.9771645550689527,1.0,0.002,0.14517469771846764,0.005116082194449021,0.0002249327231099584,0.0017750672773986255,0.11246636155497919,0.11246636155497919,0.0,5.085840602825353e-13,1.0,1.000017922895484,0.008743234281041623,0.09230868596227564,0.0,1.6523883370988748e-06,2.1139322727276504,0.0,1601852.606701136,268.12640328281896,1.0753068977464864e-05,1.0,1279319.2890958767,2619.246574196893,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1795.0,-28.028972382784833,4.976249948803788,34.98759877698193,26.26605163039642,6.439928662492516,-24.582255212462528,-38.21889631273223,2.9930226241083977,-5.023655978047827,-5.023662440525717,39.97529037017851,41045.16714450716,25749.77440252347,25749.77440252347,66794.94154703064,76931.03271424636,76920.80201119323,25749.77440252347,102670.5764137167,102670.5764137167,102670.5764137167,128711.17085192302,124429.81706056665,4281.353791356363,0.0,90306.01488232957,54419.41645044366,39873.998257651016,26040.594438206317,65914.59269585734,19870.3206035003,1450.0,0.0,0.8868877769541046,2.8821846393531256,0.001494314320929203,1.0,1.0,-5.0184453941618585,354329.0097301114,1553468.0960511025,4.384253203637948,1553468.0960511025,4.384253203637948,0.763051728740374,0.09230909739650763,3.860494730734861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860494730734861,1.2777751877992807,1.2780734774123224,3.0212628697101347,6401.693479309297,15243.107769423557,6489.197998038064,0.0003440974811215378,23392.342479674735,2385.355088605664,19396.6470732658,1977.907549802002,0.8291878887340703,0.8291878887340703,35018.57750007895,35405.22815468563,0.9863677833140665,0.8,4226.371316403402,4273.035954225843,0.9863677833140665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585751726213495,4.976249948803788,-2.3442260718141146,7.320476020617902,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158675495087055,0.00028611551664130134,197.32266979989103,0.0,0.0,0.0,0.0,9.631797115042502e-05,0.00013711439428813077,0.000529329396657231,0.09230878316404584,0.09230878316404584,0.09230878316404584,0.09231009102481696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489618.5494974193,595.0328615212717,0.0,0.09230878316404584,0.09230909739650763,0.09230909739650763,0.375,0.375,0.5,9.510707585664143,0.005217046363839017,0.005217046363839017,-7.361222742474638e-11,6.462477870172734e-06,0.005217046363839017,-7.361222742474638e-11,26040.594438206317,19870.3206035003,0.763051728740374,1.0293717444458037,3.9431053450192484,1.013355902163204,0.6227022798107468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3553940393044,262.3553940393044,-10.794605960695606,246.84421392905992,277.8665742519857,120360.6736337018,120357.54901115989,3.124622541877047,0.0,nan,277.8665742519857,4.716574251985719,271.66210212227276,-1.487897877727221,265.4576300290176,-7.692369970982384,259.25315796789135,-13.896842032108623,253.04868593559868,-20.101314064401294,246.84421392905992,-26.30578607094006,1.0,1.0,26022.012520719443,26022.012520719443,277.127057754108,3.9770577541080456,277.127057754108,277.127057754108,76920.81738505198,76920.80201119323,0.015373858754173853,0.0,8546.071908451686,8546.071908451686,0.8894968201583364,3879.7972043885356,277.127057754108,3.9770577541080456,1.0,0.002,0.14517112668691004,0.005116043952004722,0.00022492716455893634,0.001775057603591766,0.11246358227946816,0.11246358227946816,0.0,-1.5231849297484e-08,1.0,1.000010694665919,0.005217046437451245,0.09230909739650763,0.0,9.859762427646755e-07,1.2613786125366075,0.0,1601852.5321794827,268.12634402195215,6.462551482400158e-06,1.0,1279319.4783270885,2619.2457995721707,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1800.0,-28.02856345037396,4.976260869687176,34.98760358938581,26.266235892567806,6.440050589510293,-24.58170204633223,-38.218381663877494,2.9931891866416676,-5.023627459314184,-5.023637346423627,39.97523303484749,41044.629505031044,25749.737906485316,25749.737906485316,66794.36741151636,76931.14963519135,76921.2154135147,25749.737906485316,102670.95332000002,102670.95332000002,102670.95332000002,128711.53537879148,124430.0998834726,4281.435495318872,0.0,90305.93686904997,54419.41674344153,39873.91125067604,26040.58205879147,65914.4933094675,19870.307000751625,1450.0,0.0,0.8868881121608398,2.882187255764112,0.001494314320929203,1.0,1.0,-5.015609936069609,354329.3563693366,1553465.625198841,4.384241941216917,1553465.625198841,4.384241941216917,0.7630515691197186,0.0923087090477499,3.860488456974202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860488456974202,1.277774417077856,1.278072706510977,3.0212597821474296,6401.686937134422,15243.107769423557,6489.202117788631,0.00034409910243761617,23392.360286923515,2385.356904439693,19396.65938747594,1977.9088055019747,0.829187783941529,0.829187783941529,35018.53197260646,35405.22815468563,0.986366180349725,0.8,4226.365821719792,4273.035954225843,0.986366180349725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558567294262168,4.976260869687176,-2.344204775369061,7.320465645056237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158333791679369,0.0002861275002950136,197.32234060944478,0.0,0.0,0.0,0.0,9.632349644193723e-05,0.00013710886899661858,0.000529307206110234,0.09230870894035742,0.09230870894035742,0.09230870894035742,0.09231020971216845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489617.18599330034,595.0333027004822,0.0,0.09230870894035742,0.0923087090477499,0.0923087090477499,0.375,0.375,0.5,9.510932692279102,0.008027410354031872,0.008027410354031872,-2.864908310584724e-11,9.887109456485632e-06,0.008027410354031872,-2.864908310584724e-11,26040.58205879147,19870.307000751625,0.7630515691197186,1.029360507099367,3.943110307974507,1.0133487198015443,0.6226950621061009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3555780025929,262.3555780025929,-10.794421997407085,246.84455778302538,277.86659827067973,120360.98924501319,120354.83786661628,6.151378396909528,0.0,nan,277.86659827067973,4.716598270679754,271.66219014237873,-1.4878098576212437,265.45778203123797,-7.692217968762009,259.2533739352163,-13.896626064783675,253.04896585301927,-20.10103414698071,246.84455778302538,-26.305442216974598,1.0,1.0,26022.012520719443,26022.012520719443,277.1271312215828,3.9771312215827948,277.1271312215828,277.1271312215828,76921.10894620299,76921.2154135147,-0.10646731170709245,0.0,8546.071908451686,8546.071908451686,0.8894972157227405,3879.7908992590733,277.1271312215828,3.9771312215827948,1.0,0.002,0.14516354116081823,0.005116126421096819,0.00022491542329014413,0.0017750845759547515,0.11245771164507207,0.11245771164507207,0.0,-7.551043124109924e-13,1.0,1.0000164555563176,0.008027410382680955,0.0923087090477499,0.0,1.5171044245143534e-06,1.9408611098828576,0.0,1601852.5700433687,268.1263725406858,9.887138105568738e-06,1.0,1279319.39194242,2619.24615319086,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1805.0,-28.02816715965232,4.976272666937398,34.98760890163351,26.266355334688,6.440127709473265,-24.581337672754675,-38.21804547971112,2.993298223078421,-5.023607320078327,-5.023617378757674,39.97524634130096,41044.782303516746,25749.716867664807,25749.716867664807,66794.49917118155,76931.237305997,76921.4116648385,25749.716867664807,102671.1285325033,102671.1285325033,102671.1285325033,128711.72244954007,124430.18244627317,4281.5400032669,0.0,90305.88738950467,54419.43238897547,39873.838889476894,26040.59391703677,65914.43280651367,19870.317099388987,1450.0,0.0,0.8868881655710963,2.882189373547476,0.001494314320929203,1.0,1.0,-5.015448328121067,354329.63219413813,1553466.1986368413,4.384240146716527,1553466.1986368413,4.384240146716527,0.7630516094484716,0.09230874691711247,3.8604846164500097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604846164500097,1.2777739125428182,1.2780722018581583,3.0212579694693407,6401.683096287067,15243.107769423557,6489.204536434664,0.0003441000542928418,23392.37074140898,2385.357970500526,19396.66661697079,1977.9095427052857,0.8291877224156238,0.8291877224156238,35018.50410265495,35405.22815468563,0.9863651990844731,0.8,4226.3624581119,4273.035954225843,0.9863651990844731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558562752635374,4.976272666937398,-2.3441869969331943,7.320459663870592,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815800266638862,0.0002861391139283502,197.32202159660184,0.0,0.0,0.0,0.0,9.632710588725566e-05,0.00013710525955130015,0.00052929274533218,0.09230874690065857,0.09230874690065857,0.09230874690065857,0.09231028309929651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489616.13860436395,595.0336444129466,0.0,0.09230874690065857,0.09230874691711247,0.09230874691711247,0.375,0.375,0.5,9.511163130154243,0.008169050636581687,0.008169050636581687,-7.901235221652314e-12,1.0058679322355601e-05,0.008169050636581687,-7.901235221652314e-12,26040.59391703677,19870.317099388987,0.7630516094484716,1.0293662071837502,3.9431110711527944,1.0133516489059573,0.6226979518127735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35578972486013,262.35578972486013,-10.794210275139847,246.84492083604073,277.8666586366345,120360.21912967313,120353.13954474436,7.079584928783898,0.0,nan,277.8666586366345,4.71665863663452,271.6623110620459,-1.4876889379540899,265.45796349534737,-7.692036504652606,259.2536159359615,-13.8963840640385,253.049268383131,-20.100731616868984,246.84492083604073,-26.30507916395925,1.0,1.0,26022.012520719443,26022.012520719443,277.1271741531702,3.9771741531702105,277.1271741531702,277.1271741531702,76921.31740554789,76921.4116648385,-0.09425929060671479,0.0,8546.071908451686,8546.071908451686,0.8894974578700493,3879.7870395322598,277.1271741531702,3.9771741531702105,1.0,0.002,0.145155821797353,0.005116164634142972,0.0002249034722645214,0.0017750965285076908,0.1124517361322607,0.1124517361322607,0.0,7.722121553310757e-13,1.0,1.0000167459013702,0.008169050644482923,0.09230874691711247,0.0,1.5438739727502702e-06,1.9751078059329807,0.0,1601852.5934756224,268.12639267992165,1.0058687223590823e-05,1.0,1279319.3232051881,2619.2464345691888,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1810.0,-28.027834293302547,4.976286815104495,34.98761537587997,26.266612100321822,6.440352976284946,-24.581015566530606,-38.217745686974354,2.993534192653143,-5.02357076362415,-5.02358111813672,39.975265854074834,41044.79090484921,25749.659928096124,25749.659928096124,66794.45083294532,76931.20151399619,76921.73146709274,25749.659928096124,102671.39139518887,102671.39139518887,102671.39139518887,128712.00513293028,124430.35186491584,4281.653268014448,0.0,90305.78260708363,54419.3717773052,39873.789810864924,26040.613737741416,65914.40354860634,19870.333786753687,1450.0,0.0,0.8868882793993347,2.8821932195918305,0.001494314320929203,1.0,1.0,-5.01516761708865,354330.1330827841,1553467.039535496,4.384236322267717,1553467.039535496,4.384236322267717,0.7630516694756329,0.09230883648576908,3.860476690103512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860476690103512,1.2777728206622219,1.2780711097226685,3.021254347938604,6401.675422698008,15243.107769423557,6489.209368579208,0.000344101955986313,23392.391628367077,2385.360100377507,19396.681060574196,1977.9110155429426,0.8291875994865171,0.8291875994865171,35018.446582652796,35405.22815468563,0.9863631738795783,0.8,4226.355516057008,4273.035954225843,0.9863631738795783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558550461153987,4.976286815104495,-2.344156661255455,7.32044347635995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157724547273169,0.0002861488691924316,197.3217536409852,0.0,0.0,0.0,0.0,9.633032472095856e-05,0.00013710204071759724,0.0005292792323559067,0.09230878748184414,0.09230878748184414,0.09230878748184414,0.09231041812740617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489615.05299228313,595.0339988764559,0.0,0.09230878748184414,0.09230883648576908,0.09230883648576908,0.375,0.375,0.5,9.511407715430026,0.00841350104809635,0.00841350104809635,-6.821210263296962e-12,1.0354512596677523e-05,0.00841350104809635,-6.821210263296962e-12,26040.613737741416,19870.333786753687,0.7630516694756329,1.0293676898920003,3.943104508833982,1.0133513653611388,0.6226983587067145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35603689128874,262.35603689128874,-10.793963108711239,246.84526516944757,277.8668086239971,120360.18889694421,120351.92411245212,8.26478449209496,0.0,nan,277.8668086239971,4.71680862399711,271.6624999261459,-1.4875000738540507,265.4581912322734,-7.69180876772657,259.2538825416568,-13.896117458343156,253.04957385421176,-20.10042614578822,246.84526516944757,-26.304734830552405,1.0,1.0,26022.012520719443,26022.012520719443,277.1272478347557,3.977247834755701,277.1272478347557,277.1272478347557,76921.83452178379,76921.73146709274,0.10305469104787335,0.0,8546.071908451686,8546.071908451686,0.8894979576307028,3879.7790735540293,277.1272478347557,3.977247834755701,1.0,0.002,0.14514787184417144,0.005116206916418229,0.00022489117155559795,0.0017751088274037595,0.11244558577779896,0.11244558577779896,0.0,-1.0406423986419888e-12,1.0,1.0000172469945219,0.00841350105491756,0.09230883648576908,0.0,1.590074816391245e-06,2.034213239471069,0.0,1601852.6359865996,268.1264292363758,1.0354519417887786e-05,1.0,1279319.198380752,2619.2469455426117,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1815.0,-28.027476051813014,4.976297570442266,34.9876203200123,26.266492797900014,6.440191570535164,-24.580709289669233,-38.21745947990564,2.993424797200454,-5.023592578425564,-5.023602108976033,39.97526769753276,41045.07639177467,25749.74167450212,25749.74167450212,66794.81806627678,76931.43931279749,76921.63059619704,25749.74167450212,102671.37227069915,102671.37227069915,102671.37227069915,128711.97937481676,124430.22346095314,4281.755913863611,0.0,90305.83151417068,54419.46854972412,39873.73662716285,26040.6071041176,65914.34373128045,19870.328791685402,1450.0,0.0,0.8868881659431643,2.882191002337659,0.001494314320929203,1.0,1.0,-5.015868890032834,354329.84312484035,1553467.1189782524,4.384240134215628,1553467.1189782524,4.384240134215628,0.7630516720381477,0.09230887962276656,3.8604804200554086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604804200554086,1.2777733268576392,1.2780716160362544,3.0212560701586133,6401.6790718755465,15243.107769423557,6489.207070658637,0.0003441010516367862,23392.38169555968,2385.3590875130326,19396.674191935836,1977.9103151367528,0.8291876579466764,0.8291876579466764,35018.47365021343,35405.22815468563,0.9863641268932827,0.8,4226.358782824822,4273.035954225843,0.9863641268932827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558568107659765,4.976297570442266,-2.3441691458341003,7.320466716276366,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157425237954347,0.0002861593684640303,197.321465259331,0.0,0.0,0.0,0.0,9.633339777991792e-05,0.0001370989676586379,0.0005292678802559813,0.09230882901546997,0.09230882901546997,0.09230882901546997,0.0923103353046444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489613.971793141,595.0343510348839,0.0,0.09230882901546997,0.09230887962276656,0.09230887962276656,0.375,0.375,0.5,9.511633664207924,0.0077332189432013365,0.0077332189432013365,3.348077370901592e-11,9.530550471481547e-06,0.0077332189432013365,3.348077370901592e-11,26040.6071041176,19870.328791685402,0.7630516720381477,1.0293762226390863,3.9431177843416494,1.0133578563504455,0.6227032549866114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3562057691257,262.3562057691257,-10.793794230874255,246.84560314802724,277.866808395331,120357.18176293983,120351.53480678466,5.646956155166941,0.0,nan,277.866808395331,4.716808395331043,271.6625673426301,-1.4874326573698795,265.4583262916939,-7.691673708306098,259.2540852424637,-13.895914757536275,253.0498441946084,-20.10015580539158,246.84560314802724,-26.30439685197274,1.0,1.0,26022.012520719443,26022.012520719443,277.1272150407281,3.97721504072814,277.1272150407281,277.1272150407281,76921.58995987807,76921.63059619704,-0.040636318968608975,0.0,8546.071908451686,8546.071908451686,0.8894977224551408,3879.7828221556856,277.1272150407281,3.97721504072814,1.0,0.002,0.14514056471427458,0.005116235585795663,0.0002248798401554925,0.0017751201471927654,0.11243992007774625,0.11243992007774625,0.0,-1.2651742067187888e-11,1.0,1.0000158525095955,0.007733218909720563,0.09230887962276656,0.0,1.4615081427802054e-06,1.8697355312559705,0.0,1601852.6096657,268.1264074215744,9.530516990707838e-06,1.0,1279319.2706399844,2619.2466497467594,,,,,,,,,,,,,,,,,2.0,15243.107769423557
