time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1820.0,-28.027098663968015,4.976308249364214,34.987625450294296,26.266565930005186,6.440225218428676,-24.58036627572961,-38.21714152637867,2.993492830379261,-5.023582382936297,-5.023592219341065,39.97527846082367,41045.24740783269,25749.74370691609,25749.74370691609,66794.99111474879,76931.55096844456,76921.77310162534,25749.74370691609,102671.51680854143,102671.51680854143,102671.51680854143,128712.1313230343,124430.27551076486,4281.855812269438,0.0,90305.80255433905,54419.49899446047,39873.67062208732,26040.614514492852,65914.28513658018,19870.33527489573,1450.0,0.0,0.8868881772908277,2.88219204813182,0.001494314320929203,1.0,1.0,-5.015606694736221,354329.9797356472,1553467.58281972,4.384239752952054,1553467.58281972,4.384239752952054,0.7630517038619398,0.09230886782091924,3.860478344308502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860478344308502,1.277773012053983,1.278071301159109,3.021255189998805,6401.67720692253,15243.107769423557,6489.2082450382895,0.00034410151381504116,23392.386771830174,2385.359605148565,19396.677702235207,1977.9106730876708,0.8291876280702266,0.8291876280702266,35018.458586908484,35405.22815468563,0.9863635965338293,0.8,4226.356964843496,4273.035954225843,0.9863635965338293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55856854639471,4.976308249364214,-2.344159044712855,7.320467294077069,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157109944752351,0.0002861704292569061,197.32116146591906,0.0,0.0,0.0,0.0,9.633681181275441e-05,0.0001370955536258014,0.0005292544158733912,0.09230886779240781,0.09230886779240781,0.09230886779240781,0.09231036998027012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489612.9368190834,595.0346885789818,0.0,0.09230886779240781,0.09230886782091924,0.09230886782091924,0.375,0.375,0.5,9.51185897842196,0.007985524604862348,0.007985524604862348,6.934897101018578e-12,9.836404785801278e-06,0.007985524604862348,6.934897101018578e-12,26040.614514492852,19870.33527489573,0.7630517038619398,1.0293822155689976,3.9431210280469218,1.0133613825340548,0.6227064030624522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35639393128025,262.35639393128025,-10.793606068719725,246.84595282284,277.8668350421367,120356.23918939359,120349.94740918219,6.291780211385687,0.0,nan,277.8668350421367,4.716835042136722,271.6626585967593,-1.4873414032406913,265.45848215217643,-7.6915178478235475,259.2543057084343,-13.89569429156569,253.05012926533493,-20.099870734665046,246.84595282284,-26.304047177159987,1.0,1.0,26022.012520719443,26022.012520719443,277.12724160532554,3.9772416053255597,277.12724160532554,277.12724160532554,76921.72062483005,76921.77310162534,-0.05247679528838489,0.0,8546.071908451686,8546.071908451686,0.8894978533321548,3879.7807360300444,277.12724160532554,3.9772416053255597,1.0,0.002,0.14513301874757886,0.005116271166604807,0.00022486815309183636,0.0017751318455000425,0.11243407654591818,0.11243407654591818,0.0,-1.4081210156224877e-12,1.0,1.0000163697023694,0.007985524597927451,0.09230886782091924,0.0,1.5091915539819243e-06,1.9307377867169262,0.0,1601852.6218505958,268.1264176170637,9.836397850904177e-06,1.0,1279319.2365957615,2619.2467891080496,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1825.0,-28.026766651133983,4.976317986790092,34.98763020648108,26.266681705042743,6.4403024334772585,-24.58005974277252,-38.216859091166384,2.9935955188423797,-5.023581858088733,-5.023591159634442,39.97528636764229,41045.360087535504,25749.76605204317,25749.76605204317,66795.12613957867,76931.61389268744,76921.83204567432,25749.76605204317,102671.59809771749,102671.59809771749,102671.59809771749,128712.21589419738,124430.25822651519,4281.957667682193,0.0,90305.75154245143,54419.497712956996,39873.615366104925,26040.61779647988,65914.2331625848,19870.338367428627,1450.0,0.0,0.8868881540598458,2.882192168170391,0.001494314320929203,1.0,1.0,-5.016046662075212,354329.99437430507,1553467.9235622853,4.384240533476378,1553467.9235622853,4.384240533476378,0.7630517264500023,0.09230895196592855,3.860473987851634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860473987851634,1.277772536893418,1.2780708258876203,3.021252904086829,6401.672363349354,15243.107769423557,6489.211295069071,0.0003441027141608673,23392.399955712914,2385.360949530463,19396.686818981318,1977.9116027370528,0.8291875504738128,0.8291875504738128,35018.42697291498,35405.22815468563,0.9863624834462581,0.8,4226.3531493694,4273.035954225843,0.9863624834462581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573370012452,4.976317986790092,-2.344155659846204,7.320473646636296,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156832571523281,0.0002861801604871761,197.32089419970714,0.0,0.0,0.0,0.0,9.633984456067331e-05,0.0001370925208778825,0.0005292421107780725,0.09230890618919246,0.09230890618919246,0.09230890618919246,0.09231037140688504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489611.9147473186,595.0350217811903,0.0,0.09230890618919246,0.09230895196592855,0.09230895196592855,0.375,0.375,0.5,9.512078753496212,0.007544497559251795,0.007544497559251795,3.001332515850663e-11,9.301545730977523e-06,0.007544497559251795,3.001332515850663e-11,26040.61779647988,19870.338367428627,0.7630517264500023,1.0293864679857105,3.9431238055577498,1.0133642300718428,0.6227086035620342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3565907521505,262.3565907521505,-10.793409247849468,246.84628649634215,277.8668950090104,120355.35844084188,120348.7771214342,6.581319407666187,0.0,nan,277.8668950090104,4.716895009010443,271.6627733058736,-1.4872266941263774,265.4586516029357,-7.691348397064303,259.25452990048154,-13.895470099518434,253.05040819825962,-20.09959180174036,246.84628649634215,-26.303713503657832,1.0,1.0,26022.012520719443,26022.012520719443,277.12724956224173,3.9772495622417523,277.12724956224173,277.12724956224173,76922.029660066,76921.83204567432,0.19761439166904893,0.0,8546.071908451686,8546.071908451686,0.8894981280091727,3879.7763577908922,277.12724956224173,3.9772495622417523,1.0,0.002,0.14512588990515657,0.005116303175797217,0.00022485710820358083,0.0017751428820460989,0.11242855410179041,0.11242855410179041,0.0,-9.750320342782892e-12,1.0,1.0000154656580347,0.00754449752923847,0.09230895196592855,0.0,1.4258427592349328e-06,1.8241080650484978,0.0,1601852.6216675758,268.12641814191124,9.301515717652364e-06,1.0,1279319.232947722,2619.2468040414406,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1830.0,-28.026431937041927,4.976327319600873,34.98763491168453,26.26671310225504,6.44029980768871,-24.579758762666724,-38.21658123107625,2.99362662714236,-5.0235764008219235,-5.023585599693415,39.975295469450835,41045.54263781299,25749.77576718279,25749.77576718279,66795.31840499578,76931.73597491323,76921.93342948973,25749.77576718279,102671.70919667251,102671.70919667251,102671.70919667251,128712.33228311659,124430.27631959069,4282.0559635259015,0.0,90305.74101541447,54419.54765436865,39873.5481789398,26040.623086444077,65914.17126538388,19870.34309543938,1450.0,0.0,0.8868881493961572,2.882192759972815,0.001494314320929203,1.0,1.0,-5.016125654082373,354330.07117671246,1553468.3158034047,4.384240690168955,1553468.3158034047,4.384240690168955,0.7630517530044529,0.09230898652069913,3.8604734936611416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604734936611416,1.2777723929490081,1.2780706819096073,3.0212528576794826,6401.672265017756,15243.107769423557,6489.211356988906,0.00034410273852959305,23392.40022336524,2385.3609768234046,19396.68700406385,1977.9116216102186,0.8291875488984531,0.8291875488984531,35018.42338666646,35405.22815468563,0.9863623571791305,0.8,4226.352716547196,4273.035954225843,0.9863623571791305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558575467208839,4.976327319600873,-2.3441490889798766,7.32047640858075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156552951888492,0.0002861899711991805,197.32062475974888,0.0,0.0,0.0,0.0,9.634282826767751e-05,0.00013708953717087827,0.0005292305245064493,0.09230894368631301,0.09230894368631301,0.09230894368631301,0.09231038987562182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489610.91222198727,595.0353486769957,0.0,0.09230894368631301,0.09230898652069913,0.09230898652069913,0.375,0.375,0.5,9.51229567582363,0.007459945611060448,0.007459945611060448,1.1766587704187259e-11,9.198871509852324e-06,0.007459945611060448,1.1766587704187259e-11,26040.623086444077,19870.34309543938,0.7630517530044529,1.0293927807380885,3.9431280657623264,1.013368098584813,0.6227119578361272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35677137474636,262.35677137474636,-10.793228625253619,246.84661184016977,277.86693090974774,120353.89429192517,120347.85461148866,6.039680436501913,0.0,nan,277.86693090974774,4.716930909747759,271.6628670956323,-1.4871329043676838,265.4588032814913,-7.69119671850865,259.25473946760417,-13.89526053239581,253.05067565383285,-20.099324346167123,246.84661184016977,-26.303388159830206,1.0,1.0,26022.012520719443,26022.012520719443,277.1272669853892,3.9772669853892353,277.1272669853892,277.1272669853892,76922.07073286481,76921.93342948973,0.13730337508604862,0.0,8546.071908451686,8546.071908451686,0.8894981591681529,3879.775861129447,277.1272669853892,3.9772669853892353,1.0,0.002,0.14511884093307012,0.005116335698483669,0.0002248461891623537,0.0017751538024507493,0.11242309458117684,0.11242309458117684,0.0,-8.386897079604161e-12,1.0,1.0000152923387355,0.00745994559929386,0.09230898652069913,0.0,1.4098637894506161e-06,1.8036658346964842,0.0,1601852.6277977007,268.12642359917805,9.19885974326462e-06,1.0,1279319.2138081095,2619.246882390156,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1835.0,-28.02610328111409,4.976336225345185,34.9876395352176,26.26677855094897,6.4403255973526115,-24.579460393342725,-38.21630372023208,2.9936827034997258,-5.023571606156679,-5.023580676962852,39.97530426980202,41045.67783429611,25749.786023443194,25749.786023443194,66795.4638577393,76931.8326263589,76922.02938032952,25749.786023443194,102671.81540377272,102671.81540377272,102671.81540377272,128712.44344712353,124430.29052489261,4282.152922230924,0.0,90305.71016964411,54419.55535398338,39873.50535073414,26040.628043350804,65914.13339408494,19870.34754490592,1450.0,0.0,0.8868881425822921,2.88219328447278,0.001494314320929203,1.0,1.0,-5.016226158390282,354330.1391770439,1553468.6950518382,4.384240919104076,1553468.6950518382,4.384240919104076,0.7630517786217372,0.09230902241602568,3.860470613776223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860470613776223,1.2777721334724175,1.2780704223724433,3.0212512173709545,6401.668789400816,15243.107769423557,6489.213545593905,0.00034410359986250305,23392.409683779242,2385.361941517159,19396.693545950653,1977.9122886970224,0.8291874932149766,0.8291874932149766,35018.40248787525,35405.22815468563,0.9863616213600448,0.8,4226.3501942845,4273.035954225843,0.9863616213600448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577681216369,4.976336225345185,-2.3441430990167746,7.32047932436196,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156278403301129,0.00028619960464331084,197.3203601972404,0.0,0.0,0.0,0.0,9.634580830963586e-05,0.00013708655712891995,0.0005292186253399509,0.09230898067568322,0.09230898067568322,0.09230898067568322,0.09231040596500854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489609.92336725985,595.0356711062377,0.0,0.09230898067568322,0.09230902241602568,0.09230902241602568,0.375,0.375,0.5,9.51250946237927,0.007354518572583402,0.007354518572583402,-1.5916157281026244e-12,9.070806186173286e-06,0.007354518572583402,-1.5916157281026244e-12,26040.628043350804,19870.34754490592,0.7630517786217372,1.0293972770452795,3.943131420596468,1.0133708875209675,0.6227143667184966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3569502079852,262.3569502079852,-10.793049792014756,246.8469309570652,277.86696945905317,120352.71704721947,120346.73720023684,5.979846982647345,0.0,nan,277.86696945905317,4.716969459053189,271.6629617585841,-1.4870382414158598,265.45895405810666,-7.6910459418933215,259.2549463577212,-13.895053642278754,253.05093865738078,-20.099061342619194,246.8469309570652,-26.303069042934766,1.0,1.0,26022.012520719443,26022.012520719443,277.1272831355984,3.977283135598441,277.1272831355984,277.1272831355984,76922.19918370593,76922.02938032952,0.16980337641143706,0.0,8546.071908451686,8546.071908451686,0.8894983407464525,3879.7729668451043,277.1272831355984,3.977283135598441,1.0,0.002,0.14511189157271123,0.005116367653436597,0.00022483542416180052,0.0017751645675431098,0.11241771208090026,0.11241771208090026,0.0,-8.295089875404171e-12,1.0,1.000015076228122,0.007354518574175017,0.09230902241602568,0.0,1.3899396091520615e-06,1.7781764244671359,0.0,1601852.633127815,268.1264283938433,9.070807777789014e-06,1.0,1279319.1968620275,2619.246951759567,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1840.0,-28.025779564791765,4.9763459436224595,34.98764463684771,26.266865443345182,6.440379272476653,-24.579163681202537,-38.21602648878468,2.993763354541483,-5.023554099360581,-5.023563349758121,39.97531698744156,41045.798785891544,25749.76643045499,25749.76643045499,66795.56521634653,76931.91137651449,76922.21781438042,25749.76643045499,102671.98424483542,102671.98424483542,102671.98424483542,128712.6230096538,124430.3713328928,4282.251676761002,0.0,90305.67555917142,54419.56283527738,39873.45858210449,26040.638764818388,65914.09734692288,19870.35672383165,1450.0,0.0,0.8868881846914825,2.8821951217781128,0.001494314320929203,1.0,1.0,-5.0160609722623235,354330.37852798676,1553469.2431165883,4.384239504301739,1553469.2431165883,4.384239504301739,0.7630518169422573,0.09230905830439128,3.8604681061888475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604681061888475,1.277771760284001,1.2780700490969081,3.0212501372943232,6401.66650084804,15243.107769423557,6489.214986695064,0.00034410416701406206,23392.4159130856,2385.3625767296276,19396.697853498456,1977.9127279446557,0.8291874565486005,0.8291874565486005,35018.38429077578,35405.22815468563,0.9863609806640786,0.8,4226.347998087374,4273.035954225843,0.9863609806640786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573451699789,4.9763459436224595,-2.344127810593601,7.32047375421606,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156007990851609,0.00028620909359136366,197.32009961172497,0.0,0.0,0.0,0.0,9.634878543633452e-05,0.00013708358000222127,0.0005292067884807625,0.09230901758504043,0.09230901758504043,0.09230901758504043,0.09231046919279136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489608.9344084509,595.0359937615214,0.0,0.09230901758504043,0.09230905830439128,0.09230905830439128,0.375,0.375,0.5,9.51272719955101,0.007502377495825385,0.007502377495825385,1.1709744285326451e-11,9.250397567939217e-06,0.007502377495825385,1.1709744285326451e-11,26040.638764818388,19870.35672383165,0.7630518169422573,1.0294015178385656,3.943132068852904,1.013372979452093,0.6227165422573707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3571342319921,262.3571342319921,-10.792865768007857,246.84724538838,277.86702307562706,120351.78273050181,120345.62931330984,6.153417192003375,0.0,nan,277.86702307562706,4.717023075627083,271.663067538189,-1.4869324618109658,265.4591120007092,-7.690887999290794,259.2551564632403,-13.894843536759652,253.05120092580702,-20.098799074192954,246.84724538838,-26.302754611619974,1.0,1.0,26022.012520719443,26022.012520719443,277.1273225120034,3.9773225120034112,277.1273225120034,277.1273225120034,76922.32687117976,76922.21781438042,0.10905679933784995,0.0,8546.071908451686,8546.071908451686,0.8894984988511685,3879.770446719792,277.1273225120034,3.9773225120034112,1.0,0.002,0.14510480249242605,0.005116402566457022,0.00022482444845818756,0.0017751755477228464,0.11241222422909378,0.11241222422909378,0.0,-3.818965976787325e-12,1.0,1.0000153793211264,0.007502377484115641,0.09230905830439128,0.0,1.417884397910888e-06,1.8139266446050974,0.0,1601852.6535419896,268.1264459006394,9.250385858194932e-06,1.0,1279319.1372143866,2619.2471959294326,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1845.0,-28.02545415274575,4.976354841736336,34.987649404855354,26.266888772975676,6.440365425811885,-24.578872194961463,-38.21575756939126,2.993783462509858,-5.023553124140108,-5.023562135555832,39.97532479456647,41045.97553521204,25749.78621652733,25749.78621652733,66795.76175173937,76932.03571861194,76922.28429443641,25749.78621652733,102672.07051096373,102672.07051096373,102672.07051096373,128712.71257483536,124430.3644365687,4282.348138266654,0.0,90305.66467149563,54419.60446668539,39873.400227566926,26040.642063871623,65914.04229143856,19870.35982252962,1450.0,0.0,0.8868881626075038,2.88219525406542,0.001494314320929203,1.0,1.0,-5.016256539028916,354330.3953009223,1553469.5795616366,4.384240246288555,1553469.5795616366,4.384240246288555,0.7630518392669527,0.09230909665010259,3.8604671025130846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604671025130846,1.277771667240465,1.2780699560316517,3.021249571803645,6401.66530264115,15243.107769423557,6489.215741203623,0.00034410446395456755,23392.419174536808,2385.362909305095,19396.70010877503,1977.9129579188643,0.8291874373510195,0.8291874373510196,35018.377007285075,35405.22815468563,0.9863607242219626,0.8,4226.347119047207,4273.035954225843,0.9863607242219626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577722897229,4.976354841736336,-2.344124537518058,7.320479379254394,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155736171652389,0.0002862186325373266,197.31983766187773,0.0,0.0,0.0,0.0,9.635167338294847e-05,0.00013708069205560733,0.0005291955020703988,0.0923090548515729,0.0923090548515729,0.0923090548515729,0.09231047113108841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489607.94726609584,595.036315583901,0.0,0.0923090548515729,0.09230909665010259,0.09230909665010259,0.375,0.375,0.5,9.512939635175393,0.007305596526919089,0.007305596526919089,4.46789272245951e-11,9.011415727400163e-06,0.007305596526919089,4.46789272245951e-11,26040.642063871623,19870.35982252962,0.7630518392669527,1.0294074571256264,3.9431371040423926,1.0133768075761806,0.6227197439011174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35730339215417,262.35730339215417,-10.792696607845812,246.84755667116914,277.8670501131197,120350.31831088247,120344.66191242661,5.656398455837506,0.0,nan,277.8670501131197,4.71705011311974,271.66315142471603,-1.4868485752839433,265.4592527363609,-7.690747263639082,259.2553540479727,-13.894645952027304,253.0514553595865,-20.09854464041348,246.84755667116914,-26.302443328830833,1.0,1.0,26022.012520719443,26022.012520719443,277.12733150522473,3.977331505224754,277.12733150522473,277.12733150522473,76922.36182048892,76922.28429443641,0.07752605251153,0.0,8546.071908451686,8546.071908451686,0.8894985621334527,3879.76943802565,277.12733150522473,3.977331505224754,1.0,0.002,0.14509789935550946,0.005116433606526221,0.00022481375334780496,0.0017751862379061939,0.11240687667390248,0.11240687667390248,0.0,-8.746001319004382e-12,1.0,1.0000149759466215,0.007305596482240162,0.09230909665010259,0.0,1.3806950791294724e-06,1.7663496316168839,0.0,1601852.6543127229,268.12644687585987,9.011371048472938e-06,1.0,1279319.133034476,2619.2472130400515,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1850.0,-28.02513793726812,4.97636433485797,34.98765451835,26.26698474576699,6.440429474081857,-24.57858119621932,-38.21548871984703,2.9938727006958747,-5.02353792182771,-5.023547063379892,39.97533681392593,41046.09840528915,25749.771850462494,25749.771850462494,66795.87025575165,76932.10486104914,76922.45560665704,25749.771850462494,102672.22745711953,102672.22745711953,102672.22745711953,128712.87919960833,124430.43351389373,4282.4456857146,0.0,90305.62657338385,54419.61999214738,39873.3406458183,26040.651742488804,65913.9923883071,19870.368146595098,1450.0,0.0,0.8868881957725073,2.882196852619129,0.001494314320929203,1.0,1.0,-5.0161343232474565,354330.60350136115,1553470.097534713,4.384239131996809,1553470.097534713,4.384239131996809,0.7630518753174651,0.0923091316841822,3.8604643610168417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604643610168417,1.277771254317938,1.27806954301273,3.021248402616101,6401.6628252730425,15243.107769423557,6489.2173011930645,0.00034410507789689297,23392.425917797478,2385.363596926318,19396.704771687866,1977.9134334036462,0.8291873976580779,0.8291873976580779,35018.35711274832,35405.22815468563,0.9863600237615915,0.8,4226.344717987385,4273.035954225843,0.9863600237615915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585746217107825,4.97636433485797,-2.3441109602273156,7.320475295085286,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155472043784716,0.00028622790218066477,197.31958311574078,0.0,0.0,0.0,0.0,9.635456065939167e-05,0.00013707780477916414,0.0005291839800363872,0.09230909156663888,0.09230909156663888,0.09230909156663888,0.09231052578123455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489606.96750631457,595.0366352089654,0.0,0.09230909156663888,0.0923091316841822,0.0923091316841822,0.375,0.375,0.5,9.513154765478742,0.007412740132451745,0.007412740132451745,1.517719283583574e-11,9.141552197888814e-06,0.007412740132451745,1.517719283583574e-11,26040.651742488804,19870.368146595098,0.7630518753174651,1.0294120768532555,3.943137741977956,1.0133792209437005,0.6227220794559332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3574835900991,262.3574835900991,-10.792516409900884,246.8478639141536,277.8671032659806,120349.53687131095,120343.51139348464,6.025477826320128,0.0,nan,277.8671032659806,4.717103265980597,271.6632553956861,-1.4867446043138557,265.4594075253162,-7.690592474683797,259.2555596549167,-13.894440345083297,253.05171178454168,-20.098288215458297,246.8478639141536,-26.30213608584637,1.0,1.0,26022.012520719443,26022.012520719443,277.1273666231272,3.9773666231272387,277.1273666231272,277.1273666231272,76922.53215548724,76922.45560665704,0.07654883019858971,0.0,8546.071908451686,8546.071908451686,0.8894987349862141,3879.7666828219258,277.1273666231272,3.9773666231272387,1.0,0.002,0.14509089496632752,0.005116467720190864,0.00022480290781248387,0.001775197088201111,0.11240145390624193,0.11240145390624193,0.0,-3.9864053898164276e-12,1.0,1.0000151955786036,0.007412740117274552,0.0923091316841822,0.0,1.4009450093591427e-06,1.7922556821146576,0.0,1601852.6720017744,268.12646207817227,9.141537020695978e-06,1.0,1279319.0811497436,2619.247425432188,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1855.0,-28.024818740260578,4.97637283181414,34.98765919783564,26.266999344248347,6.4404058996954605,-24.57829627631843,-38.21522448034955,2.9938834307165756,-5.023539031427163,-5.023547890095839,39.97534389879223,41046.26984928133,25749.79585891819,25749.79585891819,66796.06570819952,76932.23282033596,76922.50653077842,25749.79585891819,102672.30238969662,102672.30238969662,102672.30238969662,128712.95645415071,124430.41600548346,4282.540448667242,0.0,90305.61791223347,54419.65492163486,39873.292211776235,26040.65406445409,65913.94627623033,19870.37043954988,1450.0,0.0,0.8868881659202706,2.882196768809914,0.001494314320929203,1.0,1.0,-5.016367931500838,354330.59208124055,1553470.4028555094,4.384240134984821,1553470.4028555094,4.384240134984821,0.7630518953313562,0.09230916906109063,3.8604633476304477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604633476304477,1.2777712046680532,1.2780694933512546,3.021247726922553,6401.661393559496,15243.107769423557,6489.218202734995,0.00034410543270417955,23392.429814846724,2385.363994314748,19396.70746645703,1977.9137081936267,0.8291873747183933,0.8291873747183934,35018.34975878792,35405.22815468563,0.9863597648383807,0.8,4226.343830442272,4273.035954225843,0.9863597648383807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558579804389423,4.97637283181414,-2.344109288702759,7.320482120516899,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155205434873577,0.00028623725950586613,197.31932617020732,0.0,0.0,0.0,0.0,9.635739850469898e-05,0.00013707496693385682,0.0005291728857258098,0.09230912835518523,0.09230912835518523,0.09230912835518523,0.09231051998987834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489605.9947111526,595.0369523235831,0.0,0.09230912835518523,0.09230916906109063,0.09230916906109063,0.375,0.375,0.5,9.513363503119312,0.007179958594974778,0.007179958594974778,5.684341886080802e-14,8.858668650191248e-06,0.007179958594974778,5.684341886080802e-14,26040.65406445409,19870.37043954988,0.7630518953313562,1.029417626998923,3.943143226168684,1.0133828951504804,0.622725116127409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3576467424231,262.3576467424231,-10.792353257576849,246.84816842843196,277.86712505633176,120348.0234089679,120342.56790216592,5.455506801978018,0.0,nan,277.86712505633176,4.717125056331781,271.66333373082705,-1.4866662691729289,265.45954240528323,-7.690457594716747,259.2557510796267,-13.894248920373286,253.05195975403825,-20.098040245961727,246.84816842843196,-26.301831571568016,1.0,1.0,26022.012520719443,26022.012520719443,277.1273717551865,3.977371755186539,277.1273717551865,277.1273717551865,76922.55015760318,76922.50653077842,0.04362682475766633,0.0,8546.071908451686,8546.071908451686,0.8894987988807461,3879.7656643686,277.1273717551865,3.977371755186539,1.0,0.002,0.14508411053515177,0.005116497848061496,0.00022479239567300984,0.0017752075953609506,0.11239619783650492,0.11239619783650492,0.0,-8.966039716229446e-12,1.0,1.000014718407295,0.0071799585949179345,0.09230916906109063,0.0,1.3569518164112728e-06,1.735974354797572,0.0,1601852.6703083946,268.1264609685728,8.85866859334783e-06,1.0,1279319.0839957008,2619.2474137821523,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1860.0,-28.024506403359247,4.976380561510695,34.98766358539236,26.267054594960086,6.440426736396776,-24.578013089460793,-38.214960555173434,2.993933417436409,-5.023538674333963,-5.023547315831568,39.97535108001518,41046.40650380107,25749.814284156324,25749.814284156324,66796.2207879574,76932.32905534608,76922.56934065936,25749.814284156324,102672.38362481569,102672.38362481569,102672.38362481569,128713.0405348161,124430.40790796958,4282.632626846522,0.0,90305.59453676186,54419.67196557547,39873.2473013182,26040.65691000042,65913.90421131862,19870.3731437943,1450.0,0.0,0.8868881428462358,2.882196832837735,0.001494314320929203,1.0,1.0,-5.016545924926561,354330.60001393466,1553470.7123295553,4.3842409102359845,1553470.7123295553,4.3842409102359845,0.763051915797234,0.09230920236498012,3.860461470990812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860461470990812,1.2777709733698657,1.278069261999072,3.021246805137243,6401.659440407036,15243.107769423557,6489.219432620828,0.0003441059167338574,23392.435131229104,2385.364536434879,19396.711142668086,1977.9140830628285,0.8291873434234005,0.8291873434234005,35018.336140355015,35405.22815468563,0.9863592853514219,0.8,4226.3421868416945,4273.035954225843,0.9863592853514219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558583781825093,4.976380561510695,-2.3441067971691414,7.320487358679836,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154944564963436,0.00028624641599829493,197.319074747534,0.0,0.0,0.0,0.0,9.63602330513806e-05,0.0001370721323871752,0.0005291616858272417,0.09230916389147324,0.09230916389147324,0.09230916389147324,0.09231051963892192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489605.0483470105,595.0372608360993,0.0,0.09230916389147324,0.09230920236498012,0.09230920236498012,0.375,0.375,0.5,9.513566859116926,0.0070013909050317125,0.0070013909050317125,3.353761712787673e-12,8.641497629469086e-06,0.0070013909050317125,3.353761712787673e-12,26040.65691000042,19870.3731437943,0.763051915797234,1.0294222136867213,3.943147198413005,1.013385894633249,0.6227275867654135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35781170234856,262.35781170234856,-10.792188297651421,246.8484693888179,277.8671540158237,120346.97727225912,120341.46132146224,5.515950796880234,0.0,nan,277.8671540158237,4.7171540158237235,271.6634170904432,-1.4865829095567733,265.45968016509016,-7.690319834909815,259.25594323967124,-13.894056760328738,253.05220631424515,-20.097793685754823,246.8484693888179,-26.301530611182073,1.0,1.0,26022.012520719443,26022.012520719443,277.1273796790122,3.9773796790122447,277.1273796790122,277.1273796790122,76922.6863238356,76922.56934065936,0.11698317623813637,0.0,8546.071908451686,8546.071908451686,0.8894989172038288,3879.7637783457662,277.1273796790122,3.9773796790122447,1.0,0.002,0.145077494822604,0.005116527501225212,0.00022478214559763313,0.001775217846193202,0.11239107279881656,0.11239107279881656,0.0,-8.20916468483035e-12,1.0,1.0000143523669258,0.007001390901677951,0.09230920236498012,0.0,1.3232045070377377e-06,1.6928007752666951,0.0,1601852.6703998167,268.126461325666,8.641494275707373e-06,1.0,1279319.0820188285,2619.24742187455,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1865.0,-28.02419886451071,4.976388854889989,34.98766830286977,26.267132302187406,6.440472812711027,-24.577731696909687,-38.21470064632592,2.994005615943548,-5.023524990899773,-5.023533737572597,39.97536223211393,41046.53689690346,25749.800675591156,25749.800675591156,66796.33757249461,76932.40724060033,76922.72894440728,25749.800675591156,102672.52961999844,102672.52961999844,102672.52961999844,128713.19536867479,124430.46958000268,4282.72578867211,0.0,90305.56362855087,54419.69317168065,39873.18939652246,26040.665748676347,65913.8551451988,19870.38075785796,1450.0,0.0,0.8868881715510478,2.8821982731181106,0.001494314320929203,1.0,1.0,-5.016445873681448,354330.78757828934,1553471.192927367,4.384239945799595,1553471.192927367,4.384239945799595,0.763051949194808,0.09230923571188694,3.8604592387597183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604592387597183,1.2777706392936055,1.2780689278448234,3.0212458480763886,6401.657412509929,15243.107769423557,6489.220709568866,0.00034410641928598256,23392.440651067223,2385.3650993017213,19396.714959551224,1977.9144722765905,0.8291873109301358,0.8291873109301356,35018.31994145778,35405.22815468563,0.9863587150097975,0.8,4226.34023180641,4273.035954225843,0.9863587150097975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55858084415926,4.976388854889989,-2.3440946349724583,7.320483489862447,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154687711281136,0.0002862554320941404,197.31882718778806,0.0,0.0,0.0,0.0,9.636302453812987e-05,0.00013706934090042591,0.0005291506034297546,0.09230919888848606,0.09230919888848606,0.09230919888848606,0.09231056875568362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489604.1109670544,595.0375666179438,0.0,0.09230919888848606,0.09230923571188694,0.09230923571188694,0.375,0.375,0.5,9.513772335740233,0.007087863891172219,0.007087863891172219,-1.2391865311656147e-11,8.746672847337322e-06,0.007087863891172219,-1.2391865311656147e-11,26040.665748676347,19870.38075785796,0.763051949194808,1.0294269788331338,3.9431483398772493,1.0133884207705925,0.6227300285574832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3579828978909,262.3579828978909,-10.792017102109071,246.84876693095362,277.8671988647596,120346.0989678822,120340.3745106742,5.724457207982482,0.0,nan,277.8671988647596,4.7171988647596095,271.6635124780022,-1.4864875219977876,265.45982609132653,-7.690173908673444,259.2561397045529,-13.893860295447098,253.05245331775058,-20.0975466822494,246.84876693095362,-26.30123306904636,1.0,1.0,26022.012520719443,26022.012520719443,277.1274119329563,3.977411932956329,277.1274119329563,277.1274119329563,76922.81087747814,76922.72894440728,0.08193307086185087,0.0,8546.071908451686,8546.071908451686,0.8894990579471185,3879.7615349535167,277.1274119329563,3.977411932956329,1.0,0.002,0.14507079739013182,0.005116559962973348,0.000224771774962044,0.0017752282210212497,0.11238588748102199,0.11238588748102199,0.0,-4.0167062384521834e-12,1.0,1.000014529626918,0.0070878639035640845,0.09230923571188694,0.0,1.3395478141477628e-06,1.713709017302587,0.0,1601852.6863039196,268.1264750091002,8.746685239202634e-06,1.0,1279319.035276744,2619.2476132150905,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1870.0,-28.02389038902635,4.9763963538496885,34.98767267900668,26.26715615568685,6.440459581236729,-24.57745539206612,-38.21444524275137,2.994024579526967,-5.0235251771673575,-5.023533676074163,39.97536919910361,41046.69829260306,25749.819827053914,25749.819827053914,66796.51811965698,76932.52415091166,76922.78591413438,25749.819827053914,102672.6057411883,102672.6057411883,102672.6057411883,128713.27407784358,124430.4575604527,4282.816517390878,0.0,90305.55091588116,54419.72503914322,39873.13986304216,26040.668336655282,65913.80819969744,19870.383248024158,1450.0,0.0,0.8868881466442091,2.8821982831313617,0.001494314320929203,1.0,1.0,-5.0166494602773355,354330.7884280532,1553471.4931677384,4.384240782630072,1553471.4931677384,4.384240782630072,0.7630519689870737,0.09230927123343223,3.8604578825390967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604578825390967,1.2777705515455176,1.2780688400762512,3.0212449941577613,6401.655603158825,15243.107769423557,6489.221848897109,0.00034410686767753616,23392.445576037597,2385.365601508935,19396.71836507959,1977.914819543839,0.8291872819381018,0.8291872819381018,35018.31009960916,35405.22815468563,0.986358368491431,0.8,4226.339043999546,4273.035954225843,0.986358368491431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584978364235,4.9763963538496885,-2.344092580636144,7.320488934485832,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154430084100475,0.0002862644759119374,197.31857887470184,0.0,0.0,0.0,0.0,9.636576770988982e-05,0.00013706659772866597,0.000529139827634444,0.09230923394308599,0.09230923394308599,0.09230923394308599,0.09231056648399137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489603.1803627871,595.0378699876918,0.0,0.09230923394308599,0.09230927123343223,0.09230927123343223,0.375,0.375,0.5,9.513972210466534,0.006884215796844728,0.006884215796844728,5.8548721426632255e-12,8.49890682275145e-06,0.006884215796844728,5.8548721426632255e-12,26040.668336655282,19870.383248024158,0.7630519689870737,1.0294323053963617,3.9431531729709173,1.013391881671974,0.6227329206688361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3581416863265,262.3581416863265,-10.791858313673458,246.84906176152847,277.8672216110551,120344.72592324576,120339.41633705657,5.30958618923523,0.0,nan,277.8672216110551,4.717221611055095,271.66358964117194,-1.4864103588280386,265.45995767132354,-7.690042328676441,259.25632570139476,-13.89367429860522,253.05269373148514,-20.097306268514842,246.84906176152847,-26.300938238471502,1.0,1.0,26022.012520719443,26022.012520719443,277.12741866064334,3.977418660643366,277.12741866064334,277.12741866064334,76922.85035042537,76922.78591413438,0.06443629099521786,0.0,8546.071908451686,8546.071908451686,0.8894991434575006,3879.760171951792,277.12741866064334,3.977418660643366,1.0,0.002,0.14506429238933713,0.005116589011977977,0.00022476169618364684,0.0017752382957644689,0.11238084809182342,0.11238084809182342,0.0,-8.051884246157437e-12,1.0,1.0000141121746406,0.006884215790989856,0.09230927123343223,0.0,1.3010605019521528e-06,1.6644714659185824,0.0,1601852.6857249027,268.1264748228326,8.498900967879308e-06,1.0,1279319.0350649767,2619.2476140819585,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1875.0,-28.023590293302238,4.976404406436029,34.98767736168257,26.267242489289515,6.440517202422108,-24.577179543808473,-38.214189909026004,2.9941064248164855,-5.023511834280612,-5.023520434208233,39.97538015339814,41046.81910728463,25749.806464658977,25749.806464658977,66796.62557194362,76932.59285256761,76922.94223044888,25749.806464658977,102672.74869510786,102672.74869510786,102672.74869510786,128713.42568037883,124430.51762725787,4282.908053120968,0.0,90305.5182098474,54419.74435548357,39873.08206040426,26040.676985270977,65913.75904567524,19870.39070132057,1450.0,0.0,0.886888174353562,2.88219968774852,0.001494314320929203,1.0,1.0,-5.016553177680578,354330.9713452927,1553471.9652421807,4.384239851639542,1553471.9652421807,4.384239851639542,0.763052001780122,0.09230930398103322,3.8604557428282895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604557428282895,1.2777701728320188,1.2780684612743438,3.0212442150469587,6401.653952316526,15243.107769423557,6489.2228884113265,0.0003441072767870683,23392.450069557533,2385.3660597204484,19396.721472257148,1977.9151363877725,0.8291872554854633,0.8291872554854633,35018.294572112056,35405.22815468563,0.9863578217890125,0.8,4226.337169995145,4273.035954225843,0.9863578217890125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585820938388935,4.976404406436029,-2.344080729216842,7.320485135652872,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154179463811816,0.0002862732743061724,197.31833730765942,0.0,0.0,0.0,0.0,9.636851020355057e-05,0.00013706385523500522,0.0005291289470761612,0.09230926837744018,0.09230926837744018,0.09230926837744018,0.09231061435492807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489602.2593215393,595.0381704391056,0.0,0.09230926837744018,0.09230930398103322,0.09230930398103322,0.375,0.375,0.5,9.5141741023174,0.006967256527673271,0.006967256527673271,-3.8482994568767026e-11,8.599927639352245e-06,0.006967256527673271,-3.8482994568767026e-11,26040.676985270977,19870.39070132057,0.763052001780122,1.0294368277100392,3.943153988481382,1.013394267586174,0.6227352179814393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.358311037934,262.358311037934,-10.791688962065962,246.8493529823422,277.86726909348846,120343.98915966341,120338.32636164335,5.662798020093636,0.0,nan,277.86726909348846,4.717269093488483,271.6636858712323,-1.486314128767674,265.46010264907926,-7.689897350920717,259.25651942684095,-13.893480573159025,253.05293620462078,-20.0970637953792,246.8493529823422,-26.30064701765778,1.0,1.0,26022.012520719443,26022.012520719443,277.1274501935225,3.977450193522543,277.1274501935225,277.1274501935225,76923.00850133243,76922.94223044888,0.06627088354434818,0.0,8546.071908451686,8546.071908451686,0.8894992783673147,3879.758021542431,277.1274501935225,3.977450193522543,1.0,0.002,0.14505770890946462,0.0051166209014626126,0.00022475150194796865,0.0017752484940280727,0.11237575097398432,0.11237575097398432,0.0,-4.0239586836243735e-12,1.0,1.0000142823990688,0.006967256566156266,0.09230930398103322,0.0,1.3167551374081994e-06,1.684549851782966,0.0,1601852.701230969,268.12648816571937,8.599966122346814e-06,1.0,1279318.9894809946,2619.247800681783,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1880.0,-28.02328776795551,4.976411575937125,34.9876816479205,26.267256773449503,6.440496261849756,-24.57690936503369,-38.213939185347385,2.994117854540753,-5.023513200739046,-5.023521529188697,39.97538664425596,41046.98200970844,25749.82774569899,25749.82774569899,66796.80975540742,76932.71367573044,76922.98981788039,25749.82774569899,102672.81756357937,102672.81756357937,102672.81756357937,128713.49655855277,124430.49965934273,4282.9968992100385,0.0,90305.51066448119,54419.778981435855,39873.035203383704,26040.678994973397,65913.7141983571,19870.39271118979,1450.0,0.0,0.8868881452871565,2.882199575301038,0.001494314320929203,1.0,1.0,-5.016777308386509,354330.9562202441,1553472.244964763,4.384240828224898,1553472.244964763,4.384240828224898,0.7630520200731075,0.09230933877924574,3.86045494498107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86045494498107,1.2777701199445595,1.2780684083745384,3.021243715691653,6401.652894242554,15243.107769423557,6489.22355466553,0.00034410753899728015,23392.452949589857,2385.366353402014,19396.723463735547,1977.9153394620537,0.8291872385309481,0.8291872385309482,35018.28878227762,35405.22815468563,0.9863576179366962,0.8,4226.336471223465,4273.035954225843,0.9863576179366962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586687753343,4.976411575937125,-2.3440796097626584,7.320491185699783,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153926822876131,0.0002862821441856125,197.3180937854506,0.0,0.0,0.0,0.0,9.637120325169575e-05,0.00013706116218686003,0.0005291184413291162,0.09230930280877336,0.09230930280877336,0.09230930280877336,0.09231060772813943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489601.346397653,595.0384680278858,0.0,0.09230930280877336,0.09230933877924574,0.09230933877924574,0.375,0.375,0.5,9.514369835021462,0.0067442208022043815,0.0067442208022043815,3.637978807091713e-12,8.328449666805682e-06,0.0067442208022043815,3.637978807091713e-12,26040.678994973397,19870.39271118979,0.7630520200731075,1.0294421229870434,3.9431591411748568,1.0133977514056145,0.6227381131365759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3584653583657,262.3584653583657,-10.791534641634257,246.8496416406299,277.86728907602856,120342.58350971293,120337.42332473131,5.160184981628091,0.0,nan,277.86728907602856,4.717289076028578,271.6637595889981,-1.4862404110018588,265.46023010191624,-7.689769898083739,259.256700614859,-13.89329938514095,253.05317112776243,-20.096828872237552,246.8496416406299,-26.30035835937008,1.0,1.0,26022.012520719443,26022.012520719443,277.12745466688176,3.9774546668817834,277.12745466688176,277.12745466688176,76923.03081129333,76922.98981788039,0.040993412942043506,0.0,8546.071908451686,8546.071908451686,0.8894993286719687,3879.7572197059753,277.12745466688176,3.9774546668817834,1.0,0.002,0.14505133618240512,0.005116649143993155,0.00022474162757487882,0.0017752583645880243,0.1123708137874394,0.1123708137874394,0.0,-7.837096856894155e-12,1.0,1.0000138252041275,0.006744220798566403,0.09230933877924574,0.0,1.2746036505531046e-06,1.6306246590186775,0.0,1601852.699258652,268.12648679926093,8.328446028826875e-06,1.0,1279318.9932502392,2619.2477852522265,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1885.0,-28.022991635427733,4.976418089094271,34.98768567507023,26.26730689024555,6.440515618227487,-24.5766409101432,-38.21368870614094,2.9941648884774605,-5.023513015734011,-5.023521136748156,39.97539328344977,41047.115273866075,25749.843506544246,25749.843506544246,66796.95878041032,76932.80624281352,76923.04953462076,25749.843506544246,102672.893041165,102672.893041165,102672.893041165,128713.57461865486,124430.49131667207,4283.083301982797,0.0,90305.49117097363,54419.80018469906,39872.989984749525,26040.681577489853,65913.67156223938,19870.395174046203,1450.0,0.0,0.886888123250372,2.882199619886581,0.001494314320929203,1.0,1.0,-5.016947179968952,354330.96164139383,1553472.5310794632,4.384241568626112,1553472.5310794632,4.384241568626112,0.7630520389766839,0.0923093700004362,3.860453598324127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860453598324127,1.2777699023098361,1.2780681906890092,3.0212431763696657,6401.651751483979,15243.107769423557,6489.224274243196,0.0003441078221936614,23392.456060131488,2385.366670588987,19396.725614601346,1977.9155587893263,0.8291872202192486,0.8291872202192486,35018.27900982871,35405.22815468563,0.9863572738618775,0.8,4226.335291792412,4273.035954225843,0.9863572738618775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558590090029486,4.976418089094271,-2.3440775773006814,7.320495666394953,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153679528808628,0.0002862908268761253,197.31785540981716,0.0,0.0,0.0,0.0,9.637389374337063e-05,0.00013705847169518515,0.000529107870236483,0.09230933605422233,0.09230933605422233,0.09230933605422233,0.09231060686244749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489600.4588781123,595.038757351484,0.0,0.09230933605422233,0.0923093700004362,0.0923093700004362,0.375,0.375,0.5,9.51456045099533,0.00657395677922068,0.00657395677922068,1.3130829756846651e-11,8.121014161588391e-06,0.00657395677922068,1.3130829756846651e-11,26040.681577489853,19870.395174046203,0.7630520389766839,1.0294466326594927,3.943162910072175,1.0134006678316636,0.6227405377518241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35862148092957,262.35862148092957,-10.791378519070406,246.84992694916403,277.86731601261454,120341.6052189097,120336.3847752217,5.220443688015824,0.0,nan,277.86731601261454,4.71731601261456,271.66383819998146,-1.4861618000185217,265.46036038729363,-7.689639612706344,259.2568825746183,-13.89311742538166,253.05340476190585,-20.096595238094125,246.84992694916403,-26.300073050835948,1.0,1.0,26022.012520719443,26022.012520719443,277.1274620469467,3.977462046946698,277.1274620469467,277.1274620469467,76923.15880684122,76923.04953462076,0.10927222046302631,0.0,8546.071908451686,8546.071908451686,0.889499413579337,3879.7558663157474,277.1274620469467,3.977462046946698,1.0,0.002,0.14504512432788447,0.005116676959176129,0.00022473200314930878,0.001775267989599695,0.11236600157465439,0.11236600157465439,0.0,-7.250996244406727e-12,1.0,1.0000134761843222,0.00657395676608985,0.0923093700004362,0.0,1.2424255378763629e-06,1.5894585866258815,0.0,1601852.6991663217,268.12648698426597,8.121001030758634e-06,1.0,1279318.9918992575,2619.2477907825178,,,,,,,,,,,,,,,,,2.0,15243.107769423557
