time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1890.0,-28.02270022673076,4.976425215585789,34.98769003557028,26.26738588968294,6.440560264924012,-24.576374177649345,-38.2134422781877,2.994234190058364,-5.023500042697776,-5.023508265913607,39.97540374600468,41047.227398566785,25749.828714860945,25749.828714860945,66797.05611342774,76932.87720561207,76923.20194194977,25749.828714860945,102673.0306568107,102673.0306568107,102673.0306568107,128713.7205725142,124430.54990351193,4283.170669002275,0.0,90305.45564294075,54419.80573584655,39872.94434121578,26040.6899157035,65913.63425691928,19870.402352897945,1450.0,0.0,0.8868881508525848,2.8822009850961576,0.001494314320929203,1.0,1.0,-5.016850441314489,354331.1394340193,1553472.9819618352,4.384240641235289,1553472.9819618352,4.384240641235289,0.7630520703261151,0.09230940128948863,3.8604504736534464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604504736534464,1.2777695816387402,1.2780678699430545,3.0212414891755497,6401.648176522105,15243.107769423557,6489.226525333976,0.0003441087081327398,23392.465791039573,2385.367662865461,19396.732343262327,1977.9162449217959,0.8291871629322719,0.8291871629322719,35018.25633464907,35405.22815468563,0.9863564754993082,0.8,4226.332555138451,4273.035954225843,0.9863564754993082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586896965256,4.976425215585789,-2.3440662456397807,7.32049146122557,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153436187415205,0.00028629937129925377,197.3176208372535,0.0,0.0,0.0,0.0,9.637654078672866e-05,0.00013705582465182715,0.0005290972231941099,0.09230936880742059,0.09230936880742059,0.09230936880742059,0.09231065346009332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.5798365543,595.039044102033,0.0,0.09230936880742059,0.09230940128948863,0.09230940128948863,0.375,0.375,0.5,9.5147531445485,0.00665782459913089,0.00665782459913089,1.2391865311656147e-11,8.2232158433726e-06,0.00665782459913089,1.2391865311656147e-11,26040.6899157035,19870.402352897945,0.7630520703261151,1.0294506231418976,3.9431638045254527,1.0134027180638385,0.6227425912910857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3587838693235,262.3587838693235,-10.791216130676503,246.85020897456508,277.8673587640108,120340.75093760663,120335.32097456252,5.429963044111786,0.0,nan,277.8673587640108,4.717358764010839,271.66392880612665,-1.4860711938733289,265.4604988482952,-7.689501151704803,259.257068890437,-13.892931109562994,253.0536389325061,-20.096361067493888,246.85020897456508,-26.2997910254349,1.0,1.0,26022.012520719443,26022.012520719443,277.12749275139305,3.977492751393072,277.12749275139305,277.12749275139305,76923.28025013724,76923.20194194977,0.07830818746879231,0.0,8546.071908451686,8546.071908451686,0.8894996105913041,3879.7527260217134,277.12749275139305,3.977492751393072,1.0,0.002,0.14503883321542752,0.005116707472474986,0.0002247222617320615,0.0017752777346298127,0.11236113086603074,0.11236113086603074,0.0,-3.638125824906302e-12,1.0,1.0000136481042643,0.006657824586739025,0.09230940128948863,0.0,1.2582764460851118e-06,1.609736898785873,0.0,1601852.714248371,268.1264999573022,8.223203451507288e-06,1.0,1279318.9475923702,2619.247972154513,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1895.0,-28.022407467888772,4.976431641604787,34.98769408079174,26.267404539417498,6.440545679365288,-24.576112153242942,-38.213196478877194,2.9942503605052955,-5.023500411938244,-5.023508398203109,39.975410186080225,41047.3724634131,25749.84560250533,25749.84560250533,66797.21806591842,76932.99066192175,76923.25551160915,25749.84560250533,102673.10111411448,102673.10111411448,102673.10111411448,128713.79335617833,124430.5376500264,4283.2557061519265,0.0,90305.44706682167,54419.82885196101,39872.90912762295,26040.692242063837,65913.60136968679,19870.40460383091,1450.0,0.0,0.8868881268670894,2.882200974377795,0.001494314320929203,1.0,1.0,-5.017044970922427,354331.13760653307,1553473.259496237,4.3842414471101065,1553473.259496237,4.3842414471101065,0.7630520885974763,0.09230943453010916,3.860449696598283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860449696598283,1.2777695068151462,1.2780677951019934,3.021241057959267,6401.6472628265465,15243.107769423557,6489.227100670032,0.00034410893456235435,23392.468278085897,2385.367916473607,19396.7340629803,1977.9164202842258,0.8291871482904262,0.8291871482904262,35018.250695697316,35405.22815468563,0.9863562769594234,0.8,4226.331874576714,4273.035954225843,0.9863562769594234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558590542482276,4.976431641604787,-2.3440646206568565,7.320496262261644,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153191726473408,0.000286307955546539,197.31738517843766,0.0,0.0,0.0,0.0,9.637918114433992e-05,0.0001370531842942159,0.0005290869237264343,0.09230940162634366,0.09230940162634366,0.09230940162634366,0.09231065062030684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.70714361226,595.0393285875765,0.0,0.09230940162634366,0.09230943453010916,0.09230943453010916,0.375,0.375,0.5,9.51494048782684,0.006463427280664291,0.006463427280664291,5.9685589803848416e-12,7.986264847659186e-06,0.006463427280664291,5.9685589803848416e-12,26040.692242063837,19870.40460383091,0.7630520885974763,1.0294551704775539,3.9431684576557564,1.0134056807376635,0.6227451028383727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35893399364636,262.35893399364636,-10.791066006353617,246.85048856114253,277.86737942610637,120339.44849342482,120334.4286179221,5.0198755027158315,0.0,nan,277.86737942610637,4.71737942610639,271.66400125310685,-1.4859987468931308,265.4606230801771,-7.689376919822905,259.2572449071771,-13.892755092822881,253.05386673416825,-20.096133265831725,246.85048856114253,-26.29951143885745,1.0,1.0,26022.012520719443,26022.012520719443,277.12749888744065,3.9774988874406745,277.12749888744065,277.12749888744065,76923.3121886949,76923.25551160915,0.05667708574037533,0.0,8546.071908451686,8546.071908451686,0.8894996595849952,3879.7519450812747,277.12749888744065,3.9774988874406745,1.0,0.002,0.14503272579367302,0.005116734711331813,0.00022471279886936854,0.001775287193995726,0.11235639943468427,0.11235639943468427,0.0,-7.134905513628276e-12,1.0,1.000013249613974,0.006463427274695732,0.09230943453010916,0.0,1.2215373226958659e-06,1.562735842672386,0.0,1601852.7134747072,268.12649958806173,7.986258879100205e-06,1.0,1279318.9480477876,2619.2479702902324,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1900.0,-28.022221593091693,4.976411683874835,34.98769720331578,26.267356343474262,6.440492628235853,-24.576092249360485,-38.21317849270997,2.9942134357445833,-5.0235113970132375,-5.023516796113318,39.975459464465025,41048.05386878988,25749.815835969493,25749.815835969493,66797.86970475937,76933.06979460528,76923.19039345333,25749.815835969493,102673.00622942283,102673.00622942283,102673.00622942283,128713.71369939008,124430.37819322063,4283.33550616944,0.0,90305.47409080729,54419.876715233775,39872.885972859454,26040.707469967256,65913.5934428267,19870.419839774295,1450.0,0.0,0.8868879057621266,2.8822001190171953,0.001494314320929203,1.0,1.0,-5.019165867977733,354331.02160035446,1553475.3831441563,4.384248875889568,1553475.3831441563,4.384248875889568,0.7630522274669705,0.092309772349919,3.860452717862392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860452717862392,1.2777696776727308,1.2780679659994636,3.021243018455124,6401.651416882015,15243.107769423557,6489.224484936714,0.0003441079051140747,23392.456970904484,2385.366763461986,19396.72624437837,1977.9156230087106,0.8291872148575072,0.8291872148575072,35018.272620474796,35405.22815468563,0.986357048901309,0.8,4226.334520665084,4273.035954225843,0.986357048901309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584116813277,4.976411683874835,-2.3440761159743455,7.320487799849181,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153036520483306,0.000286313405872881,197.31723555717008,0.0,0.0,0.0,0.0,9.637937435301292e-05,0.00013705299108554287,0.0005290865919273541,0.09230949941419979,0.09230949941419979,0.09230949941419979,0.09231060021153169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.25593030703,595.0394779333213,0.0,0.09230949941419979,0.092309772349919,0.092309772349919,0.375,0.375,0.5,9.51508343649158,0.004350928135579579,0.004350928135579579,-4.8544279707130045e-11,5.399100075464958e-06,0.004350928135579579,-4.8544279707130045e-11,26040.707469967256,19870.419839774295,0.7630522274669705,1.029472857739225,3.9431680475270854,1.0134156888700006,0.6227555155886754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3590394894365,262.3590394894365,-10.79096051056348,246.85071138887213,277.86736765234474,120337.98234363254,120334.41457054325,3.5677730892956685,0.0,nan,277.86736765234474,4.7173676523447625,271.66403635999325,-1.4859636400067302,265.4607050898525,-7.689294910147453,259.2573738392937,-13.8926261607063,253.0540426062623,-20.095957393737677,246.85071138887213,-26.29928861112785,1.0,1.0,26022.012520719443,26022.012520719443,277.1274828698712,3.97748286987121,277.1274828698712,277.1274828698712,76923.24486790261,76923.19039345333,0.05447444927995093,0.0,8546.071908451686,8546.071908451686,0.8894994690928699,3879.754981451704,277.1274828698712,3.97748286987121,1.0,0.002,0.14502978153116003,0.005116707102973594,0.00022470823313748312,0.0017752781643252417,0.11235411656874156,0.11235411656874156,0.0,-1.3602537275378412e-08,1.0,1.000008919228253,0.004350928184123859,0.092309772349919,0.0,8.222944313477719e-07,1.0519768706693986,0.0,1601852.6970240755,268.12648860298674,5.399148619744665e-06,1.0,1279318.9769571568,2619.247851948594,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1905.0,-28.02195869742102,4.9764208620288874,34.98770154598929,26.267570012155943,6.440663313885479,-24.575696496765623,-38.21281133042646,2.9944010902398333,-5.023485426710522,-5.023493511149918,39.975426605388286,41047.516493632706,25749.779510935423,25749.779510935423,66797.29600456812,76933.0688606462,76923.53296965292,25749.779510935423,102673.31248058834,102673.31248058834,102673.31248058834,128714.01595765523,124430.61123352425,4283.404724130968,0.0,90305.37816746831,54419.82571124718,39872.836062467926,26040.703477066883,65913.5395395348,19870.414440265246,1450.0,0.0,0.8868881431628259,2.882202553723,0.001494314320929203,1.0,1.0,-5.01694951120993,354331.343249705,1553473.9670852288,4.384240899599057,1553473.9670852288,4.384240899599057,0.763052137119276,0.09230948026732892,3.86044430368635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86044430368635,1.2777688093617208,1.2780670974857513,3.0212384864948643,6401.641814202045,15243.107769423557,6489.230531544355,0.00034411028482283693,23392.483109064786,2385.36942881257,19396.744318093246,1977.9174660147194,0.8291870609741658,0.8291870609741658,35018.211560283926,35405.22815468563,0.9863548990545278,0.8,4226.327151346919,4273.035954225843,0.9863548990545278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558576275368558,4.9764208620288874,-2.3440566108738623,7.32047747290275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152817007286748,0.00028632111481212056,197.3170239377784,0.0,0.0,0.0,0.0,9.638331851428557e-05,0.00013704904692427022,0.0005290702125244422,0.09230945915264817,0.09230945915264817,0.09230945915264817,0.09231070289943331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489597.1969225962,595.0398211568455,0.0,0.09230945915264817,0.09230948026732892,0.09230948026732892,0.375,0.375,0.5,9.515269981365389,0.006543999939992773,0.006543999939992773,-5.2011728257639334e-11,8.084439400590782e-06,0.006543999939992773,-5.2011728257639334e-11,26040.703477066883,19870.414440265246,0.763052137119276,1.0294606691463941,3.943167221346794,1.0134078137998226,0.6227478721426042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3592041308614,262.3592041308614,-10.790795869138606,246.85095402782136,277.8674542634061,120338.36684564267,120332.86155041917,5.505295223492737,0.0,nan,277.8674542634061,4.717454263406125,271.66415419756555,-1.4858458024344259,265.4608541421662,-7.689145857833751,259.2575540960028,-13.892445903997157,253.0542540582059,-20.095745941794064,246.85095402782136,-26.299045972178618,1.0,1.0,26022.012520719443,26022.012520719443,277.1275462406428,3.9775462406428232,277.1275462406428,277.1275462406428,76923.64176927548,76923.53296965292,0.1087996225542156,0.0,8546.071908451686,8546.071908451686,0.889499999610558,3879.746525204782,277.1275462406428,3.9775462406428232,1.0,0.002,0.14502359788622193,0.005116778124790753,0.00022469866307745238,0.0017753012829484275,0.11234933153872619,0.11234933153872619,0.0,-5.397412031205029e-11,1.0,1.000013414779672,0.006543999992004501,0.09230948026732892,0.0,1.236765698969751e-06,1.5822177296065705,0.0,1601852.730866896,268.12651457328946,8.08449141231904e-06,1.0,1279318.8968004107,2619.2481800734204,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1910.0,-28.021665206183293,4.976427772966319,34.98770484029607,26.26747809061783,6.440537627946392,-24.575444922811048,-38.21257841829208,2.994317342439763,-5.023500371402633,-5.023507776011762,39.975427735739274,41047.7558512113,25749.834038618555,25749.834038618555,66797.58988982986,76933.25948511838,76923.46284098746,25749.834038618555,102673.29687960602,102673.29687960602,102673.29687960602,128713.99580350361,124430.51193964081,4283.4838638627925,0.0,90305.41643044792,54419.91278825892,39872.78182465445,26040.6989238976,65913.48074855204,19870.41100226252,1450.0,0.0,0.8868880665038263,2.8822010486100202,0.001494314320929203,1.0,1.0,-5.017520863437028,354331.1462006373,1553474.0157976106,4.384243475220685,1553474.0157976106,4.384243475220685,0.7630521385133564,0.09230951981108215,3.8604472969606176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604472969606176,1.2777691968776679,1.2780674850921618,3.0212399128057963,6401.644836383757,15243.107769423557,6489.228628549191,0.0003441095358762309,23392.47488278019,2385.368589964992,19396.738629913354,1977.9168859817935,0.8291871094063586,0.8291871094063586,35018.233281950175,35405.22815468563,0.9863556638449263,0.8,4226.329772921916,4273.035954225843,0.9863556638449263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588046198893,4.976427772966319,-2.344065201765325,7.320492974731644,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152571954872958,0.00028632972113668806,197.31678769084422,0.0,0.0,0.0,0.0,9.638582059972396e-05,0.00013704654483883184,0.0005290609635808604,0.09230948962689428,0.09230948962689428,0.09230948962689428,0.09231064671496861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489596.36505496805,595.0400920874442,0.0,0.09230948962689428,0.09230951981108215,0.09230951981108215,0.375,0.375,0.5,9.515443537373988,0.005986912574712733,0.005986912574712733,-3.7630343285854906e-11,7.404609107197757e-06,0.005986912574712733,-3.7630343285854906e-11,26040.6989238976,19870.41100226252,0.7630521385133564,1.0294680725243588,3.943177324995086,1.013413176352354,0.6227520589877666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35932627818096,262.35932627818096,-10.790673721819019,246.85121240013464,277.86744017018236,120336.28601807005,120332.20164291903,4.084375151013585,0.0,nan,277.86744017018236,4.717440170182385,271.66419460731646,-1.4858053926835169,265.46094904944465,-7.689050950555327,259.2577034958017,-13.89229650419827,253.05445794620564,-20.095542053794333,246.85121240013464,-26.298787599865335,1.0,1.0,26022.012520719443,26022.012520719443,277.12752376982786,3.977523769827883,277.12752376982786,277.12752376982786,76923.44541552993,76923.46284098746,-0.017425457524950616,0.0,8546.071908451686,8546.071908451686,0.889499810883259,3879.7495334454206,277.12752376982786,3.977523769827883,1.0,0.002,0.14501794072810822,0.005116800843775258,0.0002246898912708291,0.0017753100984229094,0.11234494563541454,0.11234494563541454,0.0,-1.0306261486597856e-11,1.0,1.000012272816687,0.005986912612343076,0.09230951981108215,0.0,1.131480820625069e-06,1.4475248507550205,0.0,1601852.7126654887,268.12649962859734,7.404646737541043e-06,1.0,1279318.9459060896,2619.247979057353,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1915.0,-28.021390107897446,4.976434175087193,34.98770807506982,26.267573644313984,6.44060717728732,-24.575190379410074,-38.212345087062545,2.9944074451344918,-5.02349883040722,-5.023506099123679,39.975433761556936,41047.863965218414,25749.846206092992,25749.846206092992,66797.71017131141,76933.3110913094,76923.52562750735,25749.846206092992,102673.37183360034,102673.37183360034,102673.37183360034,128714.07356155265,124430.51279656036,4283.560764992287,0.0,90305.37971092905,54419.93257061509,39872.71904479328,26040.701727952306,65913.4207727456,19870.41359306554,1450.0,0.0,0.8868880532217991,2.8822012285816974,0.001494314320929203,1.0,1.0,-5.017630441127153,354331.16936540196,1553474.2754797142,4.384243921475909,1553474.2754797142,4.384243921475909,0.7630521558386605,0.09230954566322817,3.860444821752211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860444821752211,1.2777687799565038,1.2780670680736699,3.0212389614681485,6401.642820613439,15243.107769423557,6489.22989783229,0.00034411003541763894,23392.480369643126,2385.3691494693016,19396.742423885476,1977.9172728592819,0.8291870771026489,0.8291870771026489,35018.21531979724,35405.22815468563,0.9863550314218823,0.8,4226.327605080348,4273.035954225843,0.9863550314218823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558590672778072,4.976434175087193,-2.3440622587700903,7.320496433857283,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152342266991768,0.00028633778832337084,197.3165662499031,0.0,0.0,0.0,0.0,9.638832724751363e-05,0.00013704403819104216,0.0005290509475866209,0.09230951871441818,0.09230951871441818,0.09230951871441818,0.09231065109662752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489595.5747420058,595.0403497271669,0.0,0.09230951871441818,0.09230954566322817,0.09230954566322817,0.375,0.375,0.5,9.515613390398709,0.005875657996512018,0.005875657996512018,2.603428583825007e-11,7.268716444741585e-06,0.005875657996512018,2.603428583825007e-11,26040.701727952306,19870.41359306554,0.7630521558386605,1.029472404906848,3.9431793493944687,1.0134159233157485,0.6227542658837578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3594748341748,262.3594748341748,-10.790525165825159,246.85147416639143,277.86747550850697,120335.93266089322,120330.96523010293,4.967430790307745,0.0,nan,277.86747550850697,4.717475508506993,271.66427523592847,-1.4857247640715059,265.46107496569573,-7.688925034304248,259.2578746974406,-13.89212530255935,253.05467443108594,-20.095325568914035,246.85147416639143,-26.29852583360855,1.0,1.0,26022.012520719443,26022.012520719443,277.1275327935439,3.977532793543901,277.1275327935439,277.1275327935439,76923.70820862858,76923.52562750735,0.18258112123294268,0.0,8546.071908451686,8546.071908451686,0.8894999669462729,3879.747045860972,277.1275327935439,3.977532793543901,1.0,0.002,0.1450123886707332,0.005116825964644081,0.00022468128972848915,0.0017753187046066635,0.11234064486424457,0.11234064486424457,0.0,-5.664847497338643e-12,1.0,1.000012044757969,0.005875657970477732,0.09230954566322817,0.0,1.1104548678915086e-06,1.4206259446568368,0.0,1601852.7142390688,268.12650116959276,7.268690410455747e-06,1.0,1279318.9401333076,2619.2480026884814,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1920.0,-28.021114383095647,4.976441173432627,34.98771172930456,26.26762337693947,6.4406298352194264,-24.5749399613373,-38.21211231462655,2.994455392424033,-5.023486133312701,-5.02349352000201,39.97544328787296,41047.99190230994,25749.83183559419,25749.83183559419,66797.82373790414,76933.39487304134,76923.66841917747,25749.83183559419,102673.50025477166,102673.50025477166,102673.50025477166,128714.20987438902,124430.57095044982,4283.638923939208,0.0,90305.36167397484,54419.95862161457,39872.670058178075,26040.709619617373,65913.37967779546,19870.42036097957,1450.0,0.0,0.8868880827287702,2.882202562586812,0.001494314320929203,1.0,1.0,-5.017521266963513,354331.3431274738,1553474.6860152492,4.384242930088105,1553474.6860152492,4.384242930088105,0.7630521844923339,0.09230957370292008,3.8604437564586678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604437564586678,1.2777685580959939,1.2780668461613678,3.021238652335541,6401.642165598538,15243.107769423557,6489.230310278891,0.00034411019774106214,23392.482152573928,2385.3693312776463,19396.743656715968,1977.917398573006,0.8291870666055718,0.8291870666055718,35018.207589148275,35405.22815468563,0.9863547592362418,0.8,4226.326672072916,4273.035954225843,0.9863547592362418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587570634471,4.976441173432627,-2.344051174995003,7.32049234842763,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152112063021573,0.0002863458740924549,197.31634430514544,0.0,0.0,0.0,0.0,9.639082795226675e-05,0.00013704153748628906,0.000529041147764441,0.09230954770469409,0.09230954770469409,0.09230954770469409,0.09231069689311482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489594.7891971115,595.0406059860625,0.0,0.09230954770469409,0.09230957370292008,0.09230957370292008,0.375,0.375,0.5,9.515785766119935,0.005972253038521558,0.005972253038521558,-4.8487436288269237e-11,7.386689333088725e-06,0.005972253038521558,-4.8487436288269237e-11,26040.709619617373,19870.42036097957,0.7630521844923339,1.0294768783333788,3.9431808198990352,1.0134182781164023,0.622756595139939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35962372456464,262.35962372456464,-10.790376275435335,246.85173661959962,277.86751083259725,120335.02139427188,120330.04278115275,4.978613119139783,0.0,nan,277.86751083259725,4.71751083259727,271.6643559880339,-1.4856440119660874,265.46120114461746,-7.688798855382515,259.25804630209217,-13.891953697907809,253.05489146044744,-20.09510853955254,246.85173661959962,-26.298263380400357,1.0,1.0,26022.012520719443,26022.012520719443,277.12756208112194,3.9775620811219596,277.12756208112194,277.12756208112194,76923.76334661528,76923.66841917747,0.09492743780720048,0.0,8546.071908451686,8546.071908451686,0.8895000341135083,3879.745975240961,277.12756208112194,3.9775620811219596,1.0,0.002,0.1450067453324716,0.005116853528846323,0.000224672551831078,0.0017753274454816806,0.11233627591553899,0.11233627591553899,0.0,-2.687241488358305e-12,1.0,1.0000122427678104,0.005972253087008994,0.09230957370292008,0.0,1.1287110709751228e-06,1.4439814021606854,0.0,1601852.7290268308,268.1265138666873,7.386737820525013e-06,1.0,1279318.8968308712,2619.2481799487264,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1925.0,-28.020840209727297,4.976447702769003,34.98771525249535,26.26766210831704,6.440631656734596,-24.574693023144054,-38.211883837915934,2.99448446643974,-5.023484154469884,-5.023491383884678,39.97544966561138,41048.11503897897,25749.843148133226,25749.843148133226,66797.95818711219,76933.48712623825,76923.73176420484,25749.843148133226,102673.57491233807,102673.57491233807,102673.57491233807,128714.28762563126,124430.57203900024,4283.715586631014,0.0,90305.33931186142,54419.9672102003,39872.635668512354,26040.71271329319,65913.34838180554,19870.423200325968,1450.0,0.0,0.886888070508955,2.882202791618937,0.001494314320929203,1.0,1.0,-5.017647858187047,354331.372635662,1553474.9608629257,4.38424334065466,1553474.9608629257,4.38424334065466,0.7630522028754831,0.09230960357385234,3.8604411959281553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604411959281553,1.2777684235654663,1.2780667115994346,3.0212369665201435,6401.638593558003,15243.107769423557,6489.2325594966305,0.0003441110829498226,23392.491875569045,2385.370322747222,19396.75037977831,1977.918084134573,0.8291870093598768,0.8291870093598768,35018.18900782434,35405.22815468563,0.9863541050131482,0.8,4226.3244295039685,4273.035954225843,0.9863541050131482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558590012659697,4.976447702769003,-2.3440478617322693,7.320495564501273,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151883161307514,0.0002863539145734206,197.31612360970962,0.0,0.0,0.0,0.0,9.63932825657722e-05,0.0001370390828727836,0.0005290313209743063,0.09230957697289033,0.09230957697289033,0.09230957697289033,0.09231070295663191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489594.0052270806,595.0408615773576,0.0,0.09230957697289033,0.09230960357385234,0.09230960357385234,0.375,0.375,0.5,9.515954657517234,0.005843525697628138,0.005843525697628138,6.821210263296962e-13,7.229414791254385e-06,0.005843525697628138,6.821210263296962e-13,26040.71271329319,19870.423200325968,0.7630522028754831,1.0294808544947758,3.943184328513174,1.0134207990797632,0.6227587589877277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3597668818056,262.3597668818056,-10.790233118194351,246.85199807413625,277.86753569091195,120333.89473902361,120329.10783006219,4.786908961420579,0.0,nan,277.86753569091195,4.717535690911973,271.66442816661356,-1.485571833386416,265.4613206428984,-7.6886793571015914,259.25821311960084,-13.891786880399138,253.05510559667277,-20.094894403327203,246.85199807413625,-26.29800192586373,1.0,1.0,26022.012520719443,26022.012520719443,277.1275716294198,3.977571629419799,277.1275716294198,277.1275716294198,76923.82699837805,76923.73176420484,0.09523417320451699,0.0,8546.071908451686,8546.071908451686,0.8895001955560893,3879.743401907796,277.1275716294198,3.977571629419799,1.0,0.002,0.14500122363147952,0.005116878578207995,0.00022466399753617581,0.001775335996815353,0.1123319987680879,0.1123319987680879,0.0,-5.648471274044553e-12,1.0,1.000011978892005,0.005843525696946017,0.09230960357385234,0.0,1.1043829354876004e-06,1.41285795058565,0.0,1601852.7310729194,268.1265158455301,7.229414109133359e-06,1.0,1279318.8894772748,2619.248210050975,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1930.0,-28.02056967622256,4.976453880297019,34.987718700755906,26.267702516075246,6.440645909994313,-24.574448117635402,-38.211655675526686,2.994524347838596,-5.023481379329326,-5.0234884876090335,39.97545614827972,41048.24532811063,25749.851597358083,25749.851597358083,66798.09692546871,76933.57517486157,76923.80143201348,25749.851597358083,102673.65302937156,102673.65302937156,102673.65302937156,128714.36913981609,124430.5783044161,4283.790835399982,0.0,90305.32559380874,54419.99573321091,39872.58873399758,26040.716110444526,65913.30484444211,19870.426281519627,1450.0,0.0,0.8868880617759187,2.882203100851578,0.001494314320929203,1.0,1.0,-5.017744027694846,354331.4126436277,1553475.2402341887,4.384243634070942,1553475.2402341887,4.384243634070942,0.7630522216533787,0.09230963124948517,3.8604405251196883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604405251196883,1.2777682390273437,1.2780665270182328,3.0212368778694274,6401.638405717774,15243.107769423557,6489.23267777422,0.00034411112949956973,23392.49238686534,2385.3703748849343,19396.750733317942,1977.9181201855824,0.829187006349483,0.829187006349483,35018.18413988373,35405.22815468563,0.9863539336196075,0.8,4226.323841995108,4273.035954225843,0.9863539336196075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558591836584473,4.976453880297019,-2.344044086258229,7.320497966555248,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151657305240316,0.00028636184851452617,197.31590584466042,0.0,0.0,0.0,0.0,9.639573386003315e-05,0.00013703663157852266,0.0005290217659716253,0.09230960563935156,0.09230960563935156,0.09230960563935156,0.09231071195171464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489593.23598951416,595.0411123764407,0.0,0.09230960563935156,0.09230963124948517,0.09230963124948517,0.375,0.375,0.5,9.516120600590627,0.005744459914183153,0.005744459914183153,-4.661160346586257e-12,7.108279703516018e-06,0.005744459914183153,-4.661160346586257e-12,26040.716110444526,19870.426281519627,0.7630522216533787,1.0294853339459902,3.9431875197562225,1.013423573330373,0.6227611470094851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3599096370322,262.3599096370322,-10.79009036296776,246.85225756287895,277.86756171184203,120332.97223650268,120328.19877129469,4.773465207997496,0.0,nan,277.86756171184203,4.717561711842052,271.6645008816002,-1.4854991183997868,265.4614400516744,-7.688559948325576,259.2583792218909,-13.891620778109086,253.0553183923068,-20.09468160769319,246.85225756287895,-26.29774243712103,1.0,1.0,26022.012520719443,26022.012520719443,277.1275826777224,3.9775826777224097,277.1275826777224,277.1275826777224,76923.91860979794,76923.80143201348,0.11717778445745353,0.0,8546.071908451686,8546.071908451686,0.8895002378508562,3879.7427277452866,277.1275826777224,3.9775826777224097,1.0,0.002,0.1449957955352241,0.00511690336172234,0.0002246555886256063,0.00177534440619596,0.11232779431280315,0.11232779431280315,0.0,-5.17843363675996e-12,1.0,1.0000117758189646,0.0057444599188443135,0.09230963124948517,0.0,1.085660590423235e-06,1.3889060900652452,0.0,1601852.734088789,268.12651862067065,7.108284364676365e-06,1.0,1279318.8795070774,2619.248250864374,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1935.0,-28.02030218392458,4.976459836348844,34.98772212409349,26.267742679361277,6.440661050467251,-24.57420586052386,-38.211431669164426,2.994564723474338,-5.023477582688656,-5.023484596441495,39.975462852703565,41048.38207009681,25749.856914435117,25749.856914435117,66798.23898453193,76933.66195941567,76923.87815626511,25749.856914435117,102673.73507070023,102673.73507070023,102673.73507070023,128714.45500657466,124430.58996212199,4283.865044452676,0.0,90305.31266394437,54420.03276068686,39872.533225841675,26040.719935874433,65913.2531617161,19870.429709209093,1450.0,0.0,0.8868880573016208,2.882203515352888,0.001494314320929203,1.0,1.0,-5.0178174350773475,354331.46639502107,1553475.5291598197,4.384243784400313,1553475.5291598197,4.384243784400313,0.7630522411876572,0.09230965863436326,3.8604400065687785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604400065687785,1.2777680522023556,1.2780663401496313,3.0212369137848927,6401.638481818335,15243.107769423557,6489.232629855889,0.0003441111106406609,23392.492179721547,2385.370353762146,19396.750590086842,1977.918105580075,0.8291870075690982,0.8291870075690982,35018.18037684966,35405.22815468563,0.9863538011283216,0.8,4226.323387836762,4273.035954225843,0.9863538011283216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558592984375983,4.976459836348844,-2.344039641813237,7.3204994781620805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151433994777906,0.00028636969346510166,197.31569052809309,0.0,0.0,0.0,0.0,9.639814055947051e-05,0.00013703422487908529,0.0005290124039923635,0.09230963383693828,0.09230963383693828,0.09230963383693828,0.09231072476159013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.4789651746,595.0413592093736,0.0,0.09230963383693828,0.09230965863436326,0.09230965863436326,0.375,0.375,0.5,9.516284234676995,0.005667161364158346,0.005667161364158346,1.6711965145077556e-11,7.0137528496161394e-06,0.005667161364158346,1.6711965145077556e-11,26040.719935874433,19870.429709209093,0.7630522411876572,1.0294901966121646,3.9431904773259,1.0134265232007975,0.622763709892848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3600516349929,262.3600516349929,-10.789948365007092,246.85251462318058,277.8675886470556,120332.06225773592,120327.31411537433,4.748142361575782,0.0,nan,277.8675886470556,4.7175886470556065,271.6645738421433,-1.4854261578566934,265.46155903728635,-7.688440962713628,259.25854423248626,-13.891455767513719,253.0555294278054,-20.09447057219458,246.85251462318058,-26.297485376819395,1.0,1.0,26022.012520719443,26022.012520719443,277.1275955466112,3.9775955466112123,277.1275955466112,277.1275955466112,76924.0052983277,76923.87815626511,0.12714206258533522,0.0,8546.071908451686,8546.071908451686,0.8895002705457165,3879.7422066016225,277.1275955466112,3.9775955466112123,1.0,0.002,0.14499044047577597,0.0051169280045010096,0.00022464729334080533,0.0017753527016731241,0.11232364667040266,0.11232364667040266,0.0,-4.986070584189761e-12,1.0,1.0000116173661808,0.005667161347446381,0.09230965863436326,0.0,1.0710520814652563e-06,1.3702171344069747,0.0,1601852.7383194966,268.1265224173113,7.013736137650994e-06,1.0,1279318.866111949,2619.2483056978763,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1940.0,-28.020037888698628,4.976465640928796,34.98772554231215,26.267789059225493,6.4406772013017415,-24.573966379737872,-38.21120804697273,2.9946056887969674,-5.023473271632895,-5.023480204423297,39.9754696554084,41048.494645776336,25749.86055178164,25749.86055178164,66798.35519755798,76933.74381839995,76923.95819311883,25749.86055178164,102673.81874490046,102673.81874490046,102673.81874490046,128714.54271688573,124430.60434626514,4283.938370620583,0.0,90305.29208348879,54420.042897113606,39872.49909597243,26040.723971985262,65913.22306795769,19870.4333065875,1450.0,0.0,0.886888055018957,2.882203982835862,0.001494314320929203,1.0,1.0,-5.0178791710151245,354331.52706395095,1553475.8223222704,4.3842438610942285,1553475.8223222704,4.3842438610942285,0.7630522610647925,0.09230968583461567,3.860438230023785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860438230023785,1.2777678626488411,1.2780661505518667,3.021235971627124,6401.636485499079,15243.107769423557,6489.233886878709,0.00034411160535941984,23392.49761365367,2385.370907869015,19396.75434741217,1977.9184887206306,0.8291869755750546,0.8291869755750546,35018.167484769845,35405.22815468563,0.986353347215839,0.8,4226.321831899307,4273.035954225843,0.986353347215839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558593769565932,4.976465640928796,-2.3440348713047894,7.320500512233586,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151213359810295,0.00028637744484704363,197.3154777854542,0.0,0.0,0.0,0.0,9.640054318679486e-05,0.00013703182225176095,0.0005290028853505219,0.09230966168020767,0.09230966168020767,0.09230966168020767,0.09231073949646694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489591.731898416,595.0416028045886,0.0,0.09230966168020767,0.09230968583461567,0.09230968583461567,0.375,0.375,0.5,9.516445903463888,0.005601033408197509,0.005601033408197509,-3.6777692002942786e-11,6.932790427072177e-06,0.005601033408197509,-3.6777692002942786e-11,26040.723971985262,19870.4333065875,0.7630522610647925,1.0294939012218247,3.943193149339823,1.0134287490188076,0.6227657021635039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3601926987616,262.3601926987616,-10.789807301238397,246.85276896123725,277.8676164363905,120331.12480253757,120326.40789648003,4.716906057553972,0.0,nan,277.8676164363905,4.717616436390529,271.6646469412761,-1.485353058723888,265.46167744625427,-7.6883225537457065,259.25870795120136,-13.891292048798618,253.05573845621004,-20.09426154378994,246.85276896123725,-26.29723103876273,1.0,1.0,26022.012520719443,26022.012520719443,277.1276093039676,3.977609303967597,277.1276093039676,277.1276093039676,76924.09216655052,76923.95819311883,0.13397343168617226,0.0,8546.071908451686,8546.071908451686,0.8895003825576442,3879.740421173904,277.1276093039676,3.977609303967597,1.0,0.002,0.1449851478977047,0.005116952462226809,0.000224639095097212,0.0017753609001892432,0.112319547548606,0.112319547548606,0.0,-4.713544658752067e-12,1.0,1.000011481811968,0.005601033444975201,0.09230968583461567,0.0,1.0585547405723461e-06,1.354229034422135,0.0,1601852.743162354,268.1265267283671,6.93282720476418e-06,1.0,1279318.850992932,2619.248367588176,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1945.0,-28.0197760668922,4.976471328566272,34.987728958990814,26.26783613758164,6.440691786136684,-24.57372928163131,-38.210988545883424,2.9946449973832325,-5.023468749397296,-5.023475607679188,39.97547647545433,41048.608676728305,25749.863360832056,25749.863360832056,66798.47203756036,76933.82445095162,76924.03929814979,25749.863360832056,102673.90265898184,102673.90265898184,102673.90265898184,128714.63074482254,124430.61986053849,4284.010884284063,0.0,90305.26886092368,54420.05307314828,39872.46198641711,26040.7280858407,65913.19007225781,19870.436965250407,1450.0,0.0,0.8868880537154388,2.8822044719773654,0.001494314320929203,1.0,1.0,-5.0179354863109324,354331.5905621593,1553476.116232264,4.38424390489039,1553476.116232264,4.38424390489039,0.7630522810172383,0.09230971282462601,3.8604359430886426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604359430886426,1.2777676807613807,1.2780659686219455,3.021234611904046,6401.6336044090385,15243.107769423557,6489.235701008482,0.0003441123193367467,23392.50545591817,2385.3717075574405,19396.759769967462,1977.9190416673853,0.8291869294000824,0.8291869294000824,35018.150888875214,35405.22815468563,0.9863527628971689,0.8,4226.319828950643,4273.035954225843,0.9863527628971689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594375952523,4.976471328566272,-2.3440299822601833,7.320501310826455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150994796020908,0.0002863851238777763,197.3152670342298,0.0,0.0,0.0,0.0,9.640290159023947e-05,0.00013702946384831633,0.0005289934675022061,0.09230968922158879,0.09230968922158879,0.09230968922158879,0.09231075502693267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.9936140265,595.0418435407878,0.0,0.09230968922158879,0.09230971282462601,0.09230971282462601,0.375,0.375,0.5,9.516605769356403,0.005540121368255768,0.005540121368255768,1.3073986337985843e-12,6.858281892618834e-06,0.005540121368255768,1.3073986337985843e-12,26040.7280858407,19870.436965250407,0.7630522810172383,1.0294977192708055,3.9431957306760776,1.0134310289690434,0.6227677439330196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3603322570292,262.3603322570292,-10.789667742970778,246.85302073186244,277.86764378223427,120330.16505573179,120325.49849057799,4.66656515380299,0.0,nan,277.86764378223427,4.7176437822342905,271.6647191720692,-1.485280827930751,265.46179456206846,-7.688205437931515,259.2588699520129,-13.891130047987076,253.05594534192778,-20.094054658072196,246.85302073186244,-26.296979268137534,1.0,1.0,26022.012520719443,26022.012520719443,277.12762339104034,3.9776233910403676,277.12762339104034,277.12762339104034,76924.17292012028,76924.03929814979,0.13362197049718816,0.0,8546.071908451686,8546.071908451686,0.8895005267498752,3879.738122804086,277.12762339104034,3.9776233910403676,1.0,0.002,0.14497991287239723,0.005116976700508209,0.0002246309861206947,0.0017753690091688197,0.11231549306034735,0.11231549306034735,0.0,-4.710485473902182e-12,1.0,1.0000113569495683,0.0055401213669483695,0.09230971282462601,0.0,1.0470431441301052e-06,1.3395020155200557,0.0,1601852.748257637,268.1265312506027,6.8582805852202e-06,1.0,1279318.8351688492,2619.2484323647054,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1950.0,-28.019518956178512,4.976477856851275,34.98773280507829,26.267909514158987,6.440738123249341,-24.57349324830424,-38.2107692194171,2.994712395177999,-5.023454195568775,-5.023461222424033,39.97548644395785,41048.705210372544,25749.84312913392,25749.84312913392,66798.54833950647,76933.88406589188,76924.1930914459,25749.84312913392,102674.03622057982,102674.03622057982,102674.03622057982,128714.77299024658,124430.68787423002,4284.085116016556,0.0,90305.23888768791,54420.05995379944,39872.421037653854,26040.73676966676,65913.15780732062,19870.4443763132,1450.0,0.0,0.8868880908103285,2.882205997064176,0.001494314320929203,1.0,1.0,-5.017783367495667,354331.78927514725,1553476.5458241599,4.38424265856047,1553476.5458241599,4.38424265856047,0.7630523111565357,0.09230974003740391,3.860433671540334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860433671540334,1.2777673689005336,1.2780656566882962,3.0212335715397702,6401.631400001978,15243.107769423557,6489.237089047247,0.0003441128656208397,23392.51145627264,2385.372319423314,19396.76391890822,1977.919464741601,0.8291868940693423,0.8291868940693423,35018.13440463825,35405.22815468563,0.9863521825098802,0.8,4226.317839477875,4273.035954225843,0.9863521825098802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558590008558338,4.976477856851275,-2.3440177022486304,7.320495559099905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150780171116311,0.0002863926649203023,197.31506007559733,0.0,0.0,0.0,0.0,9.640525817071012e-05,0.00013702710726784566,0.0005289840588105606,0.09230971686730863,0.09230971686730863,0.09230971686730863,0.09231080773313619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.25238483574,595.0420853903693,0.0,0.09230971686730863,0.09230974003740391,0.09230974003740391,0.375,0.375,0.5,9.516769403508853,0.005677854928364923,0.005677854928364923,3.461764208623208e-11,7.026855257663556e-06,0.005677854928364923,3.461764208623208e-11,26040.73676966676,19870.4443763132,0.7630523111565357,1.0295011976224833,3.9431959281058324,1.0134326826636655,0.6227695133400738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36047821825616,262.36047821825616,-10.789521781743815,246.8532697663938,277.86768667013365,120329.4653331504,120324.58466453062,4.880668619749876,0.0,nan,277.86768667013365,4.7176866701336735,271.66480328929674,-1.4851967107032351,265.4619199086449,-7.6880800913550615,259.25903652790987,-13.890963472090107,253.056153147158,-20.093846852841978,246.8532697663938,-26.296730233606183,1.0,1.0,26022.012520719443,26022.012520719443,277.12765577208324,3.977655772083267,277.12765577208324,277.12765577208324,76924.28151917212,76924.1930914459,0.08842772622301709,0.0,8546.071908451686,8546.071908451686,0.8895006699719429,3879.7358398980355,277.12765577208324,3.977655772083267,1.0,0.002,0.144974547701087,0.005117003361728187,0.00022462268005223315,0.0017753773185759313,0.11231134002611658,0.11231134002611658,0.0,-1.3718353709946118e-12,1.0,1.0000116392889233,0.005677854893747281,0.09230974003740391,0.0,1.0730742322936308e-06,1.3728040237686374,0.0,1601852.76525675,268.1265458044312,7.0268206400214694e-06,1.0,1279318.7856485497,2619.2486350780755,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1955.0,-28.0192601266558,4.976483848928319,34.98773639955632,26.267929071933054,6.44072505917747,-24.57326160809682,-38.210554293449945,2.994726537474856,-5.023453405042744,-5.02346025192265,39.975492321347765,41048.835310661685,25749.856059691243,25749.856059691243,66798.69137035293,76933.98267776586,76924.24518576729,25749.856059691243,102674.10124545853,102674.10124545853,102674.10124545853,128714.84051835102,124430.6828973193,4284.157621031708,0.0,90305.22707709437,54420.07969779217,39872.38597700244,26040.73927289249,65913.12524989493,19870.446724253325,1450.0,0.0,0.886888074471471,2.8822061026328822,0.001494314320929203,1.0,1.0,-5.017929410405884,354331.80268020503,1553476.799109133,4.384243207520359,1553476.799109133,4.384243207520359,0.7630523279704956,0.09230976882700616,3.860432269661617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860432269661617,1.2777673034617847,1.278065591234271,3.021232629135806,6401.629403161064,15243.107769423557,6489.238346384693,0.00034411336046624757,23392.51689164074,2385.372873676611,19396.767677173986,1977.9198479780543,0.8291868620646535,0.8291868620646535,35018.124231443566,35405.22815468563,0.9863518243257356,0.8,4226.316611681053,4273.035954225843,0.9863518243257356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558592799863372,4.976483848928319,-2.3440153862362134,7.320499235164532,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150564117585036,0.0002864002565600581,197.3148517338657,0.0,0.0,0.0,0.0,9.640756752110337e-05,0.00013702479791745243,0.0005289749516243953,0.09230974486188583,0.09230974486188583,0.09230974486188583,0.09231080941366016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489589.5104426982,595.0423272710377,0.0,0.09230974486188583,0.09230976882700616,0.09230976882700616,0.375,0.375,0.5,9.516929082184339,0.0055308415167587555,0.0055308415167587555,-4.411049303598702e-11,6.84687989860322e-06,0.0055308415167587555,-4.411049303598702e-11,26040.73927289249,19870.446724253325,0.7630523279704956,1.029505365802232,3.9431998324389905,1.0134353532335263,0.6227717947682524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.360612032924,262.360612032924,-10.789387967075982,246.85351680110685,277.867707264749,120328.26917063018,120323.79466099438,4.4745096358313186,0.0,nan,277.867707264749,4.717707264749038,271.66486917192594,-1.485130828074034,265.4620310793315,-7.687968920668482,259.25919298658044,-13.890807013419533,253.0563548938502,-20.09364510614978,246.85351680110685,-26.296483198893128,1.0,1.0,26022.012520719443,26022.012520719443,277.12766283828824,3.9776628382882677,277.12766283828824,277.12766283828824,76924.30433751715,76924.24518576729,0.05915174986876082,0.0,8546.071908451686,8546.071908451686,0.8895007583609718,3879.734431009925,277.12766283828824,3.9776628382882677,1.0,0.002,0.14496932144554622,0.005117026871503018,0.00022461458297539565,0.0017753854119724848,0.11230729148769782,0.11230729148769782,0.0,-5.052119746856709e-12,1.0,1.000011337928428,0.0055308415608692485,0.09230976882700616,0.0,1.0452900911396805e-06,1.3372592465553728,0.0,1601852.7659018973,268.12654659495723,6.846924009096256e-06,1.0,1279318.782307941,2619.2486487529945,,,,,,,,,,,,,,,,,2.0,15243.107769423557
