time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1960.0,-28.01900624733518,4.97648941696653,34.98773981851001,26.267969200294488,6.440741824138328,-24.573031440229457,-38.21034338381139,2.9947670139243567,-5.02345193479573,-5.023458638776255,39.97549820393069,41048.971875948984,25749.86624353767,25749.86624353767,66798.83811948665,76934.06360307227,76924.30297382896,25749.86624353767,102674.16921736664,102674.16921736664,102674.16921736664,128714.9112193128,124430.6827548365,4284.228464476296,0.0,90305.21430803179,54420.122568847684,39872.32415464901,26040.742001946157,65913.06615659516,19870.449247026412,1450.0,0.0,0.8868880613832751,2.882206275925212,0.001494314320929203,1.0,1.0,-5.01804449846577,354331.82496336865,1553477.0526188065,4.384243647263148,1553477.0526188065,4.384243647263148,0.7630523448810096,0.09230979499414349,3.860431782170608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860431782170608,1.2777671161705886,1.2780654038993529,3.021232690460959,6401.6295331017045,15243.107769423557,6489.238264565959,0.0003441133282651426,23392.516537944317,2385.3728376096137,19396.767432612316,1977.9198230397044,0.8291868641473177,0.8291868641473177,35018.12069380431,35405.22815468563,0.9863516997703459,0.8,4226.316184725472,4273.035954225843,0.9863516997703459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594998238978,4.97648941696653,-2.3440127133924378,7.3205021303589675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150352202155396,0.00028640770318713783,197.3146473771675,0.0,0.0,0.0,0.0,9.640983376627563e-05,0.00013702253167228017,0.0005289661361411491,0.09230977210142045,0.09230977210142045,0.09230977210142045,0.09231081360156645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.78520811745,595.0425637114972,0.0,0.09230977210142045,0.09230979499414349,0.09230979499414349,0.375,0.375,0.5,9.51708530310927,0.005414140310506355,0.005414140310506355,-6.190248313941993e-11,6.703980545808008e-06,0.005414140310506355,-6.190248313941993e-11,26040.742001946157,19870.449247026412,0.7630523448810096,1.0295103871230638,3.9432029179097836,1.0134384882169962,0.6227744250043766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3607466410055,262.3607466410055,-10.789253358994472,246.85376119839083,277.86773208359546,120327.43929429827,120322.9382549238,4.5010393744862665,0.0,nan,277.86773208359546,4.717732083595479,271.66493790653595,-1.4850620934640233,265.4621437295554,-7.68785627044457,259.25934955250193,-13.890650447498047,253.05655537545363,-20.09344462454635,246.85376119839083,-26.29623880160915,1.0,1.0,26022.012520719443,26022.012520719443,277.12767121337885,3.977671213378869,277.12767121337885,277.12767121337885,76924.40686308168,76924.30297382896,0.10388925271399785,0.0,8546.071908451686,8546.071908451686,0.8895007890974785,3879.733941081461,277.12767121337885,3.977671213378869,1.0,0.002,0.14496420545605423,0.005117050020479279,0.0002246066570431682,0.0017753933381500547,0.11230332852158409,0.11230332852158409,0.0,-4.806776938287571e-12,1.0,1.0000110987042707,0.005414140372408838,0.09230979499414349,0.0,1.0232346920403491e-06,1.3090433545541988,0.0,1601852.767383856,268.12654806520425,6.704042448291148e-06,1.0,1279318.7767548636,2619.24867148475,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1965.0,-28.01875520299896,4.97649475700291,34.98774315849218,26.268011214584135,6.440754187274745,-24.572804264011197,-38.210132893267996,2.9948032451400097,-5.023448820345493,-5.023455424103061,39.97550445003176,41049.085275164696,25749.871716347872,25749.871716347872,66798.95699151256,76934.14289560443,76924.37239410872,25749.871716347872,102674.2441104566,102674.2441104566,102674.2441104566,128714.98953333258,124430.69133115846,4284.298202174119,0.0,90305.19476878816,54420.13713613739,39872.286258500855,26040.745422875985,65913.03168137684,19870.45232992807,1450.0,0.0,0.8868880551264167,2.882206618674021,0.001494314320929203,1.0,1.0,-5.01812311663349,354331.869369793,1553477.3217952508,4.384243857483754,1553477.3217952508,4.384243857483754,0.7630523630276917,0.09230982076881514,3.8604299868493293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604299868493293,1.2777669485228347,1.2780652362124625,3.0212316818119205,6401.627395895426,15243.107769423557,6489.23961028227,0.0003441138578943034,23392.5223553893,2385.3734308239104,19396.771455048427,1977.9202332140362,0.8291868298922321,0.8291868298922321,35018.107665462674,35405.22815468563,0.986351241060467,0.8,4226.314612342659,4273.035954225843,0.986351241060467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558596179648432,4.97649475700291,-2.344008929236713,7.320503686239623,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81501426589611,0.00028641506683554354,197.31444530286763,0.0,0.0,0.0,0.0,9.641209555730122e-05,0.00013702026988125456,0.0005289571586557831,0.09230979875088821,0.09230979875088821,0.09230979875088821,0.09231082392782854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.0735512214,595.0427957485051,0.0,0.09230979875088821,0.09230982076881514,0.09230982076881514,0.375,0.375,0.5,9.517239074407618,0.0053323074695867945,0.0053323074695867945,-5.297806637827307e-11,6.603757583434344e-06,0.0053323074695867945,-5.297806637827307e-11,26040.745422875985,19870.45232992807,0.7630523630276917,1.0295142096702052,3.9432056550020103,1.0134408217546156,0.6227764711778955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3608797204943,262.3608797204943,-10.789120279505653,246.85400281303544,277.86775662789887,120326.52436205171,120322.07443658097,4.449925470752909,0.0,nan,277.86775662789887,4.717756627898893,271.6650058649514,-1.4849941350485665,265.4622551020262,-7.687744897973801,259.2595043390238,-13.890495660976171,253.05675357603045,-20.093246423969532,246.85400281303544,-26.29599718696454,1.0,1.0,26022.012520719443,26022.012520719443,277.12768255111496,3.977682551114981,277.12768255111496,277.12768255111496,76924.4867436096,76924.37239410872,0.11434950087277684,0.0,8546.071908451686,8546.071908451686,0.8895009022932101,3879.7321367835757,277.12768255111496,3.977682551114981,1.0,0.002,0.14495916678650256,0.005117073123850657,0.00022459885165522522,0.0017754011437517002,0.11229942582761261,0.11229942582761261,0.0,-4.5930746185585125e-12,1.0,1.0000109309563374,0.005332307522564861,0.09230982076881514,0.0,1.0077691628686406e-06,1.289258001540099,0.0,1601852.770821015,268.1265511796545,6.6038105615007225e-06,1.0,1279318.7656885562,2619.248716785126,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1970.0,-28.018506808513884,4.976499941237049,34.987746450563044,26.26804655827584,6.44076736637369,-24.572579391075305,-38.20992271704597,2.9948399457912696,-5.023445175204529,-5.023451692764366,39.97551077063458,41049.20657881019,25749.87545755364,25749.87545755364,66799.08203636383,76934.22469583318,76924.44520070987,25749.87545755364,102674.32065826352,102674.32065826352,102674.32065826352,128715.0697095178,124430.70270660512,4284.367002912676,0.0,90305.18456928433,54420.16644006266,39872.24236580186,26040.74905125429,65912.99141705615,19870.455578346016,1450.0,0.0,0.8868880512285967,2.882207016092937,0.001494314320929203,1.0,1.0,-5.01818979013774,354331.9209140143,1553477.594181214,4.384243988444373,1553477.594181214,4.384243988444373,0.7630523814517128,0.0923098463598846,3.8604297758238006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604297758238006,1.2777667787029707,1.278065066352955,3.021231918192792,6401.6278967581275,15243.107769423557,6489.239294908759,0.0003441137337737015,23392.52099204772,2385.373291801759,19396.770512375893,1977.9201370881897,0.829186837920112,0.829186837920112,35018.10613408617,35405.22815468563,0.9863511871428224,0.8,4226.314427521738,4273.035954225843,0.9863511871428224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558596987258363,4.976499941237049,-2.344004808600518,7.320504749837567,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149935333283267,0.0002864223529299044,197.31424536193222,0.0,0.0,0.0,0.0,9.641435401975309e-05,0.0001370180114188027,0.0005289484111053115,0.0923098249860928,0.0923098249860928,0.0923098249860928,0.09231083625059344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489587.3723206506,595.0430243940195,0.0,0.0923098249860928,0.0923098463598846,0.0923098463598846,0.375,0.375,0.5,9.517390759388585,0.005261902626614301,0.005261902626614301,1.0516032489249483e-11,6.517559825169883e-06,0.005261902626614301,1.0516032489249483e-11,26040.74905125429,19870.455578346016,0.7630523814517128,1.0295183853019965,3.9432083904837176,1.0134433379559586,0.6227786919740375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3610115932737,262.3610115932737,-10.788988406726276,246.85424180613717,277.86778138038596,120325.67629522897,120321.2667178949,4.409577334074357,0.0,nan,277.86778138038596,4.717781380385986,271.6650734655011,-1.484926534498868,265.46236555072767,-7.687634449272309,259.2596576358791,-13.890342364120897,253.0569497210112,-20.093050278988784,246.85424180613717,-26.29575819386281,1.0,1.0,26022.012520719443,26022.012520719443,277.1276948017596,3.9776948017596396,277.1276948017596,277.1276948017596,76924.56338395872,76924.44520070987,0.11818324885098264,0.0,8546.071908451686,8546.071908451686,0.8895009155984542,3879.7319247029195,277.1276948017596,3.9776948017596396,1.0,0.002,0.1449541946411325,0.005117096026915205,0.0002245911495797929,0.001775408846056663,0.11229557478989645,0.11229557478989645,0.0,-4.363544248153772e-12,1.0,1.0000107866343957,0.0052619026160982685,0.0923098463598846,0.0,9.944634291759435e-07,1.2722357139618161,0.0,1601852.774889542,268.12655482479545,6.517549309137394e-06,1.0,1279318.7528434775,2619.2487693669987,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1975.0,-28.018261360016382,4.9765050185810455,34.98774971348777,26.268093950953357,6.4407831025766615,-24.572356913801134,-38.20971669685093,2.994878653303648,-5.023441170723629,-5.023447612436658,39.97551713472475,41049.30889573477,25749.878024870584,25749.878024870584,66799.18692060535,76934.29821076058,76924.520165166,25749.878024870584,102674.39819003659,102674.39819003659,102674.39819003659,128715.15100727044,124430.71603014694,4284.434977123498,0.0,90305.1603880612,54420.17106117042,39872.210363211976,26040.752817233846,65912.96318044582,19870.458936133866,1450.0,0.0,0.8868880489485111,2.882207450419591,0.001494314320929203,1.0,1.0,-5.018247628819552,354331.977278686,1553477.868442099,4.384244065051661,1553477.868442099,4.384244065051661,0.7630524000436554,0.0923098717060971,3.860427303694538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860427303694538,1.2777665995970837,1.2780648872052567,3.0212304069552616,6401.624694627145,15243.107769423557,6489.241311160258,0.00034411452730458614,23392.529708210437,2385.374180603003,19396.776539086553,1977.9207516416468,0.8291867865953192,0.8291867865953193,35018.088194261756,35405.22815468563,0.9863505555065087,0.8,4226.312262374987,4273.035954225843,0.9863505555065087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597541462216,4.9765050185810455,-2.344000461126299,7.320505479707345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149730472103517,0.0002864295527779643,197.3140477927177,0.0,0.0,0.0,0.0,9.641656787078062e-05,0.00013701579756777516,0.0005289395259681229,0.09230985087960565,0.09230985087960565,0.09230985087960565,0.09231084992381326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489586.6801360612,595.0432500959905,0.0,0.09230985087960565,0.0923098717060971,0.0923098717060971,0.375,0.375,0.5,9.51754061305039,0.0051999836171034985,0.0051999836171034985,4.843059286940843e-11,6.441713026106299e-06,0.0051999836171034985,4.843059286940843e-11,26040.752817233846,19870.458936133866,0.7630524000436554,1.0295217777444523,3.9432107418827953,1.013445363360973,0.6227805110711929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36114279216343,262.36114279216343,-10.788857207836543,246.85447815176224,277.86780743254116,120324.78587597903,120320.39883365751,4.387042321508181,0.0,nan,277.86780743254116,4.7178074325411785,271.6651415763484,-1.4848584236515876,265.4624757202548,-7.687524279745162,259.2598098641244,-13.89019013587557,253.0571440079496,-20.092855992050374,246.85447815176224,-26.29552184823774,1.0,1.0,26022.012520719443,26022.012520719443,277.12770765388996,3.977707653889979,277.12770765388996,277.12770765388996,76924.64680311175,76924.520165166,0.12663794575200882,0.0,8546.071908451686,8546.071908451686,0.8895010714671833,3879.7294402130105,277.12770765388996,3.977707653889979,1.0,0.002,0.14494928100276286,0.005117118734285733,0.00022458353831701484,0.0017754164576375643,0.11229176915850742,0.11229176915850742,0.0,-4.0454211161500275e-12,1.0,1.000010659707507,0.005199983568672906,0.0923098717060971,0.0,9.82761456993267e-07,1.257265147699043,0.0,1601852.7793869313,268.12655882927635,6.44166459551343e-06,1.0,1279318.7387971166,2619.248826866352,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1980.0,-28.01801802104901,4.976510013482458,34.987752953972795,26.268129888363205,6.440795322168043,-24.572136686761212,-38.209510990977265,2.9949139848627877,-5.023437015726358,-5.0234433867611,39.97552349079132,41049.4238947004,25749.88000562716,25749.88000562716,66799.30390032756,76934.3776990947,76924.59575760993,25749.88000562716,102674.47576323709,102674.47576323709,102674.47576323709,128715.23239409245,124430.7302105124,4284.502183580063,0.0,90305.14800516788,54420.19418906524,39872.17090678072,26040.75663085537,65912.92753763609,19870.462330163766,1450.0,0.0,0.8868880474365715,2.8822079000976975,0.001494314320929203,1.0,1.0,-5.018301027604366,354332.0356500808,1553478.1423561822,4.38424411585046,1553478.1423561822,4.38424411585046,0.7630524186313197,0.09230989681819123,3.8604266708916923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604266708916923,1.2777664361123195,1.278064723682328,3.021230298267397,6401.624464330602,15243.107769423557,6489.241456168228,0.00034411458437507645,23392.530335075357,2385.374244525435,19396.77697252508,1977.920795840076,0.8291867829039878,0.8291867829039878,35018.08360211804,35405.22815468563,0.9863503938235163,0.8,4226.311708151889,4273.035954225843,0.9863503938235163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597969045936,4.976510013482458,-2.343996029339762,7.32050604282222,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149527377108792,0.0002864366909107441,197.3138519219209,0.0,0.0,0.0,0.0,9.641877839103362e-05,0.00013701358704752218,0.0005289309057127952,0.0923098764763901,0.0923098764763901,0.0923098764763901,0.09231086416865841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.9961116478,595.0434731403324,0.0,0.0923098764763901,0.09230989681819123,0.09230989681819123,0.375,0.375,0.5,9.517688767329474,0.0051423591567072435,0.0051423591567072435,8.697043085703626e-12,6.371034714902635e-06,0.0051423591567072435,8.697043085703626e-12,26040.75663085537,19870.462330163766,0.7630524186313197,1.029525680722829,3.943213292929152,1.013447686149054,0.6227825925538096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36127219125075,262.36127219125075,-10.788727808749229,246.85471209601795,277.8678322864645,120323.92904950051,120319.60218857673,4.326860923795186,0.0,nan,277.8678322864645,4.7178322864645,271.6652082483592,-1.4847917516407847,265.4625842103002,-7.6874157896997986,259.25996017223446,-13.89003982776552,253.05733613412846,-20.092663865871515,246.85471209601795,-26.29528790398203,1.0,1.0,26022.012520719443,26022.012520719443,277.1277207248508,3.977720724850826,277.1277207248508,277.1277207248508,76924.71655668058,76924.59575760993,0.12079907064617146,0.0,8546.071908451686,8546.071908451686,0.8895011113656501,3879.728804246151,277.1277207248508,3.977720724850826,1.0,0.002,0.14494442181454312,0.005117141226039088,0.00022457601148643714,0.0017754239849046439,0.11228800574321857,0.11228800574321857,0.0,-3.6089191531030185e-12,1.0,1.0000105415840992,0.0051423591480102004,0.09230989681819123,0.0,9.718711317282713e-07,1.2433329363786703,0.0,1601852.7840652794,268.1265629842736,6.371026017859549e-06,1.0,1279318.7242506735,2619.2488864128272,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1985.0,-28.017777539821807,4.976514934455834,34.98775617088964,26.268177560437493,6.440810946542165,-24.571918691236036,-38.20930937128139,2.9949520949619415,-5.0234328538602995,-5.0234391557499105,39.975529794176204,41049.52268146384,25749.881782279794,25749.881782279794,66799.40446374363,76934.44901436202,76924.67085443308,25749.881782279794,102674.55263671288,102674.55263671288,102674.55263671288,128715.31306368366,124430.74442472684,4284.568638956812,0.0,90305.12287115809,54420.196526640764,39872.14038279703,26040.760426970774,65912.9008097678,19870.46570695774,1450.0,0.0,0.886888046142803,2.8822083503308806,0.001494314320929203,1.0,1.0,-5.018353225285125,354332.094096338,1553478.4140011552,4.384244159319042,1553478.4140011552,4.384244159319042,0.7630524370700644,0.0923099216838347,3.8604240147058304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604240147058304,1.277766259770854,1.2780645472996963,3.0212286364472742,6401.6209431331745,15243.107769423557,6489.243673310492,0.00034411545697254485,23392.539919747513,2385.3752218899945,19396.78359971168,1977.9214716250383,0.829186726463051,0.829186726463051,35018.064326622785,35405.22815468563,0.986349715160199,0.8,4226.309381803818,4273.035954225843,0.986349715160199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598352569964,4.976514934455834,-2.3439916134559757,7.32050654791181,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149326672601094,0.0002864437453751613,197.31365835178642,0.0,0.0,0.0,0.0,9.642094504655948e-05,0.0001370114203919963,0.0005289221775702186,0.0923099017869353,0.0923099017869353,0.0923099017869353,0.09231087845398957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.3198399378,595.0436936575347,0.0,0.0923099017869353,0.0923099216838347,0.0923099216838347,0.375,0.375,0.5,9.517835261891642,0.005085930464758803,0.005085930464758803,5.269384928396903e-11,6.301889584392484e-06,0.005085930464758803,5.269384928396903e-11,26040.760426970774,19870.46570695774,0.7630524370700644,1.0295289464614443,3.943215524931071,1.0134496228065335,0.6227843438409344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36140088178365,262.36140088178365,-10.788599118216325,246.85494356348934,277.86785820003325,120323.0492698355,120318.74610284073,4.303166994763303,0.0,nan,277.86785820003325,4.717858200033277,271.6652752727551,-1.4847247272448953,265.4626923454466,-7.687307654553365,259.26010941816156,-13.889890581838415,253.05752649081612,-20.09247350918386,246.85494356348934,-26.295056436510635,1.0,1.0,26022.012520719443,26022.012520719443,277.12773374315327,3.977733743153294,277.12773374315327,277.12773374315327,76924.7977023781,76924.67085443308,0.126847945022746,0.0,8546.071908451686,8546.071908451686,0.8895012788391925,3879.7261347793597,277.12773374315327,3.977733743153294,1.0,0.002,0.14493961594022128,0.00511716347805754,0.00022456856726248112,0.00177543142863741,0.11228428363124056,0.11228428363124056,0.0,-4.100109141091934e-12,1.0,1.0000104259116747,0.005085930412064954,0.0923099216838347,0.0,9.612067736723126e-07,1.2296898094354962,0.0,1601852.7887536676,268.1265671461397,6.3018368905432e-06,1.0,1279318.7096855736,2619.2489460356633,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1990.0,-28.017539071794474,4.9765197909329455,34.98775936552118,26.268213847093307,6.44082281967585,-24.571702882688086,-38.20910806590689,2.9949866276586414,-5.023428666078701,-5.023434901376972,39.97553605986761,41049.63382752937,25749.883332698035,25749.883332698035,66799.5171602274,76934.52632554735,76924.74573250931,25749.883332698035,102674.62906520735,102674.62906520735,102674.62906520735,128715.39328251331,124430.75891065651,4284.634371856798,0.0,90305.10921424981,54420.216704937135,39872.102788125194,26040.76421730596,65912.86700543115,19870.469076631405,1450.0,0.0,0.8868880451039911,2.882208802999709,0.001494314320929203,1.0,1.0,-5.018403242520037,354332.15286426595,1553478.68402116,4.384244194221491,1553478.68402116,4.384244194221491,0.7630524554047476,0.09230994630145418,3.8604231357939196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604231357939196,1.2777660999826381,1.2780643874741788,3.021228326409954,6401.620286201296,15243.107769423557,6489.244086950093,0.0003441156197683572,23392.541707912547,2385.375404232082,19396.784836108127,1977.9215977023885,0.8291867159329313,0.8291867159329313,35018.05794850589,35405.22815468563,0.9863494905956149,0.8,4226.308612032678,4273.035954225843,0.9863494905956149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598687257026,4.9765197909329455,-2.343987197751642,7.3205069886845875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149127653568712,0.0002864507409407555,197.31346640250854,0.0,0.0,0.0,0.0,9.64231083691858e-05,0.00013700925706937,0.0005289137058085326,0.09230992683256815,0.09230992683256815,0.09230992683256815,0.09231089284386598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489584.65108431433,595.0439117253843,0.0,0.09230992683256815,0.09230994630145418,0.09230994630145418,0.375,0.375,0.5,9.51798016081201,0.005031658856921695,0.005031658856921695,2.0804691303055733e-11,6.235298258161492e-06,0.005031658856921695,2.0804691303055733e-11,26040.76421730596,19870.469076631405,0.7630524554047476,1.0295327047500207,3.943217979371136,1.0134518523480884,0.6227863495020922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36152771970416,262.36152771970416,-10.78847228029582,246.85517275243993,277.867882686895,120322.1996890669,120317.95846944475,4.241219622104708,0.0,nan,277.867882686895,4.7178826868949955,271.6653407001068,-1.484659299893167,265.4627987131415,-7.687201286858453,259.2602567262826,-13.889743273717386,253.05771473935917,-20.092285260640807,246.85517275243993,-26.29482724756005,1.0,1.0,26022.012520719443,26022.012520719443,277.1277467592213,3.9777467592213043,277.1277467592213,277.1277467592213,76924.86528840533,76924.74573250931,0.11955589601711836,0.0,8546.071908451686,8546.071908451686,0.8895013342549221,3879.7252514728893,277.1277467592213,3.9777467592213043,1.0,0.002,0.14493486134780786,0.005117185507816859,0.00022456120250510965,0.0017754387937305729,0.11228060125255482,0.11228060125255482,0.0,-3.764317416804497e-12,1.0,1.0000103146611563,0.005031658836117003,0.09230994630145418,0.0,9.50950095677061e-07,1.216568235450042,0.0,1601852.793475753,268.1265713339213,6.235277453470189e-06,1.0,1279318.6950403168,2619.2490059866386,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1995.0,-28.01737342984146,4.9765055040031685,34.98776197887757,26.26818629158663,6.440782854371077,-24.57167360143991,-38.20908117396755,2.9949614973836334,-5.023433343533725,-5.0234375886140095,39.97557361176916,41050.17847963204,25749.85346348923,25749.85346348923,66800.03194312127,76934.59225424213,76924.72199283699,25749.85346348923,102674.57545632622,102674.57545632622,102674.57545632622,128715.35257109052,124430.65414005207,4284.698431038451,0.0,90305.12068371962,54420.23535204254,39872.09481297454,26040.777114764307,65912.87192773884,19870.481686131057,1450.0,0.0,0.8868878954988415,2.882208545616636,0.001494314320929203,1.0,1.0,-5.020023106725489,354332.1157426215,1553480.3023206175,4.384249220719888,1553480.3023206175,4.384249220719888,0.7630525617019746,0.09231021953619423,3.8604240319629706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604240319629706,1.2777662162643668,1.278064503783053,3.0212287528223847,6401.621189718069,15243.107769423557,6489.243518047287,0.00034411539586574934,23392.53924854487,2385.3751534463727,19396.783135619567,1977.921424300813,0.8291867304156022,0.8291867304156022,35018.06445185497,35405.22815468563,0.9863497195694492,0.8,4226.309396918015,4273.035954225843,0.9863497195694492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558592239424131,4.9765055040031685,-2.3439929930797683,7.320498497082937,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148989416315905,0.00028645560021366276,197.31333307310072,0.0,0.0,0.0,0.0,9.64233973660617e-05,0.00013700896807249412,0.0005289127129415037,0.09231000006392356,0.09231000006392356,0.09231000006392356,0.09231086902893744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489584.28004039853,595.0440343888513,0.0,0.09231000006392356,0.09231021953619423,0.09231021953619423,0.375,0.375,0.5,9.518094731748302,0.003414481888512455,0.003414481888512455,-6.065192792448215e-11,4.245080276632507e-06,0.003414481888512455,-6.065192792448215e-11,26040.777114764307,19870.481686131057,0.7630525617019746,1.0295465706575857,3.943217411108384,1.0134595867155514,0.6227945662060651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.361620427304,262.361620427304,-10.788379572695987,246.85536221564652,277.86787868458265,120320.95481784009,120317.82334378826,3.131474051840698,0.0,nan,277.86787868458265,4.717878684582672,271.6653753618338,-1.4846246381661672,265.46287205518377,-7.687127944816211,259.26036876299264,-13.889631237007336,253.0578654835848,-20.09213451641517,246.85536221564652,-26.294637784353455,1.0,1.0,26022.012520719443,26022.012520719443,277.12774129413816,3.977741294138184,277.12774129413816,277.12774129413816,76924.80202492765,76924.72199283699,0.08003209065645933,0.0,8546.071908451686,8546.071908451686,0.8895012777511232,3879.7261521227856,277.12774129413816,3.977741294138184,1.0,0.002,0.14493247887334784,0.0051171648444154,0.00022455750986317898,0.0017754318002083731,0.11227875493158948,0.11227875493158948,0.0,-1.068992844808006e-08,1.0,1.000006999608886,0.003414481949164383,0.09231021953619423,0.0,6.453163027558044e-07,0.825565216299553,0.0,1601852.7851635201,268.12656665646625,4.245140928560431e-06,1.0,1279318.704291215,2619.2489681177044,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2000.0,-28.01715242619926,4.976510891860232,34.98776466766769,26.26827674629169,6.440848620837008,-24.571352321772302,-38.208785257860995,2.9950485143386874,-5.023432956077727,-5.023438862877394,39.975543912284394,41049.83173400534,25749.870618449382,25749.870618449382,66799.70235245473,76934.64854029898,76924.84324194094,25749.870618449382,102674.71386039031,102674.71386039031,102674.71386039031,128715.47959029263,124430.73204040779,4284.747549884832,0.0,90305.08763422901,54420.270819898,39872.01868259001,26040.765729902312,65912.78441249233,19870.470798377904,1450.0,0.0,0.8868879965262055,2.882208386972624,0.001494314320929203,1.0,1.0,-5.018674857205781,354332.09814117104,1553479.0224203772,4.384245826358776,1553479.0224203772,4.384245826358776,0.7630524771996574,0.09230998421678101,3.860422045780007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860422045780007,1.2777658136233419,1.2780641010480336,3.0212281504331884,6401.619913327647,15243.107769423557,6489.244321731188,0.00034411571217100645,23392.542722872848,2385.3755077292294,19396.785537884534,1977.9216692636664,0.8291867099560183,0.8291867099560183,35018.05003845664,35405.22815468563,0.9863492120938473,0.8,4226.3076573735325,4273.035954225843,0.9863492120938473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558595942646306,4.976510891860232,-2.343992482254732,7.320503374114963,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148804980652257,0.0002864620836954563,197.31315518194623,0.0,0.0,0.0,0.0,9.642657751051422e-05,0.00013700578792804157,0.000528900164116872,0.0923099714989499,0.0923099714989499,0.0923099714989499,0.0923108744632498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489583.4828785686,595.0442925017852,0.0,0.0923099714989499,0.09230998421678101,0.09230998421678101,0.375,0.375,0.5,9.518230173492213,0.004764005671631821,0.004764005671631821,-5.115907697472721e-12,5.906799685817532e-06,0.004764005671631821,-5.115907697472721e-12,26040.765729902312,19870.470798377904,0.7630524771996574,1.0295398399762894,3.943221955291311,1.0134559319237968,0.6227901324439458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36174025357025,262.36174025357025,-10.78825974642973,246.85556506317442,277.8679154655687,120320.78850869634,120316.78174524395,4.006763452402349,0.0,nan,277.8679154655687,4.717915465568694,271.66544537134837,-1.4845546286516083,265.46297528484206,-7.687024715157918,259.26050520506976,-13.889494794930215,253.05803513141822,-20.091964868581755,246.85556506317442,-26.294434936825553,1.0,1.0,26022.012520719443,26022.012520719443,277.1277542075747,3.977754207574719,277.1277542075747,277.1277542075747,76925.04087364726,76924.84324194094,0.19763170632359106,0.0,8546.071908451686,8546.071908451686,0.8895014029807096,3879.7241560089074,277.1277542075747,3.977754207574719,1.0,0.002,0.1449279771526563,0.005117215431920907,0.00022455053433141867,0.001775449435198224,0.11227526716570933,0.11227526716570933,0.0,-3.0470357573891826e-11,1.0,1.0000097660002922,0.004764005676747729,0.09230998421678101,0.0,9.003657675531807e-07,1.1518547710836347,0.0,1601852.788054706,268.12656704392225,5.9068048017252295e-06,1.0,1279318.7086775815,2619.248950161919,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2005.0,-28.01692166118108,4.9765170814976765,34.987767768874626,26.268322532437764,6.440869992898746,-24.571142495820634,-38.20858859745783,2.9950908040226736,-5.023419110664463,-5.023425143967149,39.975552305955,41049.92635853047,25749.851230571923,25749.851230571923,66799.77758910239,76934.7159766374,76924.97607816875,25749.851230571923,102674.82730874067,102674.82730874067,102674.82730874067,128715.6009101623,124430.78989833037,4284.811011831938,0.0,90305.06916576288,54420.27945641029,39871.98856594732,26040.773601421635,65912.76216736896,19870.477470944606,1450.0,0.0,0.8868880359316434,2.8822098418884257,0.001494314320929203,1.0,1.0,-5.0185580537311125,354332.2876485837,1553479.3841453935,4.384244502397954,1553479.3841453935,4.384244502397954,0.7630525027820151,0.09231000992543391,3.8604206772088374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604206772088374,1.2777656179424686,1.2780639053214797,3.0212275420472716,6401.618624230893,15243.107769423557,6489.245133414056,0.0003441160316247406,23392.546231789245,2385.3758655391234,19396.78796405894,1977.9219166646044,0.8291866892924945,0.8291866892924945,35018.04010696317,35405.22815468563,0.9863488624198793,0.8,4226.3064587474855,4273.035954225843,0.9863488624198793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558591757406752,4.9765170814976765,-2.343980780782899,7.320497862280575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148612403569682,0.00028646885368642093,197.3129694339674,0.0,0.0,0.0,0.0,9.642869102964033e-05,0.00013700367440891545,0.0005288918175417644,0.09230999414946787,0.09230999414946787,0.09230999414946787,0.0923109251625216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.84978706273,595.0444990609085,0.0,0.09230999414946787,0.09231000992543391,0.09231000992543391,0.375,0.375,0.5,9.518369814648988,0.004867090236018612,0.004867090236018612,-5.491074261954054e-11,6.033302668129181e-06,0.004867090236018612,-5.491074261954054e-11,26040.773601421635,19870.477470944606,0.7630525027820151,1.0295429908301381,3.9432226084713355,1.0134574154164724,0.6227917782340006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.361863365246,262.361863365246,-10.788136634753982,246.85577709377228,277.86794964692643,120320.06963491916,120315.95301386707,4.116621052096704,0.0,nan,277.86794964692643,4.717949646926456,271.66551512981306,-1.4844848701869182,265.4630806163031,-7.686919383696875,259.26064610603646,-13.889353893963516,253.05821159862472,-20.091788401375254,246.85577709377228,-26.294222906227702,1.0,1.0,26022.012520719443,26022.012520719443,277.127783470027,3.9777834700270205,277.127783470027,277.127783470027,76925.07808863375,76924.97607816875,0.10201046499423683,0.0,8546.071908451686,8546.071908451686,0.8895014892696312,3879.7227805948814,277.127783470027,3.9777834700270205,1.0,0.002,0.14492337804949645,0.00511723862733418,0.00022454341489128803,0.0017754565856582115,0.112271707445644,0.112271707445644,0.0,5.494996818677933e-13,1.0,1.0000099773139923,0.0048670902909293545,0.09231000992543391,0.0,9.198484402709927e-07,1.1767792753456476,0.0,1601852.8041766565,268.1265808893355,6.033357578871801e-06,1.0,1279318.6614514035,2619.2491434842705,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2010.0,-28.016757925821796,4.976504789181658,34.987770281814605,26.26829120507466,6.440822303067643,-24.57111206716858,-38.208561565820105,2.995059539860703,-5.023424183125485,-5.023428275306163,39.97558867184399,41050.45815929101,25749.827641056138,25749.827641056138,66800.28580034715,76934.78844479768,76924.94435191575,25749.827641056138,102674.77199297189,102674.77199297189,102674.77199297189,128715.55790028154,124430.68520913867,4284.872691142868,0.0,90305.07944412412,54420.295544132015,39871.982111102334,26040.785907309655,65912.768018412,19870.489539872397,1450.0,0.0,0.8868878883611353,2.8822095366764295,0.001494314320929203,1.0,1.0,-5.020137649580704,354332.2443941595,1553480.95133548,4.38424946053565,1553480.95133548,4.38424946053565,0.7630526056548372,0.09231027408233229,3.8604211233785337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604211233785337,1.2777657626065497,1.2780640500193319,3.021227549174235,6401.618639332074,15243.107769423557,6489.245123905571,0.0003441160278824877,23392.546190683883,2385.3758613475434,19396.787935637443,1977.9219137664181,0.8291866895345597,0.8291866895345597,35018.04334474257,35405.22815468563,0.9863489764175519,0.8,4226.306849513157,4273.035954225843,0.9863489764175519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585866651642055,4.976504789181658,-2.343986366768914,7.320491155950572,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148475766784048,0.0002864736573066896,197.3128376398881,0.0,0.0,0.0,0.0,9.642898154334035e-05,0.00013700338389521544,0.000528890757163428,0.09231006525714422,0.09231006525714422,0.09231006525714422,0.0923109000275049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.4941061119,595.044616663482,0.0,0.09231006525714422,0.09231027408233229,0.09231027408233229,0.375,0.375,0.5,9.518480011780373,0.0032906257254694538,0.0032906257254694538,1.2505552149377763e-12,4.092180688530789e-06,0.0032906257254694538,1.2505552149377763e-12,26040.785907309655,19870.489539872397,0.7630526056548372,1.0295564952077096,3.943222622057279,1.0134650358135049,0.6227997912001514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36195179809187,262.36195179809187,-10.788048201908111,246.85595732354233,277.86794632035577,120318.78037744194,120315.79359475059,2.986782691359111,0.0,nan,277.86794632035577,4.717946320355793,271.6655484907064,-1.4844515092935922,265.46315067788674,-7.686849322113233,259.26075288019604,-13.88924711980394,253.0583550958639,-20.091644904136075,246.85595732354233,-26.29404267645765,1.0,1.0,26022.012520719443,26022.012520719443,277.1277766263095,3.9777766263095486,277.1277766263095,277.1277766263095,76925.00005292833,76924.94435191575,0.05570101257762872,0.0,8546.071908451686,8546.071908451686,0.8895014611384665,3879.7232289954263,277.1277766263095,3.9777766263095486,1.0,0.002,0.144921075887468,0.005117218582050347,0.00022453984647843406,0.0017754498356389618,0.11226992323921703,0.11226992323921703,0.0,-1.0317882604294476e-08,1.0,1.0000067457153206,0.0032906257242188985,0.09231027408233229,0.0,6.21908644447946e-07,0.7956193412638891,0.0,1601852.795481827,268.1265758168745,4.092179437975574e-06,1.0,1279318.672230617,2619.249099359104,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2015.0,-28.01654745306718,4.976513067872871,34.987773741631194,26.268447911739372,6.440950858639319,-24.57079762219479,-38.208270399458684,2.9952010145730985,-5.023403551914839,-5.023409723730679,39.97556617244934,41050.05369435678,25749.801188379137,25749.801188379137,66799.85488273592,76934.7906774423,76925.20564251844,25749.801188379137,102675.00683089758,102675.00683089758,102675.00683089758,128715.7909126947,124430.86586592144,4284.925046773262,0.0,90305.01296696911,54420.27593268887,39871.93003808915,26040.784081797137,65912.71411988628,19870.48654456092,1450.0,0.0,0.8868880641812498,2.882211477296451,0.001494314320929203,1.0,1.0,-5.0184297859950675,354332.500658787,1553479.9817222226,4.384243553255601,1553479.9817222226,4.384243553255601,0.7630525441225352,0.09231005013172483,3.8604157585030356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604157585030356,1.2777651079815802,1.2780633952415437,3.021224898370512,6401.613022597072,15243.107769423557,6489.2486604773585,0.0003441174197736284,23392.561479436852,2385.377420366471,19396.798506687184,1977.922991713499,0.8291865994982154,0.8291865994982153,35018.00441272705,35405.22815468563,0.9863476056760481,0.8,4226.302150831331,4273.035954225843,0.9863476056760481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558580954854231,4.976513067872871,-2.3439705677715184,7.320483635644389,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814830013138036,0.00028647983220398543,197.31266822614214,0.0,0.0,0.0,0.0,9.643211080999955e-05,0.00013700025462855625,0.0005288779418870069,0.09231003796429443,0.09231003796429443,0.09231003796429443,0.0923109804814268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489581.70316412323,595.044873104373,0.0,0.09231003796429443,0.09231005013172483,0.09231005013172483,0.375,0.375,0.5,9.51862138598758,0.004979937735583917,0.004979937735583917,-1.8815171642927453e-11,6.171815812194836e-06,0.004979937735583917,-1.8815171642927453e-11,26040.784081797137,19870.48654456092,0.7630525441225352,1.0295476957133045,3.9432219684045293,1.0134593268490817,0.6227941641075848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36208332683105,262.36208332683105,-10.787916673168922,246.8561521334247,277.86801454281726,120319.03278109712,120314.63471021918,4.39807087793757,0.0,nan,277.86801454281726,4.718014542817286,271.66564204659716,-1.4843579534028208,265.46326955836645,-7.686730441633529,259.2608970772803,-13.889102922719701,253.0585246025005,-20.091475397499465,246.8561521334247,-26.293847866575277,1.0,1.0,26022.012520719443,26022.012520719443,277.1278257522361,3.9778257522361287,277.1278257522361,277.1278257522361,76925.29366494436,76925.20564251844,0.08802242591627873,0.0,8546.071908451686,8546.071908451686,0.8895017993958119,3879.717837295551,277.1278257522361,3.9778257522361287,1.0,0.002,0.14491637011628242,0.005117272722958824,0.00022453256401530218,0.001775467406714673,0.11226628200765108,0.11226628200765108,0.0,-2.9270024771987924e-11,1.0,1.0000102086405704,0.004979937754399089,0.09231005013172483,0.0,9.411764046923001e-07,1.2040644882799694,0.0,1601852.8222881577,268.12659644808514,6.171834627366479e-06,1.0,1279318.6083682321,2619.249360782488,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2020.0,-28.016316304000956,4.976520472800978,34.98777682045916,26.268410437647276,6.440889616967443,-24.57059571192679,-38.20808247020466,2.9951690225768126,-5.023404553413968,-5.023410464316981,39.97557036150355,41050.21682433405,25749.82216307874,25749.82216307874,66800.03898741279,76934.91612614375,76925.22459201704,25749.82216307874,102675.04675509578,102675.04675509578,102675.04675509578,128715.8321221068,124430.84459633296,4284.987525773844,0.0,90305.03067579967,54420.33136500154,39871.888123109034,26040.785367011027,65912.67349012007,19870.487832573875,1450.0,0.0,0.8868880452498948,2.882211402329175,0.001494314320929203,1.0,1.0,-5.01864313409402,354332.4904290209,1553480.1622504906,4.384244189319355,1553480.1622504906,4.384244189319355,0.7630525559243,0.09231007912450157,3.860417420149242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860417420149242,1.2777652560133443,1.278063543307865,3.0212258487868335,6401.615036415211,15243.107769423557,6489.247392482258,0.0003441169207271466,23392.555997819665,2385.376861397079,19396.794716564975,1977.9226052285924,0.8291866317803356,0.8291866317803356,35018.01647102032,35405.22815468563,0.9863480302315518,0.8,4226.303606139582,4273.035954225843,0.9863480302315518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585482639317,4.976520472800978,-2.3439691257999433,7.320489598600921,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148107246706119,0.000286486613848782,197.312482169953,0.0,0.0,0.0,0.0,9.643413060120092e-05,0.00013699823483735488,0.0005288703722958215,0.09231006152636183,0.09231006152636183,0.09231006152636183,0.09231097610993386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489581.061600777,595.045082215313,0.0,0.09231006152636183,0.09231007912450157,0.09231007912450157,0.375,0.375,0.5,9.518758566085603,0.004767330222932742,0.004767330222932742,1.290345608140342e-11,5.910902984851418e-06,0.004767330222932742,1.290345608140342e-11,26040.785367011027,19870.487832573875,0.7630525559243,1.029552869369687,3.9432273966400997,1.0134627447242863,0.6227970229501804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36219034241896,262.36219034241896,-10.787809657581022,246.8563583747133,277.8680223208072,120317.6537773769,120314.07538106278,3.5783963141200745,0.0,nan,277.8680223208072,4.718022320807222,271.6656895248465,-1.4843104751534497,265.4633567325643,-7.68664326743567,259.26102394371037,-13.888976056289607,253.05869115787235,-20.09130884212763,246.8563583747133,-26.293641625286682,1.0,1.0,26022.012520719443,26022.012520719443,277.12782722898413,3.977827228984154,277.12782722898413,277.12782722898413,76925.18329560634,76925.22459201704,-0.04129641069448553,0.0,8546.071908451686,8546.071908451686,0.8895016946284262,3879.719507249988,277.12782722898413,3.977827228984154,1.0,0.002,0.14491186528746522,0.005117292773924893,0.00022452558391575168,0.001775474411952604,0.11226279195787583,0.11226279195787583,0.0,-4.131644245480848e-12,1.0,1.0000097728174835,0.004767330210029286,0.09231007912450157,0.0,9.009952153562107e-07,1.1526599473528538,0.0,1601852.8207514633,268.126595446586,5.910890081395337e-06,1.0,1279318.610917536,2619.2493503467867,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2025.0,-28.016097263620715,4.976528181942014,34.98778015871735,26.26849729511889,6.440954963290604,-24.570392040974124,-38.20789426155386,2.9952497265236064,-5.023393899854966,-5.023399912509537,39.975578380519444,41050.28778336834,25749.814843212742,25749.814843212742,66800.10262658108,76934.94981921151,76925.3374635126,25749.814843212742,102675.15230672533,102675.15230672533,102675.15230672533,128715.94430389469,124430.89354383542,4285.050760059266,0.0,90304.99614953113,54420.33405889771,39871.846767370465,26040.791997169363,65912.63876453982,19870.493519714528,1450.0,0.0,0.8868880699003728,2.8822125213119905,0.001494314320929203,1.0,1.0,-5.018549710258242,354332.63618815836,1553480.5078297264,4.384243361102064,1553480.5078297264,4.384243361102064,0.7630525800395953,0.09231010238409637,3.8604149287743796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604149287743796,1.2777648825841461,1.278063169791492,3.021224781954481,6401.612775925471,15243.107769423557,6489.2488157931875,0.0003441174809015369,23392.562150877788,2385.377488834392,19396.79897093659,1977.9230390537637,0.829186595543949,0.829186595543949,35017.99839152225,35405.22815468563,0.9863473936779307,0.8,4226.301424135701,4273.035954225843,0.9863473936779307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558583902507981,4.976528181942014,-2.3439593356735484,7.320487517615563,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147924470794723,0.00028649304037521047,197.31230586059453,0.0,0.0,0.0,0.0,9.643615343442377e-05,0.00013699621200413204,0.0005288622220062912,0.09231008525336498,0.09231008525336498,0.09231008525336498,0.09231101451424968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489580.4278944286,595.0452889558584,0.0,0.09231008525336498,0.09231010238409637,0.09231010238409637,0.375,0.375,0.5,9.518897959050237,0.004850202251304836,0.004850202251304836,2.2851054382044822e-11,6.012654580445087e-06,0.004850202251304836,2.2851054382044822e-11,26040.791997169363,19870.493519714528,0.7630525800395953,1.0295557169165854,3.943227405433218,1.0134642441673676,0.6227984276280087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36231587259743,262.36231587259743,-10.787684127402542,246.85656730777023,277.8680644424597,120317.34901622141,120313.15152613187,4.1974900895367275,0.0,nan,277.8680644424597,4.718064442459706,271.66576501235545,-1.4842349876445269,265.4634655839692,-7.686534416030781,259.261166157197,-13.888833842802967,253.05886673183326,-20.091133268166715,246.85656730777023,-26.293432692229743,1.0,1.0,26022.012520719443,26022.012520719443,277.1278509882039,3.9778509882038975,277.1278509882039,277.1278509882039,76925.36498853524,76925.3374635126,0.027525022640475072,0.0,8546.071908451686,8546.071908451686,0.889501851710496,3879.7170034182514,277.1278509882039,3.9778509882038975,1.0,0.002,0.1449072821449631,0.005117315224339076,0.00022451848773056505,0.001775481511064795,0.11225924386528252,0.11225924386528252,0.0,-1.2046401202947532e-12,1.0,1.0000099426972786,0.004850202228453782,0.09231010238409637,0.0,9.166578109979842e-07,1.1726973641560927,0.0,1601852.833163154,268.126606100145,6.012631729390705e-06,1.0,1279318.5745936676,2619.2494990401083,,,,,,,,,,,,,,,,,2.0,15243.107769423557
