time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2030.0,-28.01587350341993,4.976534947007494,34.9877831426462,26.268499565217667,6.44092440519449,-24.570193712575993,-38.207710593100614,2.995244612402999,-5.02339617498825,-5.023401965431527,39.97558247273993,41050.40499748526,25749.837549530475,25749.837549530475,66800.24254701573,76935.04584768972,76925.35548692012,25749.837549530475,102675.1930364506,102675.1930364506,102675.1930364506,128715.98582594881,124430.87405822899,4285.111767719824,0.0,90304.98799346789,54420.34713570647,39871.82317529047,26040.792789498213,65912.61596478868,19870.49442012039,1450.0,0.0,0.88688804464355,2.8822123064533365,0.001494314320929203,1.0,1.0,-5.018732744658905,354332.6078300939,1553480.68418401,4.384244209691589,1553480.68418401,4.384244209691589,0.7630525913993604,0.09231012641955445,3.8604133532241542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604133532241542,1.2777649062479386,1.2780631934608084,3.021223492950648,6401.610044681026,15243.107769423557,6489.250535506802,0.00034411815773289063,23392.569585339,2385.378246938455,19396.80411127567,1977.9235632224736,0.8291865517601099,0.8291865517601099,35017.98695801191,35405.22815468563,0.9863469911202037,0.8,4226.30004423213,4273.035954225843,0.9863469911202037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588804095547,4.976534947007494,-2.343959025851206,7.320493972858699,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147737761048643,0.0002864996055156692,197.31212575249697,0.0,0.0,0.0,0.0,9.643812750820387e-05,0.00013699423793035194,0.0005288543854210975,0.09231010902460149,0.09231010902460149,0.09231010902460149,0.09231100500395768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.7992996411,595.0454938390347,0.0,0.09231010902460149,0.09231012641955445,0.09231012641955445,0.375,0.375,0.5,9.51903235407045,0.004669220772598237,0.004669220772598237,4.388311936054379e-11,5.790443253772537e-06,0.004669220772598237,4.388311936054379e-11,26040.792789498213,19870.49442012039,0.7630525913993604,1.0295592658758876,3.94323184502398,1.0134667175507224,0.6228004213854126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3624261769012,262.3624261769012,-10.787573823098796,246.8567773520076,277.8680750041873,120316.1573363438,120312.4689688282,3.6883675156040643,0.0,nan,277.8680750041873,4.7180750041873125,271.6658154722005,-1.4841845277994707,265.46355594114027,-7.686444058859706,259.2612964107861,-13.88870358921389,253.0590368810855,-20.090963118914487,246.8567773520076,-26.293222647992366,1.0,1.0,26022.012520719443,26022.012520719443,277.1278510442517,3.977851044251736,277.1278510442517,277.1278510442517,76925.34982469749,76925.35548692012,-0.005662222625687718,0.0,8546.071908451686,8546.071908451686,0.8895019510494866,3879.715419990275,277.1278510442517,3.977851044251736,1.0,0.002,0.14490287001724939,0.005117334535539879,0.0002245116506509649,0.0017754883454750659,0.11225582532548245,0.11225582532548245,0.0,-3.873969287720991e-12,1.0,1.000009571703903,0.004669220728715118,0.09231012641955445,0.0,8.824536574291577e-07,1.128939361403505,0.0,1601852.830217507,268.1266038250117,5.7903993706531764e-06,1.0,1279318.5816606295,2619.2494701111873,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2035.0,-28.015657318828172,4.976541853255177,34.98778629495784,26.268562988284998,6.440967806930118,-24.569994806291962,-38.20752688972277,2.9953052818013206,-5.023387887765864,-5.023393729537297,39.97558965121584,41050.49365517067,25749.834125690617,25749.834125690617,66800.32778086129,76935.09440231057,76925.45164162519,25749.834125690617,102675.2857673158,102675.2857673158,102675.2857673158,128716.08407049338,124430.91092043917,4285.173150054212,0.0,90304.96447213534,54420.36367613369,39871.77866222405,26040.798303177588,65912.57696540165,19870.49918549549,1450.0,0.0,0.8868880605550385,2.8822131802303734,0.001494314320929203,1.0,1.0,-5.018682686480304,354332.7215973135,1553480.9935406584,4.3842436750905955,1553480.9935406584,4.3842436750905955,0.7630526128329492,0.09231014858262912,3.8604118881904523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604118881904523,1.2777646255217172,1.278062912669053,3.0212230101566853,6401.609021698553,15243.107769423557,6489.251179620423,0.00034411841123844453,23392.572369904632,2385.3785308851275,19396.806036574384,1977.923759548305,0.8291865353606453,0.8291865353606455,35017.97632650107,35405.22815468563,0.9863466167997744,0.8,4226.298761121402,4273.035954225843,0.9863466167997744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585880649950425,4.976541853255177,-2.3439511462304283,7.320492999485605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814755737691993,0.00028650594851877144,197.3119517424383,0.0,0.0,0.0,0.0,9.644010199469895e-05,0.00013699226344385685,0.0005288465623887834,0.09231013219763155,0.09231013219763155,0.09231013219763155,0.0923110346452744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.18095218454,595.0456955369609,0.0,0.09231013219763155,0.09231014858262912,0.09231014858262912,0.375,0.375,0.5,9.519167720581937,0.004711043057000097,0.004711043057000097,1.4779288903810084e-12,5.841771439918375e-06,0.004711043057000097,1.4779288903810084e-12,26040.798303177588,19870.49918549549,0.7630526128329492,1.0295626388512076,3.9432327431940215,1.0134686103370778,0.6228021349661172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36254673851073,262.36254673851073,-10.787453261489247,246.85698608107683,277.8681073970604,120315.67985547536,120311.64850420477,4.031351270586626,0.0,nan,277.8681073970604,4.7181073970604075,271.66588313315185,-1.484116866848126,265.4636588696404,-7.686341130359551,259.2614346064976,-13.888565393502404,253.05921034363723,-20.090789656362745,246.85698608107683,-26.29301391892315,1.0,1.0,26022.012520719443,26022.012520719443,277.1278705314794,3.977870531479425,277.1278705314794,277.1278705314794,76925.48024292344,76925.45164162519,0.02860129825421609,0.0,8546.071908451686,8546.071908451686,0.8895020434203644,3879.7139476314046,277.1278705314794,3.977870531479425,1.0,0.002,0.14489841836289424,0.005117355962761115,0.00022450475711501285,0.001775495241064268,0.11225237855750642,0.11225237855750642,0.0,-1.8207193565322743e-12,1.0,1.0000096574359885,0.004711043055522168,0.09231014858262912,0.0,8.90358089853826e-07,1.1390516234390327,0.0,1601852.8398314805,268.1266121122341,5.841769961989485e-06,1.0,1279318.5533093046,2619.2495861685666,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2040.0,-28.015439423764697,4.976548110119452,34.987789220635655,26.268571509886556,6.440954668047556,-24.569800014620878,-38.20734374513847,2.9953152493975854,-5.023387850189181,-5.023393533455653,39.975594296590145,41050.60895816261,25749.849732205894,25749.849732205894,66800.4586903685,76935.18211126883,76925.48707262483,25749.849732205894,102675.33680483073,102675.33680483073,102675.33680483073,128716.13688759369,124430.90394319569,4285.232944398,0.0,90304.96318606833,54420.38999607639,39871.747988879935,26040.80008276295,65912.54807164289,19870.500887590315,1450.0,0.0,0.8868880447364218,2.882213203270342,0.001494314320929203,1.0,1.0,-5.018811464400869,354332.7243050736,1553481.1937331234,4.38424420657124,1553481.1937331234,4.38424420657124,0.7630526260498075,0.09231017162776244,3.8604120795693535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604120795693535,1.2777645794001964,1.2780628665367655,3.0212232689855076,6401.609570125769,15243.107769423557,6489.250834307263,0.00034411827533257675,23392.570877081667,2385.378378659549,19396.805004410242,1977.923654296854,0.8291865441525205,0.8291865441525205,35017.97771530662,35405.22815468563,0.9863466656976478,0.8,4226.2989287355185,4273.035954225843,0.9863466656976478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558591433956145,4.976548110119452,-2.343949326186417,7.320497436305869,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147375569937394,0.0002865123418391151,197.31177635590714,0.0,0.0,0.0,0.0,9.644207051233138e-05,0.00013699029492622442,0.0005288389893169651,0.09231015530433434,0.09231015530433434,0.09231015530433434,0.09231103373672653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.5677367666,595.0458954393038,0.0,0.09231015530433434,0.09231017162776244,0.09231017162776244,0.375,0.375,0.5,9.51929948274689,0.004582069054777094,0.004582069054777094,-5.962874638498761e-11,5.683266465439374e-06,0.004582069054777094,-5.962874638498761e-11,26040.80008276295,19870.500887590315,0.7630526260498075,1.0295663227408904,3.9432364411662024,1.0134710407153507,0.6228041573137655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3626577298574,262.3626577298574,-10.787342270142574,246.85719355452287,277.8681219056886,120314.71910295534,120311.00776355992,3.711339395422379,0.0,nan,277.8681219056886,4.718121905688633,271.6659362351629,-1.4840637648370603,265.4637505647566,-7.686249435243383,259.2615648945498,-13.888435105450185,253.0593792244635,-20.09062077553648,246.85719355452287,-26.29280644547711,1.0,1.0,26022.012520719443,26022.012520719443,277.12787487344235,3.9778748734423743,277.12787487344235,277.12787487344235,76925.4974369438,76925.48707262483,0.010364318965002894,0.0,8546.071908451686,8546.071908451686,0.8895020313538594,3879.7141399672005,277.12787487344235,3.9778748734423743,1.0,0.002,0.1448940885818027,0.005117375331852545,0.000224498048668836,0.0017755019484570025,0.112249024334418,0.112249024334418,0.0,-2.874161412341758e-12,1.0,1.000009393052699,0.00458206911440584,0.09231017162776244,0.0,8.659830277800737e-07,1.1078681537056618,0.0,1601852.839641571,268.1266121498108,5.683326094185759e-06,1.0,1279318.5526345184,2619.2495889308334,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2045.0,-28.01528576518998,4.976537100443328,34.98779148462782,26.268548948597186,6.4409183922519535,-24.569769975014083,-38.207316713500745,2.995293300145659,-5.023395514729884,-5.023399315789053,39.975627966732894,41051.10178086,25749.83627179838,25749.83627179838,66800.93805265838,76935.24414091205,76925.43499936283,25749.83627179838,102675.27127116121,102675.27127116121,102675.27127116121,128716.08174315715,124430.79131117418,4285.290431982968,0.0,90304.97113742665,54420.4046636273,39871.74052644372,26040.810471995934,65912.55099843965,19870.51128588501,1450.0,0.0,0.8868878934383815,2.8822126157420636,0.001494314320929203,1.0,1.0,-5.02034423758505,354332.6444306257,1553482.6447504114,4.384249289948123,1553482.6447504114,4.384249289948123,0.7630527209302334,0.09231041800642482,3.8604125160374467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604125160374467,1.2777646809625889,1.2780629681228672,3.0212233704325357,6401.609785079848,15243.107769423557,6489.25069896293,0.00034411822206474477,23392.570291975157,2385.3783189952896,19396.804599856972,1977.9236130439012,0.8291865475984511,0.8291865475984511,35017.9808826845,35405.22815468563,0.9863467772165322,0.8,4226.299311004474,4273.035954225843,0.9863467772165322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588528272939,4.976537100443328,-2.3439565091653085,7.320493609608636,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147247363140419,0.0002865168504575483,197.3116526743371,0.0,0.0,0.0,0.0,9.644236106327221e-05,0.00013699000437528358,0.0005288379274623694,0.09231022275471902,0.09231022275471902,0.09231022275471902,0.0923109991717384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.2352198557,595.046005366459,0.0,0.09231022275471902,0.09231041800642482,0.09231041800642482,0.375,0.375,0.5,9.51940217496317,0.0030550782039995283,0.0030550782039995283,-7.787548383930698e-12,3.8010591651982395e-06,0.0030550782039995283,-7.787548383930698e-12,26040.810471995934,19870.51128588501,0.7630527209302334,1.029578875635843,3.943236733093891,1.0134782684141563,0.6228116065759889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36274080635314,262.36274080635314,-10.787259193646833,246.85736693174493,277.86811472286746,120313.61650883076,120310.81115938451,2.8053494462607147,0.0,nan,277.86811472286746,4.718114722867483,271.66596513798777,-1.4840348620122086,265.4638155680099,-7.686184431990057,259.26166601126744,-13.88833398873254,253.05951646624132,-20.090483533758658,246.85736693174493,-26.292633068255043,1.0,1.0,26022.012520719443,26022.012520719443,277.12786299786956,3.977862997869579,277.12786299786956,277.12786299786956,76925.466877856,76925.43499936283,0.03187849317328073,0.0,8546.071908451686,8546.071908451686,0.8895020038343968,3879.714578617634,277.12786299786956,3.977862997869579,1.0,0.002,0.14489194210811937,0.005117356556575272,0.00022449472024555934,0.0017754958124888288,0.11224736012277967,0.11224736012277967,0.0,-9.467265612086995e-09,1.0,1.0000062628651896,0.0030550782117870767,0.09231041800642482,0.0,5.77392604025158e-07,0.7386690819763908,0.0,1601852.8280500285,268.1266044852701,3.8010669527466234e-06,1.0,1279318.5725396057,2619.2495074484987,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2050.0,-28.015089045420122,4.976544727692293,34.98779454418416,26.268686970602744,6.441030679269049,-24.5694770732024,-38.207047584559746,2.995418696143617,-5.023378436516339,-5.023384143505856,39.97560561533027,41050.740518259176,25749.816843335233,25749.816843335233,66800.5573615944,76935.25304272288,76925.66337672417,25749.816843335233,102675.4802200594,102675.4802200594,102675.4802200594,128716.28774380984,124430.94920178759,4285.338542022251,0.0,90304.91338268467,54420.40081589711,39871.68062976395,26040.80752375044,65912.4881535144,19870.50743360323,1450.0,0.0,0.8868880515318565,2.8822141999872573,0.001494314320929203,1.0,1.0,-5.0187828152458565,354332.8540154226,1553481.6815151381,4.384243978255321,1553481.6815151381,4.384243978255321,0.7630526593877855,0.0923102066411919,3.860407956471601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860407956471601,1.2777641007372202,1.278062387762048,3.0212211739587107,6401.6051310153825,15243.107769423557,6489.253629351987,0.0003441193753878852,23392.582960383035,2385.37961081338,19396.813358985964,1977.9245062264856,0.8291864729874343,0.8291864729874343,35017.94779465407,35405.22815468563,0.9863456122340184,0.8,4226.295317629737,4273.035954225843,0.9863456122340184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584334272199,4.976544727692293,-2.343943358543736,7.320488086236029,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147083230918872,0.0002865226226640967,197.31149433253768,0.0,0.0,0.0,0.0,9.644525385357018e-05,0.00013698711158498562,0.0005288261354967415,0.09231019616481476,0.09231019616481476,0.09231019616481476,0.09231106636670382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.4973211613,595.0462445419367,0.0,0.09231019616481476,0.0923102066411919,0.0923102066411919,0.375,0.375,0.5,9.51953270345919,0.004601328259980164,0.004601328259980164,-2.7853275241795927e-12,5.7069894978667435e-06,0.004601328259980164,-2.7853275241795927e-12,26040.80752375044,19870.50743360323,0.7630526593877855,1.02957136167506,3.943236775296023,1.0134734590205674,0.6228067194588282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36286186452656,262.36286186452656,-10.787138135473413,246.85755114696678,277.86817260192436,120313.80089197955,120309.75293841989,4.047953559673904,0.0,nan,277.86817260192436,4.71817260192438,271.6660482983126,-1.4839517016873742,265.4639240017486,-7.686075998251397,259.26179971147434,-13.888200288525638,253.05967542673235,-20.090324573267623,246.85755114696678,-26.292448853033193,1.0,1.0,26022.012520719443,26022.012520719443,277.12790489323254,3.9779048932325622,277.12790489323254,277.12790489323254,76925.73261648997,76925.66337672417,0.06923976579855662,0.0,8546.071908451686,8546.071908451686,0.8895022913165527,3879.709996253959,277.12790489323254,3.9779048932325622,1.0,0.002,0.14488759408663054,0.005117406027965676,0.00022448799050375876,0.0017755119844386753,0.11224399525187938,0.11224399525187938,0.0,-2.5057565831293482e-11,1.0,1.000009432532699,0.004601328262765492,0.0923102066411919,0.0,8.696232847399575e-07,1.1125251738607265,0.0,1601852.8505112908,268.12662156348364,5.706992283194268e-06,1.0,1279318.5203100946,2619.249721252257,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2055.0,-28.014874077357,4.976551513500966,34.98779726490255,26.26865393193441,6.440976373525989,-24.569289032282544,-38.2068729965016,2.9953913265166556,-5.0233797410666625,-5.023385201694397,39.975609301003274,41050.894047459384,25749.837041628056,25749.837041628056,66800.73108908744,76935.36834913884,76925.67839745988,25749.837041628056,102675.51543908793,102675.51543908793,102675.51543908793,128716.3239519427,124430.92783760242,4285.396114340283,0.0,90304.92987211657,54420.45556292946,39871.638121319,26040.808512854765,65912.44663417377,19870.508457392578,1450.0,0.0,0.8868880328068692,2.8822140910870138,0.001494314320929203,1.0,1.0,-5.01898428631398,354332.8393978435,1553481.8403495722,4.3842446073854555,1553481.8403495722,4.3842446073854555,0.7630526697196716,0.09231023286984567,3.860409602471372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860409602471372,1.277764227380387,1.278062514434779,3.021222162703525,6401.607226046998,15243.107769423557,6489.252310237148,0.0003441188562188577,23392.577257683955,2385.3790292999092,19396.809416063435,1977.9241041602827,0.8291865065740888,0.8291865065740888,35017.959739408565,35405.22815468563,0.9863460327918118,0.8,4226.296759235061,4273.035954225843,0.9863460327918118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588694455216,4.976551513500966,-2.343942314964722,7.320493828465688,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146903877399737,0.0002865289304395977,197.31132130278678,0.0,0.0,0.0,0.0,9.644713049372895e-05,0.00013698523494482684,0.0005288191163778065,0.09231021781415526,0.09231021781415526,0.09231021781415526,0.09231106092988939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.90503755375,595.0464375811185,0.0,0.09231021781415526,0.09231023286984567,0.09231023286984567,0.375,0.375,0.5,9.519659164556026,0.004400915380415427,0.004400915380415427,-1.1539214028744027e-11,5.460627733100409e-06,0.004400915380415427,-1.1539214028744027e-11,26040.808512854765,19870.508457392578,0.7630526697196716,1.029576309921158,3.9432418290729125,1.0134767331554813,0.6228094410650452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3629614874136,262.3629614874136,-10.787038512586378,246.85774446173886,277.86817852248294,120312.55357947155,120309.22237943679,3.3312000347636914,0.0,nan,277.86817852248294,4.718178522482958,271.6660917043546,-1.4839082956453922,265.46400488957926,-7.68599511042072,259.2619180777521,-13.888081922247864,253.0598312685739,-20.090168731426076,246.85774446173886,-26.292255538261116,1.0,1.0,26022.012520719443,26022.012520719443,277.12790559266267,3.977905592662694,277.12790559266267,277.12790559266267,76925.6400103281,76925.67839745988,-0.03838713177538011,0.0,8546.071908451686,8546.071908451686,0.889502187535723,3879.711650483729,277.12790559266267,3.977905592662694,1.0,0.002,0.14488343547879623,0.005117424462751109,0.00022448154668893108,0.0017755184497057989,0.11224077334446554,0.11224077334446554,0.0,-3.6052701622713013e-12,1.0,1.0000090217065318,0.004400915391954641,0.09231023286984567,0.0,8.317466903471572e-07,1.0640689481976047,0.0,1601852.8486472645,268.1266202589333,5.460639272314438e-06,1.0,1279318.5239528636,2619.2497063404253,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2060.0,-28.014667817264108,4.976557530244005,34.98779976447754,26.26869964823129,6.441000573685548,-24.56910097820154,-38.20669840844346,2.9954337328371254,-5.023381076044302,-5.023386362574656,39.975613084963626,41050.982105686715,25749.85552400805,25749.85552400805,66800.83762969477,76935.42532549241,76925.70136636162,25749.85552400805,102675.55689036967,102675.55689036967,102675.55689036967,128716.36639278362,124430.91478118813,4285.45161159549,0.0,90304.91158963875,54420.46836290361,39871.60358526127,26040.809502413955,65912.41308767523,19870.50948845715,1450.0,0.0,0.8868880132038548,2.882213970273455,0.001494314320929203,1.0,1.0,-5.019127013018419,354332.8233624068,1553482.0034206954,4.384245266015943,1553482.0034206954,4.384245266015943,0.763052680317606,0.09231025357935822,3.860408269821958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860408269821958,1.2777640311603062,1.2780623181688917,3.0212215837038516,6401.605999216168,15243.107769423557,6489.253082698927,0.0003441191602394619,23392.580597130367,2385.379369828674,19396.811725003387,1977.924339606633,0.8291864869061453,0.8291864869061453,35017.95006858708,35405.22815468563,0.9863456922959583,0.8,4226.295592069361,4273.035954225843,0.9863456922959583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558592684226036,4.976557530244005,-2.343941552629641,7.320499082873646,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146731793175669,0.00028653498281862766,197.3111552824457,0.0,0.0,0.0,0.0,9.644900716762469e-05,0.00013698335827093112,0.0005288116890970866,0.09231023917158557,0.09231023917158557,0.09231023917158557,0.09231105502012872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.33294342645,595.0466240509882,0.0,0.09231023917158557,0.09231025357935822,0.09231025357935822,0.375,0.375,0.5,9.519781539527637,0.004259349556264169,0.004259349556264169,2.955857780762017e-11,5.286530381454213e-06,0.004259349556264169,2.955857780762017e-11,26040.809502413955,19870.50948845715,0.763052680317606,1.0295794102663431,3.943244576939194,1.0134788653669495,0.6228110940359839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3630693246451,262.3630693246451,-10.786930675354881,246.85793979876473,277.8681988549397,120312.01367684877,120308.40780553616,3.6058713126177233,0.0,nan,277.8681988549397,4.718198854939715,271.66614704092865,-1.4838529590713279,265.464095228421,-7.685904771578976,259.26204341732785,-13.887956582672132,253.059991607489,-20.09000839251098,246.85793979876473,-26.292060201235245,1.0,1.0,26022.012520719443,26022.012520719443,277.1279071194384,3.9779071194384414,277.1279071194384,277.1279071194384,76925.7732199414,76925.70136636162,0.07185357977868989,0.0,8546.071908451686,8546.071908451686,0.8895022715597097,3879.710311171068,277.1279071194384,3.9779071194384414,1.0,0.002,0.14487941063572565,0.005117442220275229,0.00022447531008073455,0.0017755246867077997,0.11223765504036727,0.11223765504036727,0.0,-3.2114658155002473e-12,1.0,1.0000087315105164,0.004259349526705591,0.09231025357935822,0.0,8.049917614748112e-07,1.0298408753010027,0.0,1601852.846854485,268.1266189239557,5.2865008228764054e-06,1.0,1279318.5279489686,2619.2496899821977,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2065.0,-28.014462202243298,4.976563165062314,34.98780222076178,26.2687278673053,6.441004055364086,-24.568915576492866,-38.206524204555876,2.9954574277606576,-5.023379088013769,-5.023384286761996,39.97561775494753,41051.06914336231,25749.864688447597,25749.864688447597,66800.9338318099,76935.4946333884,76925.74883538767,25749.864688447597,102675.61352383526,102675.61352383526,102675.61352383526,128716.42546975495,124430.91934260464,4285.5061271503,0.0,90304.89783100749,54420.472333791346,39871.58388579571,26040.811945919686,65912.3958317154,19870.511705208904,1450.0,0.0,0.8868880068586179,2.882214191912549,0.001494314320929203,1.0,1.0,-5.019196214257761,354332.85203604144,1553482.2046731617,4.38424547920594,1553482.2046731617,4.38424547920594,0.7630526938436111,0.09231027354623772,3.8604069314376708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604069314376708,1.2777639215205485,1.2780622085035391,3.021220795500125,6401.604329107053,15243.107769423557,6489.254134264082,0.0003441195741082842,23392.58514318765,2385.379833397506,19396.814868202004,1977.924660123692,0.8291864601313939,0.8291864601313939,35017.940356147876,35405.22815468563,0.9863453503348277,0.8,4226.294419880843,4273.035954225843,0.9863453503348277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594662543412,4.976563165062314,-2.3439385231957095,7.320501688258023,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146560251044415,0.00028654101638618464,197.3109897816062,0.0,0.0,0.0,0.0,9.64508797456379e-05,0.0001369814856929179,0.0005288042768475704,0.09231025991140164,0.09231025991140164,0.09231025991140164,0.09231106145830849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489575.7754882085,595.0468057976,0.0,0.09231025991140164,0.09231027354623772,0.09231027354623772,0.375,0.375,0.5,9.519901768938198,0.004188072504234697,0.004188072504234697,-3.7971403799019754e-11,5.1987482265758445e-06,0.004188072504234697,-3.7971403799019754e-11,26040.811945919686,19870.511705208904,0.7630526938436111,1.0295821019035762,3.943247220366556,1.0134805902422828,0.6228125775942369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36317543088245,262.36317543088245,-10.786824569117528,246.85813522597974,277.86821563786214,120311.23722878953,120307.68923832341,3.5479904661128354,0.0,nan,277.86821563786214,4.7182156378621585,271.6661995541891,-1.4838004458108571,265.46418347120107,-7.6858165287989095,259.26216738888644,-13.887832611113538,253.0601513071764,-20.08984869282358,246.85813522597974,-26.29186477402024,1.0,1.0,26022.012520719443,26022.012520719443,277.12791474973585,3.9779147497358736,277.12791474973585,277.12791474973585,76925.82490005359,76925.74883538767,0.07606466591823846,0.0,8546.071908451686,8546.071908451686,0.8895023559452764,3879.708966094859,277.12791474973585,3.9779147497358736,1.0,0.002,0.1448754531399688,0.005117460282809592,0.00022446917932539756,0.0017755308178261256,0.11223458966269878,0.11223458966269878,0.0,-2.8484766628755764e-12,1.0,1.0000085853998593,0.0041880725422061005,0.09231027354623772,0.0,7.915210192330726e-07,1.0126074995100258,0.0,1601852.8490135793,268.1266209119862,5.1987861979796435e-06,1.0,1279318.5208033645,2619.2497192330284,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2070.0,-28.0142591216778,4.97656852454689,34.98780466642792,26.26876583034175,6.441015729190416,-24.568731636626193,-38.2063539820723,2.995488242223206,-5.023376365192007,-5.0233814937088885,39.975622584911115,41051.154995444456,25749.871297008627,25749.871297008627,66801.02629245308,76935.55632701112,76925.80153470063,25749.871297008627,102675.67283170926,102675.67283170926,102675.67283170926,128716.48752999617,124430.92763534165,4285.559894654514,0.0,90304.87824414273,54420.4769051431,39871.55704333293,26040.814698286915,65912.37174161983,19870.514171846145,1450.0,0.0,0.8868880035836991,2.8822144894806616,0.001494314320929203,1.0,1.0,-5.019250539395671,354332.89061941433,1553482.4128201427,4.38424558923807,1553482.4128201427,4.38424558923807,0.7630527079152143,0.09231029350527642,3.8604049069961777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604049069961777,1.2777637789377068,1.2780620658874122,3.0212195482686157,6401.601686373148,15243.107769423557,6489.255798225761,0.00034412022900166285,23392.59233674789,2385.3805669365065,19396.819841894816,1977.925167299212,0.8291864177628558,0.8291864177628558,35017.92566510075,35405.22815468563,0.9863448330840587,0.8,4226.2926468270925,4273.035954225843,0.9863448330840587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558596089126135,4.97656852454689,-2.3439350424775958,7.320503567024486,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146390827205345,0.00028654697569750135,197.31082632103846,0.0,0.0,0.0,0.0,9.645270955860475e-05,0.00013697965587995106,0.0005287969357176109,0.09231028031122467,0.09231028031122467,0.09231028031122467,0.09231107064790146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489575.2269233209,595.0469846571463,0.0,0.09231028031122467,0.09231029350527642,0.09231029350527642,0.375,0.375,0.5,9.520020316105496,0.004130954313211532,0.004130954313211532,3.979039320256561e-11,5.128516875174682e-06,0.004130954313211532,3.979039320256561e-11,26040.814698286915,19870.514171846145,0.7630527079152143,1.0295849482584671,3.9432494264772315,1.0134823634372743,0.6228141077424322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36328220603457,262.36328220603457,-10.786717793965408,246.8583296442345,277.86823476878646,120310.51697927786,120306.94662082677,3.5703584511180266,0.0,nan,277.86823476878646,4.718234768786488,271.66625374329743,-1.4837462567025455,265.46427271808875,-7.685727281911227,259.2622916931963,-13.887708306803688,253.06031066860396,-20.089689331396016,246.8583296442345,-26.29167035576549,1.0,1.0,26022.012520719443,26022.012520719443,277.12792370928435,3.9779237092843687,277.12792370928435,277.12792370928435,76925.89568925445,76925.80153470063,0.09415455382259097,0.0,8546.071908451686,8546.071908451686,0.8895024835869626,3879.7069315311587,277.12792370928435,3.9779237092843687,1.0,0.002,0.1448715496151255,0.005117478237851881,0.00022446313252586444,0.0017755368647231831,0.11223156626293222,0.11223156626293222,0.0,-2.7509526774605053e-12,1.0,1.0000084683131831,0.004130954273421139,0.09231029350527642,0.0,7.807261895858695e-07,0.99879746650664,0.0,1601852.8520440115,268.12662363480797,5.12847708478148e-06,1.0,1279318.5111882116,2619.2497585930882,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2075.0,-28.01405945292327,4.976574401425773,34.98780745094855,26.268821046128892,6.44104926402585,-24.56854858126445,-38.20618389928711,2.9955383811969636,-5.023365526476596,-5.0233707820956885,39.97562995642241,41051.230193081225,25749.85884756776,25749.85884756776,66801.08904064898,76935.60395840417,76925.91331065547,25749.85884756776,102675.77215822323,102675.77215822323,102675.77215822323,128716.5933038086,124430.97834933014,4285.61495447845,0.0,90304.85511123629,54420.481302571316,39871.52645407219,26040.82114558536,65912.34759965754,19870.51967210396,1450.0,0.0,0.8868880313907459,2.8822156250715407,0.001494314320929203,1.0,1.0,-5.019136536392693,354333.03858558607,1553482.7304963537,4.3842446549649745,1553482.7304963537,4.3842446549649745,0.7630527302121025,0.09231031366302402,3.8604030771756572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604030771756572,1.2777635469377078,1.2780618338332541,3.021218664773707,6401.599814353453,15243.107769423557,6489.256976913522,0.00034412069290430154,23392.597432417602,2385.3810865502087,19396.82336507141,1977.9255265632414,0.829186387749792,0.8291863877497919,35017.912386385484,35405.22815468563,0.986344365559522,0.8,4226.291044226835,4273.035954225843,0.986344365559522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558593401679177,4.976574401425773,-2.343925626312041,7.320500027737814,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146224253442377,0.00028655283500195016,197.31066560691852,0.0,0.0,0.0,0.0,9.64545379019125e-05,0.0001369778275366433,0.0005287896269272944,0.09231030076028358,0.09231030076028358,0.09231030076028358,0.0923111099126878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.67701523926,595.0471640788024,0.0,0.09231030076028358,0.09231031366302402,0.09231031366302402,0.375,0.375,0.5,9.520141690828032,0.0042342457030031255,0.0042342457030031255,7.048583938740194e-12,5.255619100807962e-06,0.0042342457030031255,7.048583938740194e-12,26040.82114558536,19870.51967210396,0.7630527302121025,1.029587624149979,3.943249801221417,1.0134836866438066,0.6228154767361754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3633941531089,262.3633941531089,-10.786605846891064,246.85852245397646,277.86826585266766,120309.96632712461,120306.2230299115,3.743297213108248,0.0,nan,277.86826585266766,4.718265852667685,271.66631717268837,-1.4836828273116112,265.4643684928011,-7.685631507198877,259.2624198130543,-13.887580186945684,253.06047113346574,-20.089528866534238,246.85852245397646,-26.291477546023515,1.0,1.0,26022.012520719443,26022.012520719443,277.12794750011756,3.9779475001175797,277.12794750011756,277.12794750011756,76925.97765184908,76925.91331065547,0.06434119361802004,0.0,8546.071908451686,8546.071908451686,0.8895025989577223,3879.7050925615354,277.12794750011756,3.9779475001175797,1.0,0.002,0.14486754848569658,0.005117498116284936,0.00022445693818086144,0.0017755430609901301,0.11222846909043072,0.11222846909043072,0.0,-8.290083029771633e-13,1.0,1.0000086800512347,0.004234245695954542,0.09231031366302402,0.0,8.002479080723301e-07,1.023771932828356,0.0,1601852.8647061773,268.1266344735234,5.2556120522240235e-06,1.0,1279318.4743143658,2619.249909537788,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2080.0,-28.013858672448002,4.976579802794827,34.98781007386786,26.26882876446473,6.4410399697731595,-24.568368808248753,-38.206018042378105,2.995550103810293,-5.023364696959675,-5.023369825614449,39.975634356182105,41051.35395111834,25749.870293153883,25749.870293153883,66801.22424427222,76935.68448556094,76925.95139936014,25749.870293153883,102675.82169251403,102675.82169251403,102675.82169251403,128716.64479212498,124430.97600023932,4285.668791885664,0.0,90304.85662416251,54420.5260828767,39871.478379206455,26040.823099610956,65912.30147881742,19870.521491664214,1450.0,0.0,0.8868880203295988,2.882215728412338,0.001494314320929203,1.0,1.0,-5.019238705887062,354333.05179762037,1553482.9201044748,4.384245026602137,1553482.9201044748,4.384245026602137,0.7630527428282816,0.09231033483525311,3.860403809251107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860403809251107,1.2777634926955592,1.278061779578443,3.0212193659620303,6401.601300087371,15243.107769423557,6489.256041444808,0.0003441203247266665,23392.593388224082,2385.3806741572384,19396.820568892825,1977.9252414323776,0.8291864115697943,0.8291864115697943,35017.91769894025,35405.22815468563,0.9863445526069573,0.8,4226.291685395913,4273.035954225843,0.9863445526069573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558595872425127,4.976579802794827,-2.3439234788409604,7.320503281635787,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146056755932628,0.0002865587270412168,197.31050399823445,0.0,0.0,0.0,0.0,9.645632084904655e-05,0.00013697604458950925,0.0005287828443094909,0.09231032147881926,0.09231032147881926,0.09231032147881926,0.09231111207117754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.12617836194,595.047343656869,0.0,0.09231032147881926,0.09231033483525311,0.09231033483525311,0.375,0.375,0.5,9.520260277487491,0.004131119727389887,0.004131119727389887,-2.722799763432704e-11,5.128654777308839e-06,0.004131119727389887,-2.722799763432704e-11,26040.823099610956,19870.521491664214,0.7630527428282816,1.0295919694948459,3.9432530371994625,1.013486447074534,0.6228177901557759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3634975717859,262.3634975717859,-10.786502428214078,246.85871393055217,277.8682812131926,120309.1130299295,120305.65490618715,3.458123742330902,0.0,nan,277.8682812131926,4.718281213192597,271.6663677565976,-1.4836322434023828,265.4644542999838,-7.685545700016178,259.2625408434253,-13.887459156574664,253.060627386964,-20.089372613035977,246.85871393055217,-26.291286069447807,1.0,1.0,26022.012520719443,26022.012520719443,277.12795291346566,3.9779529134656855,277.12795291346566,277.12795291346566,76925.99620259432,76925.95139936014,0.044803234181017615,0.0,8546.071908451686,8546.071908451686,0.8895025528001361,3879.705828297362,277.12795291346566,3.9779529134656855,1.0,0.002,0.14486364480440886,0.005117515722260016,0.00022445089028454404,0.0017755491069133267,0.11222544514227202,0.11222544514227202,0.0,-2.802129188406166e-12,1.0,1.0000084686532031,0.004131119754617885,0.09231033483525311,0.0,7.807578876565674e-07,0.9988379870750617,0.0,1601852.8654741452,268.1266353030403,5.128682005306473e-06,1.0,1279318.471021866,2619.2499230157723,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2085.0,-28.01366237306911,4.976584845307073,34.987812597982995,26.268865435291104,6.441055595837084,-24.5681905762036,-38.20585239501668,2.9955837972111445,-5.02336309608188,-5.023368129033221,39.975638866893036,41051.44133738445,25749.878908926254,25749.878908926254,66801.3202463107,76935.74353419746,76925.99580098799,25749.878908926254,102675.87470991425,102675.87470991425,102675.87470991425,128716.70006226418,124430.97851795549,4285.721544308691,0.0,90304.84162871863,54420.539425074894,39871.44689293748,26040.82535234993,65912.2722452874,19870.523549816433,1450.0,0.0,0.8868880126319558,2.88221590990188,0.001494314320929203,1.0,1.0,-5.019314725254105,354333.0752334528,1553483.1144936148,4.384245285230854,1553483.1144936148,4.384245285230854,0.7630527558537353,0.0923103544958179,3.8604026717582576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604026717582576,1.2777633367915717,1.2780616236380606,3.0212188443688026,6401.60019489391,15243.107769423557,6489.256737312487,0.0003441205986031447,23392.59639657964,2385.380980924132,19396.822648887883,1977.925453532846,0.8291863938508339,0.8291863938508339,35017.90944433599,35405.22815468563,0.9863442619741813,0.8,4226.290689152629,4273.035954225843,0.9863442619741813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597732302331,4.976584845307073,-2.3439208857309524,7.3205057310380255,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145893000290725,0.00028656448768750665,197.3103459966515,0.0,0.0,0.0,0.0,9.645810157395396e-05,0.00013697426386460182,0.0005287758141850294,0.09231034169677241,0.09231034169677241,0.09231034169677241,0.09231111708268974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.5868832624,595.0475194821088,0.0,0.09231034169677241,0.0923103544958179,0.0923103544958179,0.375,0.375,0.5,9.520376583152252,0.004053403779096243,0.004053403779096243,-4.0529357647756115e-11,5.03295132148196e-06,0.004053403779096243,-4.0529357647756115e-11,26040.82535234993,19870.523549816433,0.7630527558537353,1.0295949742585335,3.9432552944738886,1.0134883530902223,0.6228193921856419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3636023294293,262.3636023294293,-10.786397670570693,246.85890319088398,277.8683014680308,120308.46910376946,120304.96620726418,3.5028965052789216,0.0,nan,277.8683014680308,4.718301468030802,271.6664218126035,-1.4835781873964606,265.46454215711714,-7.68545784288284,259.2626625016742,-13.887337498325792,253.06078284626625,-20.089217153733728,246.85890319088398,-26.291096809116,1.0,1.0,26022.012520719443,26022.012520719443,277.12795980560674,3.9779598056067584,277.12795980560674,277.12795980560674,76926.08250474805,76925.99580098799,0.08670376005466096,0.0,8546.071908451686,8546.071908451686,0.8895026245194154,3879.704685117049,277.12795980560674,3.9779598056067584,1.0,0.002,0.14485981455733424,0.005117533144960189,0.00022444495651093079,0.0017755550408349028,0.11222247825546539,0.11222247825546539,0.0,-2.6541663832035933e-12,1.0,1.0000083093431753,0.004053403819625601,0.0923103544958179,0.0,7.660701963095031e-07,0.980047747764002,0.0,1601852.867175899,268.1266369039181,5.032991850839608e-06,1.0,1279318.4651815498,2619.249946923367,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2090.0,-28.013467596459087,4.9765896876091675,34.98781509331743,26.268898613657825,6.441064002861146,-24.56801443655698,-38.20569086875764,2.99561084114359,-5.023360181732528,-5.023365152758635,39.97564369805421,41051.53265148828,25749.88371394709,25749.88371394709,66801.41636543538,76935.8048879286,76926.04970567298,25749.88371394709,102675.93341962007,102675.93341962007,102675.93341962007,128716.76158860918,124430.98796440511,4285.77362420407,0.0,90304.82461980893,54420.55237632446,39871.41360387164,26040.828168989116,65912.24177286075,19870.52606619311,1450.0,0.0,0.8868880102845682,2.8822162268050646,0.001494314320929203,1.0,1.0,-5.019362071019657,354333.1163474379,1553483.3226931442,4.38424536409939,1553483.3226931442,4.38424536409939,0.7630527699520728,0.09231037391569015,3.8604009254049783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604009254049783,1.2777632116556146,1.2780614984728913,3.0212177735208123,6401.597925895518,15243.107769423557,6489.258165947885,0.00034412116087981833,23392.60257283651,2385.3816107270586,19396.82691917469,1977.9258889809153,0.8291863574726092,0.8291863574726092,35017.896771327716,35405.22815468563,0.9863438157757707,0.8,4226.289159654788,4273.035954225843,0.9863438157757707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598769556838,4.9765896876091675,-2.3439174094617887,7.320507097070957,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145730518475353,0.00028657020375165524,197.310189220997,0.0,0.0,0.0,0.0,9.645983802586778e-05,0.00013697252741268803,0.0005287688715789996,0.09231036154612891,0.09231036154612891,0.09231036154612891,0.0923111269880844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.05633601325,595.0476924745662,0.0,0.09231036154612891,0.09231037391569015,0.09231037391569015,0.375,0.375,0.5,9.520491397051392,0.004003081738972014,0.004003081738972014,1.1311840353300795e-11,4.971026100974996e-06,0.004003081738972014,1.1311840353300795e-11,26040.828168989116,19870.52606619311,0.7630527699520728,1.0295981240931487,3.943257408539702,1.0134902799337153,0.6228210655154984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36370542085217,262.36370542085217,-10.786294579147807,246.85909045007037,277.86832039164796,120307.73606940148,120304.28888837191,3.4471810295775605,0.0,nan,277.86832039164796,4.718320391647978,271.666474403344,-1.4835255966559657,265.4646284149982,-7.685371585001803,259.2627824266808,-13.887217573319163,253.0609364383717,-20.08906356162828,246.85909045007037,-26.29090954992961,1.0,1.0,26022.012520719443,26022.012520719443,277.1279690894207,3.9779690894206965,277.1279690894207,277.1279690894207,76926.13968787294,76926.04970567298,0.08998219996283296,0.0,8546.071908451686,8546.071908451686,0.8895027346275267,3879.702930032003,277.1279690894207,3.9779690894206965,1.0,0.002,0.1448560318579948,0.005117550594938217,0.00022443909700258202,0.0017755609005078864,0.11221954850129101,0.11221954850129101,0.0,-2.4895315843542765e-12,1.0,1.0000082061879212,0.004003081727660174,0.09231037391569015,0.0,7.565597853628111e-07,0.9678808956768817,0.0,1601852.8704390363,268.12663981826745,4.971014789134642e-06,1.0,1279318.45493576,2619.2499888649613,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2095.0,-28.01327662120706,4.9765950793782325,34.987817896527396,26.268953934218757,6.441098268811906,-24.56783913225043,-38.20552571034057,2.9956607692638864,-5.023349531331121,-5.0233546280009325,39.97565094188518,41051.593029492426,25749.870496501346,25749.870496501346,66801.46352599378,76935.84875279327,76926.1597471273,25749.870496501346,102676.03024362864,102676.03024362864,102676.03024362864,128716.86474776907,124431.03776314636,4285.826984622709,0.0,90304.80115061153,54420.545386214115,39871.395293774905,26040.834504140425,65912.22979791532,19870.531470816113,1450.0,0.0,0.8868880376031775,2.8822173425732864,0.001494314320929203,1.0,1.0,-5.019249473242041,354333.26173217996,1553483.634866365,4.384244446237038,1553483.634866365,4.384244446237038,0.7630527918625938,0.09231039356065056,3.8603990306184333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603990306184333,1.277762980631469,1.2780612673948144,3.02121683687426,6401.595941253868,15243.107769423557,6489.25941553887,0.000344121652689742,23392.607975073697,2385.3821616019436,19396.830654285768,1977.9262698562475,0.8291863256527154,0.8291863256527154,35017.88302116152,35405.22815468563,0.9863433316522232,0.8,4226.287500155398,4273.035954225843,0.9863433316522232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585959163215195,4.9765950793782325,-2.343908260067779,7.320503339446011,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145571211132683,0.0002865758083601553,197.31003550529667,0.0,0.0,0.0,0.0,9.646161355434642e-05,0.0001369707518842094,0.0005287617577968799,0.09231038143967912,0.09231038143967912,0.09231038143967912,0.09231116556715736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.523949918,595.0478661842011,0.0,0.09231038143967912,0.09231039356065056,0.09231039356065056,0.375,0.375,0.5,9.520609011977877,0.004105154758917706,0.004105154758917706,-4.6554760047001764e-11,5.096669838167145e-06,0.004105154758917706,-4.6554760047001764e-11,26040.834504140425,19870.531470816113,0.7630527918625938,1.0296001112331723,3.9432576261320604,1.013491179570238,0.6228220947061756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3638135276249,262.3638135276249,-10.78618647237505,246.8592755411354,277.86835151407996,120307.21368539757,120303.5988002244,3.6148851731531826,0.0,nan,277.86835151407996,4.718351514079984,271.6665363195467,-1.4834636804532693,265.4647211249079,-7.685278875092081,259.2629059303443,-13.887094069655689,253.0610907357355,-20.088909264264487,246.8592755411354,-26.290724458864588,1.0,1.0,26022.012520719443,26022.012520719443,277.12799249043957,3.97799249043959,277.12799249043957,277.12799249043957,76926.22241674936,76926.1597471273,0.0626696220570011,0.0,8546.071908451686,8546.071908451686,0.8895028540943896,3879.7010257715256,277.12799249043957,3.97799249043959,1.0,0.002,0.14485215270170326,0.0051175698915184075,0.0002244330915544108,0.001775566907108802,0.1122165457772054,0.1122165457772054,0.0,-1.3367870178859764e-12,1.0,1.0000084154286133,0.004105154805472466,0.09231039356065056,0.0,7.758512502566358e-07,0.992560794628795,0.0,1601852.882882345,268.12665046866886,5.096716392927192e-06,1.0,1279318.41870523,2619.250137176229,,,,,,,,,,,,,,,,,2.0,15243.107769423557
