time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2100.0,-28.013084090975585,4.976600026686657,34.987820515583124,26.268968812096887,6.4410881348538105,-24.567666868421927,-38.20536847980691,2.995670910634272,-5.023348865842365,-5.023353835754389,39.97565521178142,41051.69884099473,25749.88119578569,25749.88119578569,66801.58003678042,76935.92196238444,76926.19633112472,25749.88119578569,102676.0775269104,102676.0775269104,102676.0775269104,128716.91388004796,124431.03476028783,4285.879119760124,0.0,90304.79155030816,54420.56842245442,39871.3590309486,26040.83635313755,65912.19538408615,19870.53320008707,1450.0,0.0,0.8868880261769657,2.8822174284807707,0.001494314320929203,1.0,1.0,-5.019351640341313,354333.2726764924,1553483.8188784271,4.384244830139798,1553483.8188784271,4.384244830139798,0.7630528040891034,0.09231041414106626,3.8603978357960953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603978357960953,1.2777629337059908,1.2780612204583817,3.02121601273837,6401.59419500881,15243.107769423557,6489.260515024895,0.00034412208542249794,23392.612728393942,2385.3826463057153,19396.833940723074,1977.9266049795879,0.8291862976545243,0.8291862976545243,35017.874350524144,35405.22815468563,0.9863430263715939,0.8,4226.286453701324,4273.035954225843,0.9863430263715939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598225964134,4.976600026686657,-2.3439063544890906,7.320506381175747,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814541061006437,0.0002865814587052611,197.30988053823805,0.0,0.0,0.0,0.0,9.646330388250923e-05,0.00013696906155604658,0.0005287550688019844,0.09231040158753409,0.09231040158753409,0.09231040158753409,0.09231116712929775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489571.9906155213,595.048040056495,0.0,0.09231040158753409,0.09231041414106626,0.09231041414106626,0.375,0.375,0.5,9.520723840692831,0.004002195413079335,0.004002195413079335,-1.2164491636212915e-11,4.969912026808743e-06,0.004002195413079335,-1.2164491636212915e-11,26040.83635313755,19870.53320008707,0.7630528040891034,1.0296037014722756,3.9432605683495243,1.0134934763970704,0.6228240252320022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3639127351285,262.3639127351285,-10.786087264871469,246.85945921429686,277.8683662559153,120306.3200137146,120303.00270386612,3.3173098484667434,0.0,nan,277.8683662559153,4.718366255915328,271.6665848476518,-1.4834151523481864,265.4648034392986,-7.6851965607013994,259.2630220309737,-13.886977969026304,253.06124062263495,-20.088759377365022,246.85945921429686,-26.290540785703115,1.0,1.0,26022.012520719443,26022.012520719443,277.12799756348295,3.9779975634829725,277.12799756348295,277.12799756348295,76926.23895908092,76926.19633112472,0.04262795619433746,0.0,8546.071908451686,8546.071908451686,0.8895029294282921,3879.699824975076,277.12799756348295,3.9779975634829725,1.0,0.002,0.1448483708399451,0.00511758692454471,0.0002244272323279848,0.0017755727649785727,0.1122136161639924,0.1122136161639924,0.0,-2.6934426911040532e-12,1.0,1.0000082043718381,0.004002195425243826,0.09231041414106626,0.0,7.563926779181304e-07,0.9676670825714739,0.0,1601852.8834617229,268.1266511341576,4.969924191300379e-06,1.0,1279318.4159778596,2619.250148340846,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2105.0,-28.01289547228659,4.976604626902272,34.987823010108826,26.26899416735398,6.441100521280649,-24.567495872958887,-38.2052076869644,2.9957009202997065,-5.023347601878584,-5.0233524718388844,39.97565952548244,41051.79428103069,25749.889529258475,25749.889529258475,66801.68381028916,76935.98455388047,76926.23786644533,25749.889529258475,102676.1273957038,102676.1273957038,102676.1273957038,128716.96581311374,124431.03568585585,4285.930127257882,0.0,90304.78786268891,54420.59758342439,39871.32253251614,26040.83841740993,65912.16094992607,19870.535098758523,1450.0,0.0,0.8868880175003658,2.8822175747105416,0.001494314320929203,1.0,1.0,-5.019431423704134,354333.2915174136,1553484.0047769235,4.384245121659921,1553484.0047769235,4.384245121659921,0.7630528165127674,0.0923104332129309,3.8603984428827207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603984428827207,1.2777627948472723,1.2780610815672473,3.0212168161807718,6401.595897406849,15243.107769423557,6489.2594431462485,0.00034412166355537256,23392.608094426272,2385.382173772519,19396.83073680607,1977.9262782709766,0.8291863249497062,0.8291863249497062,35017.87875605616,35405.22815468563,0.9863431814840162,0.8,4226.286985402366,4273.035954225843,0.9863431814840162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600024901641,4.976604626902272,-2.343904123419967,7.320508750322239,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145253275163402,0.0002865869943545407,197.3097287198054,0.0,0.0,0.0,0.0,9.646503253605998e-05,0.00013696733290249582,0.000528748478662594,0.09231042120938222,0.09231042120938222,0.09231042120938222,0.0923111709096215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489571.4689547636,595.0482101297387,0.0,0.09231042120938222,0.0923104332129309,0.0923104332129309,0.375,0.375,0.5,9.52083629373155,0.003921048134770899,0.003921048134770899,4.604316927725449e-12,4.8699603212298825e-06,0.003921048134770899,4.604316927725449e-12,26040.83841740993,19870.535098758523,0.7630528165127674,1.0296070376785682,3.9432629793703957,1.0134955802926697,0.6228257985991087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36401262422316,262.36401262422316,-10.785987375776813,246.85964085266616,277.8683843957439,120305.73497342113,120302.39487131877,3.340102102375061,0.0,nan,277.8683843957439,4.718384395743897,271.66663568713165,-1.483364312868332,265.46488697855114,-7.685113021448842,259.26313826993726,-13.88686173006272,253.06138956130903,-20.08861043869095,246.85964085266616,-26.290359147333817,1.0,1.0,26022.012520719443,26022.012520719443,277.12800378756356,3.97800378756358,277.12800378756356,277.12800378756356,76926.31376800941,76926.23786644533,0.07590156407968607,0.0,8546.071908451686,8546.071908451686,0.889502891151301,3879.7004350971342,277.12800378756356,3.97800378756358,1.0,0.002,0.14484466565467716,0.005117603726629384,0.00022442149216946408,0.001775578505328159,0.11221074608473204,0.11221074608473204,0.0,-2.5023767780130157e-12,1.0,1.0000080380276972,0.003921048130166582,0.0923104332129309,0.0,7.410564516980411e-07,0.9480471624570748,0.0,1601852.8847694013,268.1266523981214,4.869955716912955e-06,1.0,1279318.4112826216,2619.25016756103,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2110.0,-28.01271048360093,4.976609732923258,34.98782577522272,26.269049767311685,6.441134749038271,-24.567325960367803,-38.2050508406013,2.9957502158886333,-5.023337657789284,-5.0233426400394166,39.975666491500945,41051.86268207358,25749.877360378883,25749.877360378883,66801.74004245247,76936.02577853118,76926.34249286952,25749.877360378883,102676.2198532484,102676.2198532484,102676.2198532484,128717.0642620897,124431.08200046167,4285.9822616280335,0.0,90304.76338469321,54420.6002497576,39871.29237215069,26040.84440884129,65912.13678099198,19870.54021826452,1450.0,0.0,0.8868880422995973,2.8822186170934954,0.001494314320929203,1.0,1.0,-5.01933043881246,354333.4273306535,1553484.304979458,4.384244288444715,1553484.304979458,4.384244288444715,0.7630528375461645,0.09231045234190066,3.8603963532189134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603963532189134,1.277762566750083,1.2780608534168099,3.0212157200986205,6401.593574940297,15243.107769423557,6489.260905437113,0.00034412223908003657,23392.61441623589,2385.3828184176955,19396.835107691324,1977.9267239772323,0.8291862877126187,0.8291862877126187,35017.86359169447,35405.22815468563,0.9863426475687537,0.8,4226.285155224562,4273.035954225843,0.9863426475687537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597398019132,4.976609732923258,-2.343895557873866,7.320505290797124,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145098971389201,0.000286592423564796,197.30957982337495,0.0,0.0,0.0,0.0,9.646671878933e-05,0.0001369656466492258,0.0005287416828409416,0.09231044071526058,0.09231044071526058,0.09231044071526058,0.09231120687609728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489570.9482191378,595.0483800319348,0.0,0.09231044071526058,0.09231045234190066,0.09231045234190066,0.375,0.375,0.5,9.52095121525932,0.004012201226942125,0.004012201226942125,6.252776074688882e-13,4.9822501182461565e-06,0.004012201226942125,6.252776074688882e-13,26040.84440884129,19870.54021826452,0.7630528375461645,1.0296095320639143,3.943263187888275,1.013496805063632,0.6228270647404089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3641176286578,262.3641176286578,-10.785882371342154,246.8598202869788,277.86841497029195,120305.22895886566,120301.71781035692,3.5111485087112726,0.0,nan,277.86841497029195,4.718414970291974,271.6666960336537,-1.4833039663462841,265.4649770970142,-7.685022902985793,259.2632581603411,-13.886741839658896,253.06153922366707,-20.08846077633291,246.8598202869788,-26.29017971302119,1.0,1.0,26022.012520719443,26022.012520719443,277.1280258619963,3.9780258619963433,277.1280258619963,277.1280258619963,76926.39921827988,76926.34249286952,0.05672541036619805,0.0,8546.071908451686,8546.071908451686,0.8895030229052161,3879.698334985008,277.1280258619963,3.9780258619963433,1.0,0.002,0.1448408743302987,0.005117622501735948,0.00022441562248483126,0.001775584376316479,0.11220781124241562,0.11220781124241562,0.0,-1.1986895850912838e-12,1.0,1.0000082248835185,0.004012201226316847,0.09231045234190066,0.0,7.582841009944483e-07,0.9700867857207663,0.0,1601852.8963800324,268.1266623422107,4.982249492968549e-06,1.0,1279318.377437362,2619.250306108094,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2115.0,-28.012524514683612,4.976614595965408,34.98782843618612,26.26906904568898,6.441130487627416,-24.5671590144878,-38.20489818518979,2.9957649795960437,-5.023335142612723,-5.023340047015873,39.97567126508283,41051.961055770975,25749.883205676797,25749.883205676797,66801.84426144777,76936.09297172519,76926.39221912916,25749.883205676797,102676.27542480596,102676.27542480596,102676.27542480596,128717.12249551216,124431.08883520642,4286.033660305733,0.0,90304.75256488973,54420.62061853223,39871.257718174995,26040.8470707062,65912.1047888812,19870.54261101304,1450.0,0.0,0.8868880382104553,2.8822188935123907,0.001494314320929203,1.0,1.0,-5.019390990454326,354333.46314897574,1553484.5106971625,4.38424442583346,1553484.5106971625,4.38424442583346,0.7630528514322314,0.09231047238255892,3.860395142725556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860395142725556,1.277762498436478,1.2780607850872574,3.021214934269312,6401.591909862289,15243.107769423557,6489.26195381424,0.0003441226516982628,23392.618948621886,2385.3832805924435,19396.83824136071,1977.9270435225803,0.8291862610151833,0.8291862610151833,35017.85480733375,35405.22815468563,0.9863423382841326,0.8,4226.284095045285,4273.035954225843,0.9863423382841326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598659837093,4.976614595965408,-2.343892356607953,7.320506952573361,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144943853158912,0.0002865978816391988,197.3094301381876,0.0,0.0,0.0,0.0,9.646836001188357e-05,0.00013696400542667224,0.0005287351812773622,0.09231046048555687,0.09231046048555687,0.09231046048555687,0.09231121530357865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489570.42508047604,595.048550608859,0.0,0.09231046048555687,0.09231047238255892,0.09231047238255892,0.375,0.375,0.5,9.521064435929393,0.003949056561566522,0.003949056561566522,-6.24140739091672e-11,4.904403169803118e-06,0.003949056561566522,-6.24140739091672e-11,26040.8470707062,19870.54261101304,0.7630528514322314,1.0296128942292624,3.9432655895788895,1.0134988781714138,0.6228288595435065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.364215185374,262.364215185374,-10.78578481462597,246.85999815450072,277.86843221620813,120304.40248422256,120301.1403736721,3.2621105504471455,0.0,nan,277.86843221620813,4.718432216208157,271.66674540389744,-1.4832545961025403,265.46505859156326,-7.684941408436714,259.26337177921266,-13.886628220787316,253.06168496686158,-20.0883150331384,246.85999815450072,-26.290001845499262,1.0,1.0,26022.012520719443,26022.012520719443,277.12803427362985,3.9780342736298735,277.12803427362985,277.12803427362985,76926.41919835922,76926.39221912916,0.026979230053257197,0.0,8546.071908451686,8546.071908451686,0.8895030992271703,3879.6971184391837,277.12803427362985,3.9780342736298735,1.0,0.002,0.1448371426765082,0.005117639649691134,0.00022440984188742226,0.0017755901562695941,0.11220492094371112,0.11220492094371112,0.0,-1.8429836649846987e-12,1.0,1.0000080954432657,0.003949056623980596,0.09231047238255892,0.0,7.463502939550127e-07,0.954819640400442,0.0,1601852.8991604696,268.12666485738725,4.904465583877027e-06,1.0,1279318.3685112812,2619.2503426474095,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2120.0,-28.01234276454581,4.9766195945347205,34.98783117590866,26.269115355704002,6.441155954947116,-24.56699289262074,-38.20474186269564,2.995806074155512,-5.023328857788442,-5.023333782877185,39.97567716088002,41052.02284876905,25749.879946835656,25749.879946835656,66801.9027956047,76936.13924830379,76926.46971488443,25749.879946835656,102676.34966172009,102676.34966172009,102676.34966172009,128717.20108670983,124431.11586223602,4286.0852244738035,0.0,90304.732190303,54420.61575636439,39871.24048215401,26040.851424989745,65912.09190714375,19870.546390321728,1450.0,0.0,0.8868880487352305,2.8822195583724715,0.001494314320929203,1.0,1.0,-5.019368011015445,354333.5496810642,1553484.764777011,4.384244072217557,1553484.764777011,4.384244072217557,0.7630528689723728,0.09231049175607771,3.8603934059241496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603934059241496,1.277762308286616,1.2780605948930062,3.021214024618279,6401.5899824209055,15243.107769423557,6489.263167378893,0.00034412312933136457,23392.624195171815,2385.383815591646,19396.841868786672,1977.9274134170867,0.8291862301105207,0.8291862301105207,35017.84220363699,35405.22815468563,0.9863418945262538,0.8,4226.282573912609,4273.035954225843,0.9863418945262538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597956354681,4.9766195945347205,-2.343886431573497,7.320506026108218,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144792256928568,0.00028660321598746833,197.3092838488883,0.0,0.0,0.0,0.0,9.647004068655851e-05,0.0001369623247519973,0.0005287284553326522,0.09231048008332812,0.09231048008332812,0.09231048008332812,0.0923112376930692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.9053579622,595.0487201284727,0.0,0.09231048008332812,0.09231049175607771,0.09231049175607771,0.375,0.375,0.5,9.521178074104604,0.003965771861714984,0.003965771861714984,3.001332515850663e-11,4.925088717300241e-06,0.003965771861714984,3.001332515850663e-11,26040.851424989745,19870.546390321728,0.7630528689723728,1.0296148891365329,3.943266582159377,1.0134999643117761,0.6228299187742774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36431592735966,262.36431592735966,-10.785684072640322,246.86017395280174,277.8684579018756,120303.85591759848,120300.48729775527,3.3686198432216004,0.0,nan,277.8684579018756,4.718457901875638,271.6668011121113,-1.4831988878887046,265.46514432228935,-7.68485567771063,259.2634875324473,-13.886512467552677,253.06183074263274,-20.08816925736724,246.86017395280174,-26.289826047198233,1.0,1.0,26022.012520719443,26022.012520719443,277.1280496057657,3.9780496057657047,277.1280496057657,277.1280496057657,76926.50096400702,76926.46971488443,0.031249122592271306,0.0,8546.071908451686,8546.071908451686,0.8895032087329897,3879.6953729537704,277.1280496057657,3.9780496057657047,1.0,0.002,0.14483339522430153,0.005117657558010969,0.00022440403851894442,0.0017755959598824709,0.11220201925947221,0.11220201925947221,0.0,-1.5985849796673612e-12,1.0,1.000008129708267,0.003965771831701659,0.09231049175607771,0.0,7.495095727963568e-07,0.9588613476908695,0.0,1601852.906424439,268.12667114221153,4.925058703975083e-06,1.0,1279318.3469471096,2619.2504309213114,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2125.0,-28.01216065140053,4.976624296134152,34.98783378494942,26.269133656192594,6.441154556335196,-24.56682913065315,-38.20458969622848,2.995823028185552,-5.023327017934662,-5.0233318531732065,39.97568168193829,41052.11529000469,25749.887084466445,25749.887084466445,66802.00237447114,76936.20498845069,76926.51449019785,25749.887084466445,102676.4015746643,102676.4015746643,102676.4015746643,128717.25533742856,124431.11946499441,4286.135872434155,0.0,90304.72486374367,54420.635136575416,39871.21080796473,26040.85376276426,65912.064570729,19870.548514899878,1450.0,0.0,0.8868880421859762,2.882219764533026,0.001494314320929203,1.0,1.0,-5.019438992460209,354333.57633715856,1553484.959613042,4.384244292262205,1553484.959613042,4.384244292262205,0.763052882056913,0.09231051124482255,3.8603928702401897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603928702401897,1.2777622298381341,1.2780605164262109,3.0212137908703256,6401.589487137041,15243.107769423557,6489.263479221248,0.0003441232520659686,23392.625543349168,2385.383953067477,19396.842800904342,1977.9275084666367,0.8291862221690254,0.8291862221690254,35017.83831626186,35405.22815468563,0.986341757657423,0.8,4226.2821047476145,4273.035954225843,0.986341757657423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599497147103,4.976624296134152,-2.3438837591512627,7.320508055285415,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144640360971277,0.0002866085610816561,197.30913726762458,0.0,0.0,0.0,0.0,9.647167670440125e-05,0.00013696068873415455,0.0005287220662925161,0.09231049961957913,0.09231049961957913,0.09231049961957913,0.09231124361426893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.3888271085,595.0488885412512,0.0,0.09231049961957913,0.09231051124482255,0.09231051124482255,0.375,0.375,0.5,9.521289671922487,0.0038928607129946613,0.0038928607129946613,1.375610736431554e-11,4.8352385420002975e-06,0.0038928607129946613,1.375610736431554e-11,26040.85376276426,19870.548514899878,0.763052882056913,1.0296179739242848,3.943269026753173,1.0135018954350483,0.6228315795805855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36441120370824,262.36441120370824,-10.785588796291734,246.8603482454482,277.868474161924,120303.1070709798,120299.92121182272,3.1858591570921986,0.0,nan,277.868474161924,4.718474161924007,271.6668489787038,-1.4831510212961803,265.4652237953606,-7.684776204639377,259.26359861205515,-13.88640138794483,253.06197342875765,-20.088026571242324,246.8603482454482,-26.289651754551784,1.0,1.0,26022.012520719443,26022.012520719443,277.12805677475546,3.978056774755487,277.12805677475546,277.12805677475546,76926.53162513589,76926.51449019785,0.017134938039816916,0.0,8546.071908451686,8546.071908451686,0.8895032425080127,3879.6948345913906,277.12805677475546,3.978056774755487,1.0,0.002,0.14482971666993497,0.005117674345912775,0.00022439833988493015,0.0017756016582975449,0.11219916994246508,0.11219916994246508,0.0,-1.817524863251263e-12,1.0,1.0000079802474635,0.003892860699238554,0.09231051124482255,0.0,7.357299272129721e-07,0.9412327893943003,0.0,1601852.9084098656,268.1266729820653,4.835224785892933e-06,1.0,1279318.3403042965,2619.2504581139674,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2130.0,-28.01198222156795,4.976629051783287,34.98783643423198,26.269174937065713,6.441176845111541,-24.566666314939432,-38.204441441316135,2.9958609301751236,-5.023321758038833,-5.02332659169093,39.97568718994823,41052.201161366196,25749.88578194611,25749.88578194611,66802.0869433123,76936.25313059505,76926.58433522192,25749.88578194611,102676.47011716804,102676.47011716804,102676.47011716804,128717.32774201993,124431.14128131917,4286.186460700765,0.0,90304.70798891534,54420.65598745033,39871.168890516674,26040.8576248519,65912.02651536858,19870.55188663731,1450.0,0.0,0.8868880490133009,2.8822203232294994,0.001494314320929203,1.0,1.0,-5.019435009617666,354333.6490174574,1553485.1969815614,4.38424406287483,1553485.1969815614,4.38424406287483,0.7630528983682164,0.09231053021226941,3.860391589598767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860391589598767,1.277762054460779,1.278060341007915,3.0212132032891432,6401.5882421230235,15243.107769423557,6489.264263110256,0.0003441235605884401,23392.62893231545,2385.3842986458626,19396.845144001043,1977.9277473960062,0.8291862022060086,0.8291862022060086,35017.82902284593,35405.22815468563,0.9863414304497645,0.8,4226.280983130766,4273.035954225843,0.9863414304497645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585992159734845,4.976629051783287,-2.3438786332049455,7.3205076849882325,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144491540136995,0.0002866137981581467,197.30899365123796,0.0,0.0,0.0,0.0,9.647327069181417e-05,0.00013695909474674162,0.0005287157374793821,0.09231051889232215,0.09231051889232215,0.09231051889232215,0.09231126221872278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.8775569037,595.0490552894798,0.0,0.09231051889232215,0.09231053021226941,0.09231053021226941,0.375,0.375,0.5,9.521401169261978,0.003891582073265454,0.003891582073265454,2.6147972675971687e-12,4.833652099023311e-06,0.003891582073265454,2.6147972675971687e-12,26040.8576248519,19870.55188663731,0.7630528983682164,1.0296212101052906,3.9432702406292264,1.013503763652847,0.6228332420001399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3645091552866,262.3645091552866,-10.785490844713365,246.86052060658034,277.8684977039572,120302.56668843918,120299.29137403842,3.2753144007454433,0.0,nan,277.8684977039572,4.718497703957212,271.6669022845338,-1.4830977154661582,265.46530686503576,-7.6846931349642205,259.2637114455477,-13.886288554452278,253.0621160260648,-20.087883973935163,246.86052060658034,-26.28947939341964,1.0,1.0,26022.012520719443,26022.012520719443,277.1280702090012,3.978070209001203,277.1280702090012,277.1280702090012,76926.60918736942,76926.58433522192,0.024852147500496358,0.0,8546.071908451686,8546.071908451686,0.8895033232528076,3879.693547546761,277.1280702090012,3.978070209001203,1.0,0.002,0.14482603932101826,0.00511769175371034,0.00022439264466763204,0.0017756073538419917,0.11219632233381602,0.11219632233381602,0.0,-1.49037639868288e-12,1.0,1.0000079776267348,0.0038915820706506565,0.09231053021226941,0.0,7.354884555800072e-07,0.9409238569842392,0.0,1601852.9144615468,268.12667824196114,4.8336494842260436e-06,1.0,1279318.322192053,2619.2505322572456,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2135.0,-28.011803751205218,4.976633276989929,34.987838846848994,26.269189605396264,6.441168812516631,-24.566506494848678,-38.20428979871792,2.995871554811796,-5.0233226391759445,-5.023327319930616,39.97569075478438,41052.27633555146,25749.898537070403,25749.898537070403,66802.17487262186,76936.32031651658,76926.6090944456,25749.898537070403,102676.507631516,102676.507631516,102676.507631516,128717.36631589854,124431.13083339346,4286.235482505092,0.0,90304.69915930848,54420.65517311163,39871.15998466317,26040.85868438254,65912.0186690457,19870.552956326046,1450.0,0.0,0.8868880324042895,2.8822202480513153,0.001494314320929203,1.0,1.0,-5.019559779813676,354333.6389577461,1553485.3506084974,4.384244620911504,1553485.3506084974,4.384244620911504,0.7630529083990227,0.09231054918668695,3.8603905436545904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603905436545904,1.2777620052992344,1.2780602918348938,3.0212125009543853,6401.586753959949,15243.107769423557,6489.265200089423,0.0003441239293644323,23392.632983143205,2385.384711715337,19396.847944694477,1977.9280329872563,0.8291861783439213,0.8291861783439213,35017.821432591,35405.22815468563,0.9863411632079443,0.8,4226.280067067408,4273.035954225843,0.9863411632079443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558601969407986,4.976633276989929,-2.343878034188579,7.3205113111785085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144342688434093,0.0002866190365123716,197.30885000243822,0.0,0.0,0.0,0.0,9.647490112766997e-05,0.00013695746431088582,0.0005287093001086547,0.09231053793288868,0.09231053793288868,0.09231053793288868,0.09231125808218879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.3736597822,595.0492195414231,0.0,0.09231053793288868,0.09231054918668695,0.09231054918668695,0.375,0.375,0.5,9.521509189414184,0.0037675401169394718,0.0037675401169394718,-3.410605131648481e-13,4.68075467097151e-06,0.0037675401169394718,-3.410605131648481e-13,26040.85868438254,19870.552956326046,0.7630529083990227,1.0296233255150493,3.943273150019853,1.013505218343346,0.6228344566668668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36460040544813,262.36460040544813,-10.785399594551848,246.8606912751249,277.86850953574066,120301.77083581532,120298.71960396598,3.051231849317739,0.0,nan,277.86850953574066,4.718509535740679,271.66694588365885,-1.4830541163411226,265.46538223150526,-7.684617768494718,259.26381857939407,-13.886181420605908,253.06225492726472,-20.08774507273526,246.8606912751249,-26.28930872487507,1.0,1.0,26022.012520719443,26022.012520719443,277.12807237790815,3.978072377908177,277.12807237790815,277.12807237790815,76926.6371834627,76926.6090944456,0.028089017112506554,0.0,8546.071908451686,8546.071908451686,0.8895033891998724,3879.6924963728634,277.12807237790815,3.978072377908177,1.0,0.002,0.1448224791851702,0.005117707512887372,0.00022438712827474927,0.0017756128692004464,0.11219356413737464,0.11219356413737464,0.0,-2.524804150472182e-12,1.0,1.00000772335227,0.0037675401172805323,0.09231054918668695,0.0,7.120453237722634e-07,0.9109326307180725,0.0,1601852.9132223872,268.12667736082403,4.680755012032023e-06,1.0,1279318.3246989767,2619.2505219950463,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2140.0,-28.011678068946395,4.976623364208927,34.98784073441357,26.26916536772626,6.441139076445038,-24.566482405744278,-38.20426744697613,2.9958534174654368,-5.023328357929017,-5.023331498127755,39.97571842380034,41052.69164785461,25749.883770516954,25749.883770516954,66802.57541837156,76936.37377411024,76926.57288147505,25749.883770516954,102676.456651992,102676.456651992,102676.456651992,128717.32407368439,124431.04128729449,4286.2827863898965,0.0,90304.71319013169,54420.68186377518,39871.1459181739,26040.867421692386,65912.01333986629,19870.561655670816,1450.0,0.0,0.8868879109899862,2.8822198260446443,0.001494314320929203,1.0,1.0,-5.020810301113727,354333.58124127996,1553486.5430090565,4.384248700241666,1553486.5430090565,4.384248700241666,0.763052986442317,0.09231075230791913,3.8603921545330158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603921545330158,1.2777620892230444,1.2780603757782953,3.0212135632231543,6401.589004780001,15243.107769423557,6489.2637829243395,0.0003441233715971758,23392.626856339593,2385.384086955239,19396.843708693203,1977.9276010353387,0.8291862144347631,0.8291862144347631,35017.83312248612,35405.22815468563,0.9863415747921304,0.8,4226.281477913905,4273.035954225843,0.9863415747921304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859878176851,4.976623364208927,-2.3438837489444353,7.320507113153362,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144237865966639,0.00028662272551496716,197.30874884231866,0.0,0.0,0.0,0.0,9.647514145201183e-05,0.00013695722398654396,0.0005287085929842753,0.09231059306472278,0.09231059306472278,0.09231059306472278,0.09231123192889135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.10008605925,595.0493099801622,0.0,0.09231059306472278,0.09231075230791913,0.09231075230791913,0.375,0.375,0.5,9.521593645555459,0.0025211970140048834,0.0025211970140048834,-1.2676082405960187e-11,3.1401987143908627e-06,0.0025211970140048834,-1.2676082405960187e-11,26040.867421692386,19870.561655670816,0.763052986442317,1.0296341051271904,3.943273312742577,1.0135113772646152,0.6228408080355855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3646685579046,262.3646685579046,-10.785331442095355,246.86083353822255,277.8685036119399,120300.90349101965,120298.6019914005,2.3014996191221804,0.0,nan,277.8685036119399,4.718503611939923,271.6669695753646,-1.4830304246353876,265.46543555097355,-7.684564449026425,259.2639015374189,-13.88609846258106,253.0623675335083,-20.08763246649167,246.86083353822255,-26.289166461777427,1.0,1.0,26022.012520719443,26022.012520719443,277.1280639623291,3.978063962329145,277.1280639623291,277.1280639623291,76926.60589792392,76926.57288147505,0.033016448869602755,0.0,8546.071908451686,8546.071908451686,0.8895032876335481,3879.694115305681,277.1280639623291,3.978063962329145,1.0,0.002,0.14482071026253893,0.005117692063502821,0.0002243843855735503,0.0017756077822771237,0.11219219278677514,0.11219219278677514,0.0,-7.832149325794069e-09,1.0,1.0000051684563716,0.002521197026680966,0.09231075230791913,0.0,4.7649404835230035e-07,0.6095875745206029,0.0,1601852.9043732535,268.12667164207096,3.1402113904732687e-06,1.0,1279318.3390821675,2619.250463116806,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2145.0,-28.011269515188687,4.9766263732157245,34.98784266274737,26.269272236991696,6.441192332240564,-24.566128773281694,-38.20394037812946,2.9959470903578778,-5.023319298032618,-5.023319563941745,39.97573708986765,41052.924008950664,25749.86078818048,25749.86078818048,66802.78479713114,76936.497125454,76926.60394359133,25749.86078818048,102676.4647317718,102676.4647317718,102676.4647317718,128717.34318763574,124430.99890023618,4286.344287399557,0.0,90304.66498151468,54420.68638641184,39871.08732789204,26040.878455863927,65911.96578375596,19870.571495262095,1450.0,0.0,0.8868879041314227,2.882221133626881,0.001494314320929203,1.0,1.0,-5.023107057296045,354333.7460964556,1553487.3474267516,4.384248930678667,1553487.3474267516,4.384248930678667,0.7630530409694227,0.09231123335594821,3.8603878996634498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603878996634498,1.2777616557867686,1.278059942240836,3.0212112581250183,6401.584120553656,15243.107769423557,6489.266858132801,0.00034412458193775353,23392.640151366002,2385.385442670637,19396.85290069709,1977.9285383588779,0.8291861361174497,0.8291861361174497,35017.80224555489,35405.22815468563,0.9863404876604142,0.8,4226.277751395417,4273.035954225843,0.9863404876604142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558593820597087,4.9766263732157245,-2.343874206224355,7.320500579440079,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143897130933557,0.00028663471761190677,197.30842000309116,0.0,0.0,0.0,0.0,9.647865813631577e-05,0.00013695370730224004,0.0005286944344836173,0.09231062613887486,0.09231062613887486,0.09231062613887486,0.09231127309403624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.76803970337,595.049419016346,0.0,0.09231062613887486,0.09231123335594821,0.09231123335594821,0.375,0.375,0.5,9.521681191783925,0.00021250664570970912,0.00021250664570970912,-6.991740519879386e-12,2.659091364876076e-07,0.00021250664570970912,-6.991740519879386e-12,26040.878455863927,19870.571495262095,0.7630530409694227,1.0296414459766152,3.943275496165583,1.0135152851653337,0.6228447827460818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3648224607444,262.3648224607444,-10.785177539255585,246.86110685527575,277.8685381108295,120300.96073945527,120295.79835498838,5.162384466917736,0.0,nan,277.8685381108295,4.718538110829513,271.66705182493956,-1.4829481750604145,265.46556556789386,-7.684434432106116,259.2640793213636,-13.885920678636353,253.06259308416415,-20.087406915835828,246.86110685527575,-26.288893144724227,1.0,1.0,26022.012520719443,26022.012520719443,277.128079531181,3.978079531181038,277.128079531181,277.128079531181,76926.85938877832,76926.60394359133,0.2554451869946206,0.0,8546.071908451686,8546.071908451686,0.8895035559042166,3879.689839161767,277.128079531181,3.978079531181038,1.0,0.002,0.14482052979555082,0.00511769425207459,0.00022438411150737275,0.0017756077609478798,0.11219205575368638,0.11219205575368638,0.0,-8.127544747459081e-09,1.0,1.0000004357983396,0.00021250665270144964,0.09231123335594821,0.0,4.016294307969094e-08,0.05138118798336332,0.0,1601852.910571251,268.12668070196736,2.659161282281275e-07,1.0,1279318.2979995576,2619.25063129034,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2150.0,-28.011108114693812,4.976631809491742,34.98784514742308,26.269308279175334,6.441214489055919,-24.56587585453717,-38.2037072564475,2.9959822277567576,-5.023312836852995,-5.023317519169332,39.975703654064056,41052.610835433596,25749.869521302266,25749.869521302266,66802.48035673586,76936.53719843607,76926.79990846927,25749.869521302266,102676.66942977154,102676.66942977154,102676.66942977154,128717.53628048752,124431.17518578397,4286.361094703556,0.0,90304.6522890292,54420.72592159342,39871.02929715087,26040.866850715975,65911.89614786685,19870.56017406828,1450.0,0.0,0.8868880355679424,2.882221288695161,0.001494314320929203,1.0,1.0,-5.019548710501908,354333.77434235025,1553485.9065042483,4.384244514617738,1553485.9065042483,4.384244514617738,0.7630529462778599,0.0923105873908844,3.8603872070402105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603872070402105,1.277761493201673,1.278059779617786,3.0212111004904996,6401.583786545026,15243.107769423557,6489.267068430591,0.0003441246647069341,23392.641060549595,2385.385535381562,19396.853529291257,1977.9286024576443,0.8291861307615661,0.8291861307615661,35017.79721929438,35405.22815468563,0.9863403106931349,0.8,4226.277144779022,4273.035954225843,0.9863403106931349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558595705806377,4.976631809491742,-2.343871252712171,7.320503062203914,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143762526686921,0.00028663945525622014,197.3082900943835,0.0,0.0,0.0,0.0,9.648116476148787e-05,0.0001369512006770679,0.0005286846630825496,0.09231058644053802,0.09231058644053802,0.09231058644053802,0.09231129174103944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.0958486569,595.0496362501377,0.0,0.09231058644053802,0.0923105873908844,0.0923105873908844,0.375,0.375,0.5,9.521786984056789,0.003768808667416579,0.003768808667416579,-3.353761712787673e-12,4.682316330217873e-06,0.003768808667416579,-3.353761712787673e-12,26040.866850715975,19870.56017406828,0.7630529462778599,1.0296350899164564,3.9432791277036556,1.0135117370447222,0.6228406893853593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3649438956507,262.3649438956507,-10.78505610434928,246.8613179920798,277.86856982032117,120299.90204029318,120295.84148680579,4.060553487352038,0.0,nan,277.86856982032117,4.718569820321193,271.66711943821684,-1.4828805617831335,265.46566906978023,-7.684330930219744,259.26421870629713,-13.885781293702848,253.0627683472089,-20.087231652791075,246.8613179920798,-26.288682007920187,1.0,1.0,26022.012520719443,26022.012520719443,277.12810450635703,3.978104506357056,277.12810450635703,277.12810450635703,76926.88755564178,76926.79990846927,0.08764717250596732,0.0,8546.071908451686,8546.071908451686,0.8895035995742921,3879.6891430754117,277.12810450635703,3.978104506357056,1.0,0.002,0.14481696840573186,0.0051177339645228645,0.00022437859446070485,0.0017756214056078243,0.11218929723035242,0.11218929723035242,0.0,6.852894987585678e-14,1.0,1.0000077259533002,0.0037688086707703405,0.0923105873908844,0.0,7.122854248620594e-07,0.9112397724106459,0.0,1601852.9245069013,268.126687163147,4.6823196839795855e-06,1.0,1279318.2909605596,2619.2506601047853,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2155.0,-28.010940705655045,4.976637502972712,34.987847751578954,26.269345578644447,6.4412318958937345,-24.56572344554402,-38.20356427514923,2.9960146231144575,-5.023304710689274,-5.023309383962075,39.975709566027284,41052.67236260417,25749.86323385707,25749.86323385707,66802.53559646124,76936.58361477443,76926.88022084345,25749.86323385707,102676.74345470053,102676.74345470053,102676.74345470053,128717.61531750867,124431.20502130876,4286.410296199896,0.0,90304.6352233243,54420.72392199892,39871.01255702819,26040.871862808137,65911.88441983632,19870.56446271688,1450.0,0.0,0.8868880555524801,2.8822221526458165,0.001494314320929203,1.0,1.0,-5.019547973738213,354333.8867206606,1553486.1612810888,4.384243843168692,1553486.1612810888,4.384243843168692,0.7630529641020293,0.09231061407941465,3.860385669615977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860385669615977,1.2777613433043782,1.2780596296854985,3.0212102516990815,6401.581988057864,15243.107769423557,6489.268200788293,0.0003441251103816096,23392.64595609889,2385.386034588661,19396.856913984204,1977.9289476002718,0.8291861019222192,0.8291861019222192,35017.786062442116,35405.22815468563,0.9863399178767113,0.8,4226.275798265149,4273.035954225843,0.9863399178767113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594348542574,4.976637502972712,-2.343863771755667,7.320501274728379,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814362291399183,0.0002866443693475638,197.30815534967465,0.0,0.0,0.0,0.0,9.648270218802874e-05,0.00013694966325052707,0.0005286785174710685,0.09231060432891898,0.09231060432891898,0.09231060432891898,0.09231132149158475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.60548187466,595.0497962114385,0.0,0.09231060432891898,0.09231061407941465,0.09231061407941465,0.375,0.375,0.5,9.521894553922298,0.0037614102238876512,0.0037614102238876512,7.412381819449365e-11,4.6732728264942125e-06,0.0037614102238876512,7.412381819449365e-11,26040.871862808137,19870.56446271688,0.7630529641020293,1.0296370653713856,3.9432799097364106,1.0135127554683732,0.6228417336866382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36505005322255,262.36505005322255,-10.78494994677743,246.8615021668872,277.8685979495252,120299.07494245924,120295.52523480337,3.5497076558948564,0.0,nan,277.8685979495252,4.718597949525247,271.66717878522894,-1.482821214771036,265.4657596273771,-7.684240372622867,259.26434047186734,-13.885659528132635,253.06292131844953,-20.08707868155045,246.8615021668872,-26.288497833112785,1.0,1.0,26022.012520719443,26022.012520719443,277.1281220391419,3.9781220391419083,277.1281220391419,277.1281220391419,76926.93351698741,76926.88022084345,0.053296143960324116,0.0,8546.071908451686,8546.071908451686,0.8895036965092846,3879.6875979640567,277.1281220391419,3.9781220391419083,1.0,0.002,0.14481341405623355,0.005117751359787956,0.0002243730911536348,0.0017756269088070984,0.1121865455768174,0.1121865455768174,0.0,-3.926676692134201e-14,1.0,1.0000077107875247,0.003761410149763833,0.09231061407941465,0.0,7.108873947086611e-07,0.9094512269555851,0.0,1601852.9338464735,268.1266952893107,4.673198702676018e-06,1.0,1279318.2629554155,2619.250774745129,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2160.0,-28.010773391195027,4.976642753635848,34.98785019555738,26.269358465820574,6.441229438229591,-24.565573108276773,-38.20342538002876,2.9960291538912696,-5.023303721356569,-5.023308285198551,39.97571361294816,41052.76784638297,25749.873924998574,25749.873924998574,66802.64177138155,76936.64638771056,76926.91467130928,25749.873924998574,102676.78859630786,102676.78859630786,102676.78859630786,128717.66233272135,124431.20423939737,4286.4580933239795,0.0,90304.63262351234,54420.75407667454,39870.976163153115,26040.87373641348,65911.84989956659,19870.566195293777,1450.0,0.0,0.8868880464921322,2.8822222708433642,0.001494314320929203,1.0,1.0,-5.019635552874718,354333.90189759654,1553486.3356844801,4.384244147582136,1553486.3356844801,4.384244147582136,0.763052975734388,0.09231063335094028,3.8603858271168248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603858271168248,1.2777612760687023,1.2780595624341267,3.0212105339380004,6401.582586088265,15243.107769423557,6489.267824258668,0.00034412496218656525,23392.644328237377,2385.385868592983,19396.85578851196,1977.9288328340422,0.829186111511896,0.829186111511896,35017.78720540169,35405.22815468563,0.9863399581186422,0.8,4226.275936208262,4273.035954225843,0.9863399581186422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585966564274045,4.976642753635848,-2.3438615605073148,7.320504314143163,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143483382752793,0.00028664928074016304,197.30802068127446,0.0,0.0,0.0,0.0,9.64841956990412e-05,0.00013694816973951462,0.0005286727735120115,0.09231062280059614,0.09231062280059614,0.09231062280059614,0.09231132433415369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.11738382786,595.0499553423539,0.0,0.09231062280059614,0.09231063335094028,0.09231063335094028,0.375,0.375,0.5,9.521999782960814,0.0036727323238210374,0.0036727323238210374,-1.7053025658242404e-12,4.563841969229543e-06,0.0036727323238210374,-1.7053025658242404e-12,26040.87373641348,19870.566195293777,0.763052975734388,1.0296404000341988,3.9432824471292793,1.0135148971417478,0.6228435085487248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3651437217562,262.3651437217562,-10.784856278243751,246.8616730001646,277.86861444806823,120298.2782492415,120295.14615100397,3.132098237521233,0.0,nan,277.86861444806823,4.7186144480682515,271.6672261547962,-1.4827738452037806,265.4658378646025,-7.684162135397457,259.2644495755028,-13.885550424497183,253.0630612874032,-20.086938712596776,246.8616730001646,-26.28832699983539,1.0,1.0,26022.012520719443,26022.012520719443,277.1281271690517,3.9781271690517315,277.1281271690517,277.1281271690517,76926.96256703154,76926.91467130928,0.04789572226582095,0.0,8546.071908451686,8546.071908451686,0.8895036865788162,3879.6877562524087,277.1281271690517,3.9781271690517315,1.0,0.002,0.1448099435023177,0.005117767057917108,0.0002243677144076276,0.0017756322834731188,0.1121838572038138,0.1121838572038138,0.0,-2.11925355736442e-12,1.0,1.0000075290062058,0.00367273232552634,0.09231063335094028,0.0,6.941278878466271e-07,0.8880104811235586,0.0,1601852.9348242464,268.1266962786434,4.563843674532109e-06,1.0,1279318.2591732596,2619.2507902275574,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2165.0,-28.010609191732943,4.976647662613338,34.987852537042414,26.269391748961084,6.441241038564698,-24.5654241687137,-38.20328669445587,2.9960560141537926,-5.023302078842903,-5.023306561792192,39.97571774044089,41052.831208317235,25749.882127844237,25749.882127844237,66802.71333616147,76936.69454037603,76926.95453269061,25749.882127844237,102676.83666053484,102676.83666053484,102676.83666053484,128717.71251785634,124431.20755786396,4286.504959992384,0.0,90304.61532153853,54420.751984079805,39870.959263843026,26040.875857321505,65911.83512116453,19870.568124604208,1450.0,0.0,0.8868880403179977,2.8822224549703064,0.001494314320929203,1.0,1.0,-5.019699374527363,354333.9257036609,1553486.513559537,4.3842443550233465,1553486.513559537,4.3842443550233465,0.7630529876750483,0.09231065095564266,3.8603840241430976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603840241430976,1.2777611517830114,1.2780594381194221,3.0212094167648207,6401.580218932354,15243.107769423557,6489.269314656321,0.00034412554877972726,23392.65077172827,2385.3865256461963,19396.86024341028,1977.9292871072466,0.8291860735531864,0.8291860735531864,35017.77412149638,35405.22815468563,0.9863394974535402,0.8,4226.274357119502,4273.035954225843,0.9863394974535402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598427166578,4.976647662613338,-2.3438589835399632,7.3205066461533015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143346451762814,0.00028665410076962155,197.3078885202588,0.0,0.0,0.0,0.0,9.648568697814171e-05,0.00013694667846041408,0.0005286667696880442,0.09231064083060699,0.09231064083060699,0.09231064083060699,0.09231132958870814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489565.638925193,595.0501113384269,0.0,0.09231064083060699,0.09231065095564266,0.09231065095564266,0.375,0.375,0.5,9.522103094831845,0.0036071872648335557,0.0036071872648335557,-4.121147867408581e-11,4.482949293560523e-06,0.0036071872648335557,-4.121147867408581e-11,26040.875857321505,19870.568124604208,0.7630529876750483,1.0296424256224501,3.9432842900846397,1.0135162101519286,0.6228446095128524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36523435418104,262.36523435418104,-10.784765645818936,246.8618363262034,277.8686323843709,120297.63847091164,120294.60789535049,3.030575561148226,0.0,nan,277.8686323843709,4.718632384370949,271.6672731710182,-1.482726828981754,265.465913959089,-7.684086040910984,259.2645547476699,-13.8854452523301,253.06319553673478,-20.086804463265196,246.8618363262034,-26.28816367379659,1.0,1.0,26022.012520719443,26022.012520719443,277.1281335567508,3.9781335567508336,277.1281335567508,277.1281335567508,76927.02928593323,76926.95453269061,0.07475324261758942,0.0,8546.071908451686,8546.071908451686,0.8895038002567632,3879.685944263813,277.1281335567508,3.9781335567508336,1.0,0.002,0.14480653488232242,0.005117782602467446,0.0002243624339120579,0.0017756375639903213,0.11218121695602895,0.11218121695602895,0.0,-2.0976206882572512e-12,1.0,1.0000073946449923,0.0036071873060450343,0.09231065095564266,0.0,6.817403492079059e-07,0.872162872712356,0.0,1601852.9365957538,268.1266979211571,4.482990505039197e-06,1.0,1279318.2532406896,2619.250814512806,,,,,,,,,,,,,,,,,2.0,15243.107769423557
