time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2170.0,-28.0104461053191,4.976652338384001,34.98785482580221,26.269414170552068,6.4412475405407035,-24.565276740749365,-38.20315195536239,2.9960781745754055,-5.023299636471052,-5.023304059835473,39.975722031212946,41052.921448387504,25749.88772541514,25749.88772541514,66802.80917380264,76936.74896947225,76927.00028097413,25749.88772541514,102676.88800638927,102676.88800638927,102676.88800638927,128717.7663160154,124431.2151303702,4286.551185645209,0.0,90304.60770699303,54420.78018049326,39870.919473888636,26040.87830962613,65911.79778351476,19870.570321442665,1450.0,0.0,0.8868880375137767,2.8822227214735205,0.001494314320929203,1.0,1.0,-5.019745183035013,354333.96026523627,1553486.6984703604,4.384244449240766,1553486.6984703604,4.384244449240766,0.7630530001784701,0.09231066831846944,3.8603836527324757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603836527324757,1.2777610492440723,1.2780593355565457,3.021209368540614,6401.580116751046,15243.107769423557,6489.269378991115,0.0003441255741007469,23392.65104986992,2385.3865540087513,19396.860435711285,1977.929306716492,0.82918607191463,0.82918607191463,35017.771426226005,35405.22815468563,0.9863394025570316,0.8,4226.274031828922,4273.035954225843,0.9863394025570316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599635507985,4.976652338384001,-2.343855899118527,7.320508237502528,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814321045143782,0.00028665888819972646,197.30775725528974,0.0,0.0,0.0,0.0,9.648713584134098e-05,0.0001369452295972148,0.0005286611256567836,0.09231065852537292,0.09231065852537292,0.09231065852537292,0.09231133783235158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489565.16809585923,595.0502648582456,0.0,0.09231065852537292,0.09231066831846944,0.09231066831846944,0.375,0.375,0.5,9.522204989132554,0.0035588768004686244,0.0035588768004686244,-1.836042429204099e-11,4.423364430294896e-06,0.0035588768004686244,-1.836042429204099e-11,26040.87830962613,19870.570321442665,0.7630530001784701,1.0296457164794746,3.9432862238340407,1.0135182383162173,0.6228463314447065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36532191385294,262.36532191385294,-10.78467808614704,246.86199540549595,277.8686484232459,120297.02877512439,120294.10094647444,2.927828649924779,0.0,nan,277.8686484232459,4.718648423245895,271.667317818889,-1.482682181110988,265.4659872151993,-7.6840127848007,259.2646566117558,-13.885343388244166,253.0633260085317,-20.086673991468274,246.86199540549595,-26.28800459450403,1.0,1.0,26022.012520719443,26022.012520719443,277.12814141184333,3.978141411843353,277.12814141184333,277.12814141184333,76927.07417885814,76927.00028097413,0.07389788400905672,0.0,8546.071908451686,8546.071908451686,0.889503823674295,3879.6855709961383,277.12814141184333,3.978141411843353,1.0,0.002,0.14480317191126243,0.005117798089227369,0.00022435722450659849,0.0017756427735229972,0.11217861225329924,0.11217861225329924,0.0,-1.970404308465623e-12,1.0,1.0000072956130142,0.0035588768188290487,0.09231066831846944,0.0,6.726100489809705e-07,0.8604823071813543,0.0,1601852.9393191421,268.1267003635289,4.423382790719188e-06,1.0,1279318.2446278008,2619.250849770053,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2175.0,-28.010286743263105,4.976657449050778,34.98785736493821,26.269465509708994,6.44127910821588,-24.56513015813835,-38.20301358411086,2.9961225148168342,-5.023290356162477,-5.02329488663095,39.975728441398296,41052.96343814903,25749.877264380448,25749.877264380448,66802.84070252947,76936.78227678388,76927.09577263743,25749.877264380448,102676.97303701789,102676.97303701789,102676.97303701789,128717.85690386263,124431.2584060851,4286.598497777537,0.0,90304.58391725924,54420.765046518565,39870.90985637852,26040.883866844746,65911.79372322327,19870.5750663362,1450.0,0.0,0.8868880609744525,2.882223693994265,0.001494314320929203,1.0,1.0,-5.0196491585432454,354334.0869804195,1553486.974719754,4.384243660998948,1553486.974719754,4.384243660998948,0.7630530195495944,0.09231068580851104,3.8603814761074293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603814761074293,1.2777608440764863,1.2780591303410644,3.0212081501820918,6401.577535195537,15243.107769423557,6489.271004371531,0.0003441262138219745,23392.65807697244,2385.387270573788,19396.865294082116,1977.9298021324425,0.8291860305168247,0.8291860305168247,35017.755630788146,35405.22815468563,0.9863388464229161,0.8,4226.272125486909,4273.035954225843,0.9863388464229161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597377296056,4.976657449050778,-2.3438478144546795,7.320505263505458,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143077559281554,0.00028666356637176745,197.30762898814996,0.0,0.0,0.0,0.0,9.64886237824251e-05,0.0001369437416561307,0.0005286550835581684,0.09231067622802382,0.09231067622802382,0.09231067622802382,0.09231137142197475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.6960317207,595.0504188841677,0.0,0.09231067622802382,0.09231068580851104,0.09231068580851104,0.375,0.375,0.5,9.522309265124484,0.0036457280876902587,0.0036457280876902587,-6.792788553866558e-11,4.530468459051917e-06,0.0036457280876902587,-6.792788553866558e-11,26040.883866844746,19870.5750663362,0.7630530195495944,1.029647017989518,3.9432862596459324,1.0135187790981366,0.622847006873134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36541363415523,262.36541363415523,-10.784586365844746,246.86215127059677,277.8686759981813,120296.58428819185,120293.51733623231,3.066951959536299,0.0,nan,277.8686759981813,4.718675998181311,271.6673710523174,-1.4826289476825991,265.46606610670915,-7.683933893290828,259.26476116125633,-13.885238838743646,253.0634562158705,-20.086543784129475,246.86215127059677,-26.28784872940321,1.0,1.0,26022.012520719443,26022.012520719443,277.128161758797,3.9781617587970004,277.128161758797,277.128161758797,76927.14962712463,76927.09577263743,0.05385448719607666,0.0,8546.071908451686,8546.071908451686,0.8895039609110349,3879.6833834879667,277.128161758797,3.9781617587970004,1.0,0.002,0.14479972686668496,0.005117815193662325,0.00022435189103789998,0.0017756481079152688,0.11217594551895,0.11217594551895,0.0,-1.046831024642536e-12,1.0,1.0000074736509341,0.0036457281556181442,0.09231068580851104,0.0,6.890247019797182e-07,0.8814818504839042,0.0,1601852.9501582072,268.1267096438375,4.530536386937456e-06,1.0,1279318.213049858,2619.2509790358195,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2180.0,-28.010142959575894,4.976651127397031,34.987858767033416,26.269358849991136,6.441173208677868,-24.56508667622984,-38.20297328112645,2.996028323207029,-5.023310220496853,-5.023312954428205,39.97574783054781,41053.4037432375,25749.90751069998,25749.90751069998,66803.31125393749,76936.86090649747,76926.95075529681,25749.90751069998,102676.8582659968,102676.8582659968,102676.8582659968,128717.74298106735,124431.10063791317,4286.6423431541725,0.0,90304.63129867146,54420.83034352475,39870.889950163015,26040.884715070555,65911.77466523356,19870.577087563037,1450.0,0.0,0.8868878988748498,2.8822218007662976,0.001494314320929203,1.0,1.0,-5.021119411984614,354333.83739850565,1553487.8102974962,4.384249107291292,1553487.8102974962,4.384249107291292,0.7630530723122246,0.09231087691972586,3.8603855711894997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603855711894997,1.2777612799123792,1.2780595662787009,3.0212103245562587,6401.582142433479,15243.107769423557,6489.268103590941,0.000344125072126536,23392.64553588255,2385.3859917385194,19396.856623454813,1977.9289179745188,0.8291861043977048,0.8291861043977048,35017.785348176214,35405.22815468563,0.9863398927284562,0.8,4226.275712060822,4273.035954225843,0.9863398927284562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558603906535427,4.976651127397031,-2.3438627349199495,7.3205138623169805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142957659949138,0.00028666778729144693,197.30751325985204,0.0,0.0,0.0,0.0,9.648905717460257e-05,0.00013694330826395323,0.0005286539712931208,0.09231072521836978,0.09231072521836978,0.09231072521836978,0.09231129391393264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.41298518877,595.0505120005082,0.0,0.09231072521836978,0.09231087691972586,0.09231087691972586,0.375,0.375,0.5,9.522387380292272,0.002193542443592378,0.002193542443592378,1.34718902700115e-11,2.733931353304797e-06,0.002193542443592378,1.34718902700115e-11,26040.884715070555,19870.577087563037,0.7630530723122246,1.029658575330337,3.9432903121670777,1.0135262112609174,0.6228538671845519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36546688065124,262.36546688065124,-10.784533119348737,246.86229376121273,277.86864003012397,120295.2028100654,120293.4103844802,1.7924255851935595,0.0,nan,277.86864003012397,4.718640030123993,271.6673707572262,-1.4826292427737826,265.4661014950558,-7.683898504944182,259.26483224230304,-13.885167757696934,253.0635629979857,-20.086437002014264,246.86229376121273,-26.28770623878725,1.0,1.0,26022.012520719443,26022.012520719443,277.1281267221113,3.9781267221113126,277.1281267221113,277.1281267221113,76926.96173077308,76926.95075529681,0.010975476267049089,0.0,8546.071908451686,8546.071908451686,0.889503702715099,3879.687499045447,277.1281267221113,3.9781267221113126,1.0,0.002,0.1447980569384871,0.005117802781646963,0.00022434929526184806,0.0017756449834206059,0.11217464763092402,0.11217464763092402,0.0,-5.721317546027865e-09,1.0,1.0000044967907786,0.0021935424301204876,0.09231087691972586,0.0,4.1456953545346787e-07,0.5303663830661565,0.0,1601852.9246510644,268.1266897795031,2.733917881414527e-06,1.0,1279318.2752467007,2619.2507244301846,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2185.0,-28.009787495413985,4.97665346075336,34.98786038056161,26.269520201627188,6.441281523922753,-24.56477619256684,-38.20268651526419,2.9961737931463595,-5.0232985605975955,-5.0232988081492005,39.97576519887972,41053.57703126585,25749.87709242409,25749.87709242409,66803.45412368994,76936.95567716168,76927.00574118205,25749.87709242409,102676.88283360613,102676.88283360613,102676.88283360613,128717.77887539566,124431.08088897797,4286.697986417683,0.0,90304.5626014073,54420.809798661925,39870.83644749487,26040.89604178952,65911.73248928439,19870.58706174831,1450.0,0.0,0.8868879079667548,2.8822233377741475,0.001494314320929203,1.0,1.0,-5.0231009324946285,354334.03280981065,1553488.5587895792,4.384248801817511,1553488.5587895792,4.384248801817511,0.763053123435564,0.09231130706120123,3.86037999728308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86037999728308,1.2777606068056209,1.2780588930148096,3.021207553842157,6401.576271622775,15243.107769423557,6489.271799930749,0.00034412652694061613,23392.661516473327,2385.3876213052704,19396.86767206186,1977.9300446188925,0.8291860102537887,0.8291860102537887,35017.7448991831,35405.22815468563,0.9863384685789358,0.8,4226.270830295871,4273.035954225843,0.9863384685789358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585973401760285,4.97665346075336,-2.3438517538661396,7.3205052146195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142661251221014,0.00028667822255721615,197.30722715522185,0.0,0.0,0.0,0.0,9.649214092078068e-05,0.0001369402245177751,0.000528641303551873,0.09231075416439709,0.09231075416439709,0.09231075416439709,0.09231134408727727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.1123957587,595.0506107298123,0.0,0.09231075416439709,0.09231130706120123,0.09231130706120123,0.375,0.375,0.5,9.522467104820114,0.00019787565457818346,0.00019787565457818346,-6.372147254296578e-11,2.475516112099285e-07,0.00019787565457818346,-6.372147254296578e-11,26040.89604178952,19870.58706174831,0.763053123435564,1.0296643032640789,3.943291068202781,1.0135290273935755,0.6228568948318897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36561410223277,262.36561410223277,-10.784385897767208,246.8625419261851,277.8686863109286,120295.73900200121,120290.8008666235,4.938135377720135,0.0,nan,277.8686863109286,4.718686310928604,271.6674574315336,-1.4825425684663855,265.46622851686493,-7.683771483135047,259.2649996455924,-13.885000354407566,253.06377078229212,-20.086229217707853,246.8625419261851,-26.28745807381489,1.0,1.0,26022.012520719443,26022.012520719443,277.12814730244395,3.978147302443972,277.12814730244395,277.12814730244395,76927.36685197755,76927.00574118205,0.36111079550755676,0.0,8546.071908451686,8546.071908451686,0.8895040541512617,3879.6818972694955,277.12814730244395,3.978147302443972,1.0,0.002,0.1447978891165559,0.00511780456631651,0.00022434904181520258,0.0017756446772392914,0.11217452090760129,0.11217452090760129,0.0,-6.2809455058862596e-09,1.0,1.00000040580581,0.000197875718299656,0.09231130706120123,0.0,3.739778866517361e-08,0.04784367267199897,0.0,1601852.934412546,268.1267014394024,2.476153326824715e-07,1.0,1279318.226549395,2619.2509237748436,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2190.0,-28.009640457361286,4.976658668323866,34.987862721169044,26.269548350852006,6.441290833791601,-24.564547328422428,-38.20247574532402,2.9961977038716427,-5.023288444529783,-5.023292792240539,39.97573802515548,41053.29143468989,25749.87501095334,25749.87501095334,66803.16644564323,76937.00332078122,76927.21225477327,25749.87501095334,102677.08726572662,102677.08726572662,102677.08726572662,128717.9753927617,124431.2610802274,4286.7143125342955,0.0,90304.549186801,54420.83729690288,39870.79098877569,26040.88812703508,65911.67911581077,19870.579032762005,1450.0,0.0,0.8868880369369933,2.8822239189561634,0.001494314320929203,1.0,1.0,-5.01979522514722,354334.1159125064,1553487.3877326865,4.384244468619781,1553487.3877326865,4.384244468619781,0.7630530470323247,0.09231072186340099,3.860378725345895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860378725345895,1.2777604961679112,1.2780587823512721,3.0212068199975097,6401.5747166940255,15243.107769423557,6489.272778928735,0.0003441269122580892,23392.665749060565,2385.3880529090534,19396.870598352354,1977.9303430174784,0.8291859853181257,0.8291859853181256,35017.73566892631,35405.22815468563,0.9863381435952358,0.8,4226.269716301663,4273.035954225843,0.9863381435952358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558596890851251,4.976658668323866,-2.343845954548441,7.320504622872307,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142538644903553,0.0002866825392160245,197.307108808041,0.0,0.0,0.0,0.0,9.649440750035494e-05,0.00013693795793820086,0.0005286323795169417,0.09231072108106171,0.09231072108106171,0.09231072108106171,0.0923113761250872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.5068982909,595.0508065541361,0.0,0.09231072108106171,0.09231072186340099,0.09231072186340099,0.375,0.375,0.5,9.522565354183275,0.0034975670932908542,0.0034975670932908542,-9.43600753089413e-12,4.3477107283251826e-06,0.0034975670932908542,-9.43600753089413e-12,26040.88812703508,19870.579032762005,0.7630530470323247,1.0296583141841127,3.9432940163483634,1.0135254835226708,0.6228530661850807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3657252000547,262.3657252000547,-10.784274799945251,246.8627336002734,277.86871681529266,120294.60684302454,120290.89194149345,3.7149015310873437,0.0,nan,277.86871681529266,4.71871681529268,271.6675201711135,-1.4824798288864827,265.4663235102684,-7.6836764897315675,259.2651268699601,-13.884873130039864,253.0639302334203,-20.08606976657967,246.8627336002734,-26.287266399726576,1.0,1.0,26022.012520719443,26022.012520719443,277.12817748309095,3.978177483090974,277.12817748309095,277.12817748309095,76927.34143076277,76927.21225477327,0.12917598949570674,0.0,8546.071908451686,8546.071908451686,0.8895041343471977,3879.680618972625,277.12817748309095,3.978177483090974,1.0,0.002,0.1447945840295662,0.0051178385539876305,0.0002243439237282465,0.0017756560758709205,0.11217196186412326,0.11217196186412326,0.0,-4.0083301261484294e-13,1.0,1.0000071699342632,0.0034975671027268618,0.09231072186340099,0.0,6.610232605800626e-07,0.8456590917437024,0.0,1601852.9520894196,268.1267115554702,4.3477201643327135e-06,1.0,1279318.2058398637,2619.2510085502618,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2195.0,-28.009488224661236,4.976663927222173,34.987865092356216,26.269575801584892,6.441302143528376,-24.564409187871934,-38.20234617507083,2.9962231046442778,-5.023282727534593,-5.023287026999027,39.975742998644535,41053.35536391097,25749.87370711959,25749.87370711959,66803.22907103055,76937.04977297877,76927.27384081205,25749.87370711959,102677.14754793164,102677.14754793164,102677.14754793164,128718.03951565773,124431.27998045961,4286.7595351981145,0.0,90304.53814866178,54420.84373146571,39870.7715746623,26040.89196772609,65911.66354238839,19870.5823503153,1450.0,0.0,0.8868880482621438,2.8822245318032356,0.001494314320929203,1.0,1.0,-5.019828564479383,354334.19555214106,1553487.6020655811,4.384244088112523,1553487.6020655811,4.384244088112523,0.7630530618898157,0.0923107464273513,3.860377912484921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860377912484921,1.2777603786355998,1.2780586647915233,3.021206461736633,6401.573957582218,15243.107769423557,6489.273256871916,0.00034412710036882404,23392.667815398636,2385.3882636168964,19396.872026956506,1977.93048869456,0.8291859731444642,0.8291859731444642,35017.7297701162,35405.22815468563,0.9863379359068608,0.8,4226.269004377774,4273.035954225843,0.9863379359068608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558596609394109,4.976663927222173,-2.3438403249795576,7.320504252201731,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142411709176808,0.00028668700843936524,197.3069862799705,0.0,0.0,0.0,0.0,9.649580089845995e-05,0.00013693656454009584,0.0005286268891621518,0.09231073772468586,0.09231073772468586,0.09231073772468586,0.09231139693202262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.0539306681,595.0509542912023,0.0,0.09231073772468586,0.0923107464273513,0.0923107464273513,0.375,0.375,0.5,9.522664231051023,0.0034584625196316665,0.0034584625196316665,1.34718902700115e-11,4.299464421819721e-06,0.0034584625196316665,1.34718902700115e-11,26040.89196772609,19870.5823503153,0.7630530618898157,1.02966041896215,3.9432951685128117,1.0135266731368233,0.622854183273787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3658208628442,262.3658208628442,-10.784179137155775,246.8629008072718,277.86874092571674,120293.8313915487,120290.63260930988,3.198782238828686,0.0,nan,277.86874092571674,4.718740925716759,271.6675729014942,-1.4824270985057524,265.46640486934206,-7.68359513065792,259.26523684694,-13.884763153059964,253.06406882630023,-20.08593117369975,246.8629008072718,-26.287099192728164,1.0,1.0,26022.012520719443,26022.012520719443,277.1281904546887,3.978190454688729,277.1281904546887,277.1281904546887,76927.37963228772,76927.27384081205,0.1057914756675018,0.0,8546.071908451686,8546.071908451686,0.8895041855982688,3879.6798020473457,277.1281904546887,3.978190454688729,1.0,0.002,0.14479131593981748,0.00511785422522514,0.00022433886284795395,0.0017756611359332113,0.11216943142397698,0.11216943142397698,0.0,-1.2188349288178024e-12,1.0,1.00000708977366,0.0034584625061597762,0.0923107464273513,0.0,6.536328853699281e-07,0.8362044372170527,0.0,1601852.9585984938,268.1267172724654,4.299450949929451e-06,1.0,1279318.1859933455,2619.2510897929033,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2200.0,-28.0093374773944,4.976669094752951,34.98786746883537,26.269603182468586,6.4413137873368855,-24.564272350936008,-38.20222058622164,2.99624865943999,-5.023278435980956,-5.023282720044272,39.975747780575205,41053.42988619647,25749.875923102845,25749.875923102845,66803.30580929932,76937.09560786645,76927.3302183277,25749.875923102845,102677.20614143054,102677.20614143054,102677.20614143054,128718.10137122581,124431.29707639667,4286.804294829147,0.0,90304.52735617345,54420.861628921935,39870.739696946126,26040.895229795286,65911.63492674142,19870.585207351145,1450.0,0.0,0.8868880528618495,2.8822249893381464,0.001494314320929203,1.0,1.0,-5.019836707733134,354334.2550466961,1553487.8081443985,4.38424393356965,1553487.8081443985,4.38424393356965,0.7630530760177462,0.09231076385089036,3.860377147077525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860377147077525,1.277760260390628,1.278058546518948,3.0212061422988357,6401.573280731857,15243.107769423557,6489.273683022122,0.0003441272680947754,23392.669657817743,2385.38845149136,19396.87330074799,1977.9306185851428,0.8291859622899272,0.8291859622899272,35017.724215669354,35405.22815468563,0.9863377403430149,0.8,4226.268334014884,4273.035954225843,0.9863377403430149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597087755952,4.976669094752951,-2.3438357874369133,7.320504882189864,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142286014148971,0.0002866914341168032,197.30686494763586,0.0,0.0,0.0,0.0,9.649715149829983e-05,0.00013693521394025595,0.0005286215705251358,0.09231075481319373,0.09231075481319373,0.09231075481319373,0.09231141206463153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.60144081013,595.0511018632446,0.0,0.09231075481319373,0.09231076385089036,0.09231076385089036,0.375,0.375,0.5,9.522762816780455,0.0034460123111443863,0.0034460123111443863,-1.8189894035458565e-11,4.284063322756992e-06,0.0034460123111443863,-1.8189894035458565e-11,26040.895229795286,19870.585207351145,0.7630530760177462,1.029663111300163,3.9432965197554974,1.0135282774209586,0.6228555843262875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36590891129737,262.36590891129737,-10.78409108870261,246.8630556906642,277.8687621353903,120293.19452719037,120290.25035415919,2.9441730311809273,0.0,nan,277.8687621353903,4.718762135390307,271.6676208461555,-1.4823791538444766,265.46647955325665,-7.68352044674333,259.26533826490805,-13.884661735091925,253.06419697740947,-20.08580302259051,246.8630556906642,-26.28694430933578,1.0,1.0,26022.012520719443,26022.012520719443,277.1282013585357,3.9782013585357276,277.1282013585357,277.1282013585357,76927.42541540861,76927.3302183277,0.09519708091102075,0.0,8546.071908451686,8546.071908451686,0.889504233857379,3879.6790328129127,277.1282013585357,3.9782013585357276,1.0,0.002,0.14478805961327096,0.005117869571859638,0.00022433381951553292,0.0017756661787701243,0.11216690975776646,0.11216690975776646,0.0,-1.7143426435384246e-12,1.0,1.0000070642521492,0.0034460123293342804,0.09231076385089036,0.0,6.512800070176347e-07,0.8331943474954728,0.0,1601852.9635153376,268.126721564019,4.284081512651028e-06,1.0,1279318.1711670638,2619.251150484976,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2205.0,-28.009189663998747,4.976674714611237,34.98787009601691,26.269649108313047,6.441343989310968,-24.564136298692805,-38.20209506722165,2.9962906159146763,-5.023268466451725,-5.023272875895648,39.97575437111738,41053.48597450712,25749.865045555227,25749.865045555227,66803.35102006234,76937.1273119055,76927.42812716543,25749.865045555227,102677.29317272066,102677.29317272066,102677.29317272066,128718.1942599115,124431.34393717587,4286.850322735629,0.0,90304.50835616629,54420.866987376154,39870.71263198904,26040.901087190843,65911.61371917988,19870.59019685727,1450.0,0.0,0.8868880790830618,2.882226032847403,0.001494314320929203,1.0,1.0,-5.019725257328503,354334.3910304508,1553488.0921647702,4.384243052578169,1553488.0921647702,4.384243052578169,0.7630530959864263,0.09231078108188127,3.8603756758019827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603756758019827,1.2777600662532527,1.2780583523362523,3.0212054498789245,6401.571813577153,15243.107769423557,6489.2746067524995,0.00034412763166069164,23392.673651484914,2385.388858732076,19396.876061839903,1977.9309001381619,0.8291859387611571,0.8291859387611571,35017.713538842465,35405.22815468563,0.9863373644277769,0.8,4226.267045434989,4273.035954225843,0.9863373644277769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859473963184,4.976674714611237,-2.343827075169922,7.320501789781159,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142162767454443,0.00028669577372196877,197.30674597683839,0.0,0.0,0.0,0.0,9.649850136442251e-05,0.0001369338640741333,0.0005286161580653592,0.09231077208825783,0.09231077208825783,0.09231077208825783,0.09231144821519474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.144050404,595.0512511197434,0.0,0.09231077208825783,0.09231078108188127,0.09231078108188127,0.375,0.375,0.5,9.522864232286581,0.0035476185671541316,0.0035476185671541316,-4.9112713895738125e-11,4.409443931763235e-06,0.0035476185671541316,-4.9112713895738125e-11,26040.901087190843,19870.59019685727,0.7630530959864263,1.0296652170086653,3.9432964325482205,1.0135292894615169,0.6228566356972809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3659974646111,262.3659974646111,-10.784002535388879,246.86320375797155,277.8687911728918,120292.74645710707,120289.78540263738,2.961054469685922,0.0,nan,277.8687911728918,4.718791172891827,271.66767368975957,-1.4823263102404098,265.46655620491595,-7.683443795084031,259.2654387222149,-13.884561277785053,253.06432123991277,-20.085678760087205,246.86320375797155,-26.28679624202843,1.0,1.0,26022.012520719443,26022.012520719443,277.12822265927383,3.978222659273854,277.12822265927383,277.12822265927383,76927.48910022428,76927.42812716543,0.060973058847594075,0.0,8546.071908451686,8546.071908451686,0.8895043266216307,3879.6775541809925,277.12822265927383,3.978222659273854,1.0,0.002,0.14478470727071552,0.005117886387488981,0.0002243286299900189,0.0017756713690556274,0.11216431499500945,0.11216431499500945,0.0,-9.543537834999505e-13,1.0,1.0000072725365505,0.0035476186162668455,0.09231078108188127,0.0,6.704832923794389e-07,0.8577614366838052,0.0,1601852.975174541,268.12673153354825,4.409493044477131e-06,1.0,1279318.1372793734,2619.2512892058303,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2210.0,-28.009040591188835,4.976679896444081,34.9878725383845,26.269658712577098,6.441335749076437,-24.564002957177056,-38.20196996731681,2.9962981137962514,-5.023267477732588,-5.023271786283031,39.97575827982335,41053.55811695958,25749.87558302231,25749.87558302231,66803.43369998189,76937.18512556153,76927.46028435316,25749.87558302231,102677.33586737547,102677.33586737547,102677.33586737547,128718.23877410221,124431.3433960394,4286.895378062808,0.0,90304.50313125523,54420.87611773164,39870.696681692876,26040.90290672674,65911.59958841962,19870.591877926265,1450.0,0.0,0.8868880704772566,2.882226149969298,0.001494314320929203,1.0,1.0,-5.019805959013468,354334.40608281473,1553488.2606107774,4.384243341719679,1553488.2606107774,4.384243341719679,0.7630531072251494,0.09231079900777933,3.8603751062882594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603751062882594,1.2777600315597093,1.2780583176346099,3.021205086197647,6401.571042980167,15243.107769423557,6489.275091924652,0.00034412782261708063,23392.67574908874,2385.3890726281393,19396.877512051935,1977.9310480186339,0.8291859264029485,0.8291859264029485,35017.70940596621,35405.22815468563,0.9863372189153419,0.8,4226.266546640609,4273.035954225843,0.9863372189153419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597014343143,4.976679896444081,-2.343824889063328,7.320504785507408,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142038472700572,0.0002867001503631195,197.3066259925195,0.0,0.0,0.0,0.0,9.649984674083789e-05,0.0001369325186977179,0.0005286108864220218,0.09231078961899308,0.09231078961899308,0.09231078961899308,0.09231145107062261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489561.68429625547,595.0514010141522,0.0,0.09231078961899308,0.09231079900777933,0.09231079900777933,0.375,0.375,0.5,9.522963447928875,0.003465827269565125,0.003465827269565125,6.934897101018578e-12,4.308550444420689e-06,0.003465827269565125,6.934897101018578e-12,26040.90290672674,19870.591877926265,0.7630531072251494,1.0296674383372346,3.943298781781422,1.0135307611578428,0.6228578637647343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36607647213094,262.36607647213094,-10.783923527869035,246.86334821467852,277.8688047303466,120292.01982254995,120289.3779616856,2.641860864365002,0.0,nan,277.8688047303466,4.718804730346619,271.6677134271433,-1.4822865728566512,265.46662212315033,-7.683377876849647,259.2655308201406,-13.884469179859366,253.0644395173262,-20.08556048267377,246.86334821467852,-26.286651785321453,1.0,1.0,26022.012520719443,26022.012520719443,277.1282275116898,3.978227511689795,277.1282275116898,277.1282275116898,76927.49725528748,76927.46028435316,0.03697093432128895,0.0,8546.071908451686,8546.071908451686,0.8895043625295962,3879.676981819701,277.1282275116898,3.978227511689795,1.0,0.002,0.14478143222027695,0.005117901213846979,0.00022432355615132637,0.0017756764418380378,0.11216177807566319,0.11216177807566319,0.0,-2.010636015320477e-12,1.0,1.0000071048716315,0.0034658272626302278,0.09231079900777933,0.0,6.550252428219482e-07,0.8379856710608738,0.0,1601852.9761639764,268.1267325222674,4.308543509523588e-06,1.0,1279318.1335282656,2619.251304561166,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2215.0,-28.008894426803455,4.976684697974359,34.987874838943924,26.269680156279378,6.441346513063746,-24.56387033282863,-38.2018487091176,2.996322417874579,-5.023266308290317,-5.0232705305129395,39.975762114922986,41053.64361552798,25749.88471335479,25749.88471335479,66803.52832888276,76937.23246688517,76927.49449968546,25749.88471335479,102677.37921304026,102677.37921304026,102677.37921304026,128718.28397005997,124431.3444993293,4286.939470730674,0.0,90304.49893564792,54420.910079578876,39870.65428452116,26040.90475701972,65911.55904154088,19870.593577571915,1450.0,0.0,0.8868880629828839,2.8822262845237887,0.001494314320929203,1.0,1.0,-5.01987463318261,354334.42342976964,1553488.4258851493,4.3842435935188115,1553488.4258851493,4.3842435935188115,0.7630531182759883,0.09231081570557013,3.8603753953327566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603753953327566,1.2777599191020106,1.2780582051506586,3.021205578310648,6401.572085708564,15243.107769423557,6489.274435416909,0.0003441275642256345,23392.67291072967,2385.3887831960633,19396.87554970636,1977.930847915074,0.8291859431253565,0.8291859431253565,35017.71150351909,35405.22815468563,0.986337292767063,0.8,4226.266799793019,4273.035954225843,0.986337292767063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585989852978654,4.976684697974359,-2.343822683221033,7.320507381195392,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141916604937437,0.00028670444167531425,197.3065083492477,0.0,0.0,0.0,0.0,9.650115081849236e-05,0.00013693121462006344,0.0005286058917723219,0.09231080670044792,0.09231080670044792,0.09231080670044792,0.0923114546000617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489561.2339892557,595.05154782877,0.0,0.09231080670044792,0.09231081570557013,0.09231081570557013,0.375,0.375,0.5,9.52306063161063,0.003395897330335629,0.003395897330335629,1.5234036254696548e-11,4.222222628413874e-06,0.003395897330335629,1.5234036254696548e-11,26040.90475701972,19870.593577571915,0.7630531182759883,1.029670677650908,3.943300670171957,1.0135328203476377,0.6228595440999029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3661551936907,262.3661551936907,-10.783844806309276,246.86349000700065,277.8688203807398,120291.55126926953,120288.91897070606,2.6322985634697247,0.0,nan,277.8688203807398,4.718820380739828,271.66775430593674,-1.4822456940632378,265.46668823081393,-7.683311769186048,259.26562215613114,-13.884377843868833,253.06455608152186,-20.08544391847812,246.86349000700065,-26.286509992999328,1.0,1.0,26022.012520719443,26022.012520719443,277.1282327710925,3.9782327710925074,277.1282327710925,277.1282327710925,76927.55729096063,76927.49449968546,0.06279127516609151,0.0,8546.071908451686,8546.071908451686,0.8895043443052771,3879.6772723094205,277.1282327710925,3.9782327710925074,1.0,0.002,0.14477822324931244,0.005117915779726761,0.00022431858477298886,0.0017756814133797097,0.11215929238649443,0.11215929238649443,0.0,-1.847301391716405e-12,1.0,1.0000069615214893,0.0033958973151015925,0.09231081570557013,0.0,6.418089303860921e-07,0.8210778001288124,0.0,1601852.977382923,268.12673369170966,4.2222073943776195e-06,1.0,1279318.129205335,2619.2513222572775,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2220.0,-28.008751226059186,4.97668977204992,34.987877304492,26.269721541926288,6.4413724859704,-24.563738854884893,-38.201723888609536,2.9963601076202875,-5.023258611515757,-5.023262908475818,39.97576791975413,41053.685799584666,25749.878152353776,25749.878152353776,66803.56395193844,76937.26537772425,76927.57641281205,25749.878152353776,102677.45456516583,102677.45456516583,102677.45456516583,128718.36411603495,124431.37981372226,4286.9843023126905,0.0,90304.48172227459,54420.902116291494,39870.64400664788,26040.909550869128,65911.553557517,19870.59769006823,1450.0,0.0,0.8868880807444912,2.882227092806964,0.001494314320929203,1.0,1.0,-5.0198065273386305,354334.52871923655,1553488.6760464173,4.384242996756753,1553488.6760464173,4.384242996756753,0.7630531357306234,0.09231083232674656,3.8603740492838856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603740492838856,1.2777597447073656,1.2780580307153022,3.021204937214542,6401.570727302845,15243.107769423557,6489.275290676684,0.0003441279008428952,23392.67660837851,2385.3891602513104,19396.87810613506,1977.9311085982533,0.8291859213403444,0.8291859213403444,35017.70173544259,35405.22815468563,0.9863369488476086,0.8,4226.265620889671,4273.035954225843,0.9863369488476086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859756898187,4.97668977204992,-2.34381574389998,7.3205055159499,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141797210084292,0.00028670864603386393,197.30639309145656,0.0,0.0,0.0,0.0,9.650249322419087e-05,0.00013692987221436493,0.000528600525268093,0.09231082362915004,0.09231082362915004,0.09231082362915004,0.09231148233632978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.78537058865,595.0516941903279,0.0,0.09231082362915004,0.09231083232674656,0.09231083232674656,0.375,0.375,0.5,9.523159440963152,0.00345638113719815,0.00345638113719815,7.645439836778678e-11,4.29696007131497e-06,0.00345638113719815,7.645439836778678e-11,26040.909550869128,19870.59769006823,0.7630531357306234,1.0296720011028546,3.943300956116212,1.0135334451439235,0.6228602359335925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3662370022343,262.3662370022343,-10.783762997765677,246.86362945565293,277.8688445489543,120291.15161197101,120288.41609075131,2.735521219706966,0.0,nan,277.8688445489543,4.718844548954337,271.6678015303339,-1.4821984696660593,265.46675851144005,-7.683241488559929,259.2657154928139,-13.884284507186067,253.0646724742108,-20.085327525789182,246.86362945565293,-26.28637054434705,1.0,1.0,26022.012520719443,26022.012520719443,277.1282499780158,3.9782499780158105,277.1282499780158,277.1282499780158,76927.6212478523,76927.57641281205,0.044835040243924595,0.0,8546.071908451686,8546.071908451686,0.8895044291739517,3879.6759195303052,277.1282499780158,3.9782499780158105,1.0,0.002,0.14477495712349855,0.005117931796159864,0.00022431352779806368,0.0017756864717306793,0.11215676389903184,0.11215676389903184,0.0,-4.712571478882044e-13,1.0,1.0000070855082648,0.0034563810607437517,0.09231083232674656,0.0,6.532402371619975e-07,0.8357020609876645,0.0,1601852.986351587,268.1267413884842,4.2968836169166025e-06,1.0,1279318.1029667929,2619.251429666005,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2225.0,-28.008606744899378,4.976694389490213,34.987879578580724,26.26973121603953,6.44136450973215,-24.563609619461502,-38.201606926135696,2.996367383137634,-5.023258372451039,-5.023262555312168,39.97577145244354,41053.77197366823,25749.889132866127,25749.889132866127,66803.66110653436,76937.32118674937,76927.60352559572,25749.889132866127,102677.49265846185,102677.49265846185,102677.49265846185,128718.40363373538,124431.37562440608,4287.028009329298,0.0,90304.4761427114,54420.926925142376,39870.61024174336,26040.91097527352,65911.52121701688,19870.599039383895,1450.0,0.0,0.8868880697527237,2.8822271319005557,0.001494314320929203,1.0,1.0,-5.019898521212326,354334.53359667474,1553488.828288193,4.384243366062844,1553488.828288193,4.384243366062844,0.7630531458078219,0.09231084951061894,3.8603734112595802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603734112595802,1.2777597110427432,1.278057997042821,3.0212045174825866,6401.569837941198,15243.107769423557,6489.275850622729,0.0003441281212293559,23392.67902926687,2385.3894071132213,19396.87977985126,1977.9312792698079,0.8291859070773204,0.8291859070773204,35017.69710539485,35405.22815468563,0.9863367858305179,0.8,4226.2650620919585,4273.035954225843,0.9863367858305179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599939332865,4.976694389490213,-2.343814248140527,7.32050863763074,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141676749588813,0.000286712888042804,197.30627680323556,0.0,0.0,0.0,0.0,9.650375113483504e-05,0.00013692861430372077,0.0005285955818987018,0.09231084061380586,0.09231084061380586,0.09231084061380586,0.09231148244433786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.3379921852,595.0518400364027,0.0,0.09231084061380586,0.09231084951061894,0.09231084951061894,0.375,0.375,0.5,9.52325571434725,0.0033640340998317697,0.0033640340998317697,-1.7053025658242404e-13,4.182861118806613e-06,0.0033640340998317697,-1.7053025658242404e-13,26040.91097527352,19870.599039383895,0.7630531458078219,1.0296750344364214,3.943303305215378,1.0135354164650527,0.6228618489701776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3663116760013,262.3663116760013,-10.78368832399866,246.86376754095895,277.86885581109595,120290.48010764238,120287.98315987326,2.4969477691393234,0.0,nan,277.86885581109595,4.7188558110959775,271.6678381571166,-1.4821618428833858,265.4668205029489,-7.683179497051071,259.26580284894686,-13.884197151053115,253.06478519494064,-20.085214805059337,246.86376754095895,-26.28623245904103,1.0,1.0,26022.012520719443,26022.012520719443,277.1282535037228,3.97825350372284,277.1282535037228,277.1282535037228,76927.63323072708,76927.60352559572,0.029705131353694014,0.0,8546.071908451686,8546.071908451686,0.8895044694015211,3879.675278315878,277.1282535037228,3.97825350372284,1.0,0.002,0.14477177825908008,0.005117946054093045,0.0002243086026469959,0.0017756913954784844,0.11215430132349795,0.11215430132349795,0.0,-1.87451963673535e-12,1.0,1.0000068962051425,0.0033640341000023,0.09231084951061894,0.0,6.357872034427375e-07,0.8133740782261398,0.0,1601852.9864589537,268.12674162754894,4.18286128933687e-06,1.0,1279318.1017513145,2619.25143464161,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2230.0,-28.008466630968915,4.976699192246296,34.98788197216173,26.269778294395678,6.441392726974449,-24.563480695193796,-38.20148626165462,2.996406784487944,-5.023251786429512,-5.023256018569407,39.975776868053835,41053.80905620287,25749.884667850438,25749.884667850438,66803.6937240533,76937.34932813782,76927.67746146584,25749.884667850438,102677.56212931627,102677.56212931627,102677.56212931627,128718.47737689427,124431.40522015518,4287.07215673908,0.0,90304.45306749672,54420.9127695204,39870.6003310848,26040.915247578003,65911.5155786628,19870.60272153414,1450.0,0.0,0.8868880834015339,2.882227825284152,0.001494314320929203,1.0,1.0,-5.019852004523443,354334.6238921157,1553489.0616751257,4.3842429074843015,1553489.0616751257,4.3842429074843015,0.7630531620190366,0.09231086585440945,3.860371152748763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860371152748763,1.2777595287283738,1.2780578146858912,3.0212031810012046,6401.567006097523,15243.107769423557,6489.277633558937,0.0003441288229676617,23392.686737697688,2385.3901931544096,19396.8851091669,1977.931822708764,0.8291858616611365,0.8291858616611365,35017.680715715636,35405.22815468563,0.9863362087743467,0.8,4226.26308403131,4273.035954225843,0.9863362087743467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859897547489,4.976699192246296,-2.343808176012534,7.320507368258831,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81415599320877,0.0002867170018838121,197.30616403018743,0.0,0.0,0.0,0.0,9.65050488757868e-05,0.000136927316562769,0.0005285902628822114,0.09231085733738432,0.09231085733738432,0.09231085733738432,0.09231150607254296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.89472299843,595.05198463688,0.0,0.09231085733738432,0.09231086585440945,0.09231086585440945,0.375,0.375,0.5,9.523353024544207,0.0034040140459410395,0.0034040140459410395,-9.083578333957121e-11,4.232139872328844e-06,0.0034040140459410395,-9.083578333957121e-11,26040.915247578003,19870.60272153414,0.7630531620190366,1.0296762204554915,3.9433035674711516,1.0135359980355134,0.6228624648633175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36639134546925,262.36639134546925,-10.783608654530724,246.863903749319,277.8688789416166,120290.1025452189,120287.43855129801,2.663993920889646,0.0,nan,277.8688789416166,4.718878941616595,271.66788390323836,-1.4821160967616152,265.4668888646676,-7.683111135332354,259.26589382621074,-13.884106173789235,253.06489878776324,-20.085101212236737,246.863903749319,-26.28609625068097,1.0,1.0,26022.012520719443,26022.012520719443,277.1282686919105,3.9782686919105004,277.1282686919105,277.1282686919105,76927.71059202084,76927.67746146584,0.03313055500620976,0.0,8546.071908451686,8546.071908451686,0.8895046118011017,3879.673008512507,277.1282686919105,3.9782686919105004,1.0,0.002,0.14476856161367663,0.005117961645305517,0.00022430362183205224,0.0017756963773001675,0.11215181091602612,0.11215181091602612,0.0,-8.67780240026983e-13,1.0,1.0000069781610788,0.003404014136776823,0.09231086585440945,0.0,6.43343397100888e-07,0.8230408390768559,0.0,1601852.994111932,268.12674821357047,4.2322307081121835e-06,1.0,1279318.0792493438,2619.2515267544964,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2235.0,-28.00832488517447,4.976703568634602,34.98788418732825,26.269782171025895,6.441383448739053,-24.56335405179843,-38.201369683351345,2.996412610318956,-5.023251497803074,-5.0232556206610655,39.97578034666834,41053.89668683207,25749.894912436343,25749.894912436343,66803.79159926841,76937.4074046773,76927.70510899031,25749.894912436343,102677.60002142665,102677.60002142665,102677.60002142665,128718.51668914038,124431.40148206931,4287.1152070710705,0.0,90304.45376749647,54420.94303007946,39870.567486018896,26040.916667713733,65911.48415373263,19870.604063742172,1450.0,0.0,0.886888072833886,2.8822278690803613,0.001494314320929203,1.0,1.0,-5.019940163047636,354334.62938985013,1553489.2115872847,4.384243262540639,1553489.2115872847,4.384243262540639,0.7630531719483712,0.09231088257713048,3.8603715078791216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603715078791216,1.2777595017716192,1.2780577877228438,3.021203522671285,6401.567730055423,15243.107769423557,6489.277177753891,0.0003441286435691331,23392.68476704448,2385.3899922037067,19396.883746735115,1977.931683779386,0.82918587327186,0.82918587327186,35017.68329284429,35405.22815468563,0.9863362995112,0.8,4226.263395063436,4273.035954225843,0.9863362995112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558601186962261,4.976703568634602,-2.3438067120864616,7.320510280721064,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141441755889782,0.00028672116369276153,197.30604994383734,0.0,0.0,0.0,0.0,9.650630268539707e-05,0.00013692606275315873,0.0005285854713383626,0.09231087404121265,0.09231087404121265,0.09231087404121265,0.09231150637530977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.4539596141,595.0521283262618,0.0,0.09231087404121265,0.09231088257713048,0.09231088257713048,0.375,0.375,0.5,9.523447872602373,0.003315457613439321,0.003315457613439321,-8.29913915367797e-12,4.1228580016650085e-06,0.003315457613439321,-8.29913915367797e-12,26040.916667713733,19870.604063742172,0.7630531719483712,1.0296792665724692,3.943305976030724,1.0135379662132105,0.6228640913482928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3664639435131,262.3664639435131,-10.783536056486867,246.86403889779893,277.8688889892147,120289.46805245474,120287.04051268213,2.4275397726041543,0.0,nan,277.8688889892147,4.718888989214747,271.6679189709669,-1.4820810290330542,265.4669489526465,-7.683051047353501,259.2659789343663,-13.884021065633704,253.06500891608522,-20.08499108391476,246.86403889779893,-26.285961102201043,1.0,1.0,26022.012520719443,26022.012520719443,277.1282723249337,3.978272324933698,277.1282723249337,277.1282723249337,76927.71657311905,76927.70510899031,0.011464128736406565,0.0,8546.071908451686,8546.071908451686,0.8895045894100593,3879.6733654185173,277.1282723249337,3.978272324933698,1.0,0.002,0.1447654286493412,0.005117975708731807,0.0002242987678191145,0.0017757012306241504,0.11214938390955724,0.11214938390955724,0.0,-1.5567352094902898e-12,1.0,1.0000067966279835,0.00331545762173846,0.09231088257713048,0.0,6.266067286628019e-07,0.8016293156991235,0.0,1601852.9942831965,268.1267485021969,4.122866300804162e-06,1.0,1279318.0778792868,2619.25153236289,,,,,,,,,,,,,,,,,2.0,15243.107769423557
