time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2240.0,-28.008186308889304,4.976707514530896,34.98788623549036,26.26980497678744,6.441391756307052,-24.56322850238086,-38.201253244746454,2.996433948761848,-5.023251682342561,-5.023255691486166,39.97578354611184,41053.962236065214,25749.905255493934,25749.905255493934,66803.86749155915,76937.45120403964,76927.72976565588,25749.905255493934,102677.63502114982,102677.63502114982,102677.63502114982,128718.55284281164,124431.39580526359,4287.157037548045,0.0,90304.4448419833,54420.95586998619,39870.54330221902,26040.91782166182,65911.46112388084,19870.605180636558,1450.0,0.0,0.8868880608918553,2.882227863155271,0.001494314320929203,1.0,1.0,-5.0200322628036815,354334.62841121596,1553489.3494676168,4.38424366377408,1553489.3494676168,4.38424366377408,0.7630531810252646,0.09231089844664003,3.8603708832177377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603708832177377,1.2777594030363295,1.2780576889645048,3.021203267253889,6401.567188856611,15243.107769423557,6489.2775184935745,0.0003441287776795251,23392.686240217357,2385.3901424255337,19396.88476522883,1977.9317876368416,0.8291858645922061,0.829185864592206,35017.67875976869,35405.22815468563,0.9863361399083752,0.8,4226.262847969235,4273.035954225843,0.9863361399083752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558603419706605,4.976707514530896,-2.343805706647194,7.32051322117809,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141326223962493,0.00028672523249527904,197.30593840864458,0.0,0.0,0.0,0.0,9.650755500756192e-05,0.00013692481043099387,0.0005285805513779171,0.09231089024206211,0.09231089024206211,0.09231089024206211,0.09231150494255895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.02460254513,595.0522682878326,0.0,0.09231089024206211,0.09231089844664003,0.09231089844664003,0.375,0.375,0.5,9.523540076434205,0.003223428682474605,0.003223428682474605,-2.8137492336099967e-11,4.009143594885245e-06,0.003223428682474605,-2.8137492336099967e-11,26040.91782166182,19870.605180636558,0.7630531810252646,1.029681535184406,3.9433078804201878,1.0135394717771622,0.6228653034849908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36653698571126,262.36653698571126,-10.783463014288714,246.8641724222621,277.8689015491346,120289.00115380033,120286.55876275459,2.4423910457013402,0.0,nan,277.8689015491346,4.718901549134614,271.66795572381557,-1.4820442761844106,265.46700989839434,-7.68299010160564,259.2660640730203,-13.883935926979689,253.06511824764092,-20.084881752359053,246.8641724222621,-26.285827577737876,1.0,1.0,26022.012520719443,26022.012520719443,277.12827513925464,3.978275139254663,277.12827513925464,277.12827513925464,76927.77652151702,76927.72976565588,0.046755861141718924,0.0,8546.071908451686,8546.071908451686,0.8895046287950883,3879.6727376338263,277.12827513925464,3.978275139254663,1.0,0.002,0.14476238264657612,0.005117989297393552,0.00022429404832607298,0.0017757059498967962,0.11214702416303649,0.11214702416303649,0.0,-1.7771309597514051e-12,1.0,1.0000066079766667,0.0032234287106120973,0.09231089844664003,0.0,6.092137785961468e-07,0.7793782003997746,0.0,1601852.9939034875,268.1267483176574,4.009171732377581e-06,1.0,1279318.0781231662,2619.251531364556,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2245.0,-28.008049032472712,4.976711194175158,34.98788819985747,26.2698225787841,6.441397036102051,-24.56310442563138,-38.20113701568914,2.9964524281785425,-5.023250562089061,-5.023254493586212,39.97578702015432,41054.029542774995,25749.91164598552,25749.91164598552,66803.94118876051,76937.49775455847,76927.76400000679,25749.91164598552,102677.6756459923,102677.6756459923,102677.6756459923,128718.59516481486,124431.39714092793,4287.1980238869355,0.0,90304.43994826796,54420.971732285536,39870.52023998047,26040.919518822557,65911.43975880303,19870.606736542275,1450.0,0.0,0.8868880544105899,2.882227991455317,0.001494314320929203,1.0,1.0,-5.020093984143955,354334.64496018604,1553489.4991823612,4.384243881534404,1553489.4991823612,4.384243881534404,0.763053191043414,0.09231091376514874,3.8603708174965337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603708174965337,1.2777593175300765,1.278057603438291,3.0212034179947715,6401.567508258453,15243.107769423557,6489.277317397672,0.0003441286985309726,23392.685370787975,2385.39005376841,19396.884164139723,1977.9317263428106,0.8291858697147239,0.8291858697147239,35017.67828283959,35405.22815468563,0.9863361231164138,0.8,4226.262790408945,4273.035954225843,0.9863361231164138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860479921492,4.976711194175158,-2.3438038437738182,7.320515037948976,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141211777488544,0.00028672926318416765,197.30582791979478,0.0,0.0,0.0,0.0,9.650880509097184e-05,0.00013692356034758396,0.0005285757165935386,0.09231090596660027,0.09231090596660027,0.09231090596660027,0.09231150837713022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489558.6054695618,595.0524049337464,0.0,0.09231090596660027,0.09231091376514874,0.09231091376514874,0.375,0.375,0.5,9.523630436505181,0.00316050944223889,0.00316050944223889,8.202505341614597e-11,3.931497133180528e-06,0.00316050944223889,8.202505341614597e-11,26040.919518822557,19870.606736542275,0.763053191043414,1.029683818913598,3.9433096564167336,1.0135409184387947,0.6228665265545483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.366609099429,262.366609099429,-10.783390900570964,246.86430444784196,277.86891375098696,120288.5226897171,120286.11134450526,2.411345211807106,0.0,nan,277.86891375098696,4.718913750986985,271.66799189039006,-1.4820081096099216,265.46707002975035,-7.682929970249631,259.2661481691217,-13.883851830878257,253.0652263084829,-20.084773691517086,246.86430444784196,-26.285695552158018,1.0,1.0,26022.012520719443,26022.012520719443,277.12828034301265,3.9782803430126705,277.12828034301265,277.12828034301265,76927.81835637802,76927.76400000679,0.05435637122718617,0.0,8546.071908451686,8546.071908451686,0.8895046329388236,3879.6726715840164,277.12828034301265,3.9782803430126705,1.0,0.002,0.14475939609745253,0.005118002859099833,0.0002242894215398388,0.0017757105768113715,0.1121447107699194,0.1121447107699194,0.0,-1.648789611785606e-12,1.0,1.00000647899745,0.0031605093602138368,0.09231091376514874,0.0,5.973224043754434e-07,0.7641653479221033,0.0,1601852.9950784452,268.1267494379109,3.931415108127112e-06,1.0,1279318.0739990992,2619.2515482466165,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2250.0,-28.007914633898544,4.976715195216527,34.987890350320235,26.269864558149152,6.441422521106488,-24.562980918419665,-38.20102089140562,2.9964887994301583,-5.0232434905498735,-5.023247490287846,39.97579231004155,41054.06807821174,25749.90391517376,25749.90391517376,66803.9719933855,76937.52674612522,76927.84146477316,25749.90391517376,102677.74537994692,102677.74537994692,102677.74537994692,128718.66928732338,124431.42959621495,4287.23969110844,0.0,90304.42063199416,54420.96194003362,39870.50965773393,26040.92390737646,65911.43356511039,19870.610499646038,1450.0,0.0,0.8868880708882584,2.8822287341203108,0.001494314320929203,1.0,1.0,-5.020031740595471,354334.7417013969,1553489.7271512987,4.384243327910666,1553489.7271512987,4.384243327910666,0.7630532069569701,0.09231092911640498,3.860369065215009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860369065215009,1.277759149236408,1.278057435105335,3.021202444546748,6401.565445638901,15243.107769423557,6489.278616024426,0.00034412920965277397,23392.69098535389,2385.390626294799,19396.888045821994,1977.9321221642451,0.8291858366344573,0.8291858366344573,35017.66556678999,35405.22815468563,0.986335675403319,0.8,4226.261255716473,4273.035954225843,0.986335675403319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558603130373179,4.976715195216527,-2.3437976449181592,7.320512840134686,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141099731935623,0.00028673320942483414,197.30571974733675,0.0,0.0,0.0,0.0,9.651005406244428e-05,0.00013692231137611151,0.000528570655174078,0.09231092158275007,0.09231092158275007,0.09231092158275007,0.09231153387815268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489558.1879482967,595.0525411439942,0.0,0.09231092158275007,0.09231092911640498,0.09231092911640498,0.375,0.375,0.5,9.52372228377882,0.0032157496924014595,0.0032157496924014595,5.474021236295812e-11,3.999737998583441e-06,0.0032157496924014595,5.474021236295812e-11,26040.92390737646,19870.610499646038,0.7630532069569701,1.0296850587222988,3.9433098083056612,1.0135414810450665,0.6228671697400818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36668533317703,262.36668533317703,-10.783314666822946,246.8644348562162,277.8689358101269,120288.15667872659,120285.60756712449,2.5491116021094267,0.0,nan,277.8689358101269,4.718935810126936,271.6680356193356,-1.4819643806643512,265.4671354285774,-7.682864571422556,259.26623523779557,-13.883764762204407,253.06533504701068,-20.0846649529893,246.8644348562162,-26.28556514378377,1.0,1.0,26022.012520719443,26022.012520719443,277.12829641068197,3.978296410681992,277.12829641068197,277.12829641068197,76927.88241343517,76927.84146477316,0.04094866201921832,0.0,8546.071908451686,8546.071908451686,0.8895047434205277,3879.670910541084,277.12829641068197,3.978296410681992,1.0,0.002,0.14475635734965875,0.005118017743908737,0.00022428471657498622,0.0017757152830121883,0.11214235828749311,0.11214235828749311,0.0,-4.128255896851396e-13,1.0,1.000006592235665,0.003215749637661247,0.09231092911640498,0.0,6.077627099047587e-07,0.7775218048317166,0.0,1601853.0033180502,268.1267565094501,3.999683258371078e-06,1.0,1279318.0498908209,2619.251646935,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2255.0,-28.007778832589654,4.976718814114689,34.98789233995162,26.269868574477755,6.441413472011688,-24.56285960213456,-38.20090888822449,2.996494240584636,-5.023243552802512,-5.02324744042271,39.97579543668046,41054.149576514304,25749.913105433803,25749.913105433803,66804.06268194811,76937.58223779866,76927.86634817588,25749.913105433803,102677.77945360969,102677.77945360969,102677.77945360969,128718.70453014024,124431.42428076682,4287.280249373421,0.0,90304.42071847255,54420.988053416935,39870.48073895068,26040.92507653055,65911.40581548124,19870.611623159624,1450.0,0.0,0.8868880598235309,2.88222874098236,0.001494314320929203,1.0,1.0,-5.020122353109002,354334.7423892988,1553489.8618938029,4.384243699668101,1553489.8618938029,4.384243699668101,0.7630532158424764,0.09231094495713607,3.860369301827564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860369301827564,1.2777591240596087,1.2780574099226585,3.021202689253874,6401.565964143938,15243.107769423557,6489.278289573674,0.00034412908116612464,23392.689573953692,2385.3904823720327,19396.88707003885,1977.932022662056,0.8291858449502993,0.8291858449502993,35017.667283852614,35405.22815468563,0.9863357358585244,0.8,4226.26146294774,4273.035954225843,0.9863357358585244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605114264397,4.976718814114689,-2.343796638744956,7.320515452859645,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140986518639878,0.0002867371969036936,197.30561044598969,0.0,0.0,0.0,0.0,9.651125872366255e-05,0.00013692110671489324,0.0005285660371344298,0.09231093725975204,0.09231093725975204,0.09231093725975204,0.0923115329462597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.7719993256,595.0526767360027,0.0,0.09231093725975204,0.09231094495713607,0.09231094495713607,0.375,0.375,0.5,9.523811635477202,0.0031250873137196322,0.0031250873137196322,-1.1539214028744027e-11,3.88762020975264e-06,0.0031250873137196322,-1.1539214028744027e-11,26040.92507653055,19870.611623159624,0.7630532158424764,1.0296878496478037,3.9433121151206656,1.013543283676362,0.6228686684584647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36675479975014,262.36675479975014,-10.783245200249837,246.86456429112874,277.86894530835895,120287.54513589655,120285.22230589962,2.3228299969291775,0.0,nan,277.86894530835895,4.718945308358968,271.6680691049138,-1.4819308950861796,265.46719290147433,-7.682807098525643,259.2663166980344,-13.883683301965561,253.06544049459038,-20.0845595054096,246.86456429112874,-26.285435708871233,1.0,1.0,26022.012520719443,26022.012520719443,277.1282993722243,3.978299372224342,277.1282993722243,277.1282993722243,76927.88947839926,76927.86634817588,0.023130223373300396,0.0,8546.071908451686,8546.071908451686,0.8895047285020589,3879.671148336702,277.1282993722243,3.978299372224342,1.0,0.002,0.144753404271532,0.005118030937215748,0.00022428014111486173,0.0017757198572213818,0.11214007055743086,0.11214007055743086,0.0,-1.663756372255465e-12,1.0,1.0000064063856593,0.0031250873252588462,0.09231094495713607,0.0,5.906280283556221e-07,0.7556010973455257,0.0,1601853.0030815087,268.12675644719747,3.887631748966669e-06,1.0,1279318.0497193947,2619.251647636743,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2260.0,-28.00764616338407,4.976722132302595,34.98789421856038,26.269897387269907,6.441423568100408,-24.562739190238904,-38.20079695489255,2.996516593990893,-5.023243129794139,-5.023246925806451,39.97579859306737,41054.19830209944,25749.920324630795,25749.920324630795,66804.11862673023,76937.6199652948,76927.89517249638,25749.920324630795,102677.81549712719,102677.81549712719,102677.81549712719,128718.74191571501,124431.42211273291,4287.3198029821115,0.0,90304.40482002067,54420.98315308361,39870.46851881896,26040.92641858783,65911.39493740679,19870.612882347472,1450.0,0.0,0.8868880510152523,2.8822287969067903,0.001494314320929203,1.0,1.0,-5.020195895554991,354334.74949738994,1553489.9979207602,4.384243995612413,1553489.9979207602,4.384243995612413,0.7630532248715993,0.0923109597834931,3.860367550066324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860367550066324,1.2777590206280345,1.2780573064669387,3.0212015628493902,6401.563577428001,15243.107769423557,6489.279792247758,0.00034412967259898886,23392.69607073274,2385.3911448591257,19396.89156163225,1977.932480677117,0.829185806671521,0.829185806671521,35017.654571577645,35405.22815468563,0.9863352882783638,0.8,4226.259928710826,4273.035954225843,0.9863352882783638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606672664426,4.976722132302595,-2.343795372922932,7.320517505225528,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140875918121357,0.0002867410924651757,197.3055036656713,0.0,0.0,0.0,0.0,9.651246264749119e-05,0.0001369199027910646,0.0005285611496928614,0.09231095247348954,0.09231095247348954,0.09231095247348954,0.09231153382059024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.3665705021,595.0528089039345,0.0,0.09231095247348954,0.0923109597834931,0.0923109597834931,0.375,0.375,0.5,9.523898836465948,0.0030510302514699106,0.0030510302514699106,-6.042455424903892e-11,3.7960123222546827e-06,0.0030510302514699106,-6.042455424903892e-11,26040.92641858783,19870.612882347472,0.7630532248715993,1.0296893873399495,3.943313637898379,1.013544299740147,0.6228695105161534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3668252747812,262.3668252747812,-10.783174725218771,246.86469220269694,277.8689583468665,120287.07942391728,120284.72287288556,2.3565510317358664,0.0,nan,277.8689583468665,4.718958346866543,271.6681051180042,-1.4818948819957996,265.4672518892082,-7.682748110791749,259.26639866037,-13.88360133962999,253.06554543154158,-20.084454568458398,246.86469220269694,-26.285307797303034,1.0,1.0,26022.012520719443,26022.012520719443,277.1283032596557,3.9783032596557177,277.1283032596557,277.1283032596557,76927.95013909598,76927.89517249638,0.05496659959317185,0.0,8546.071908451686,8546.071908451686,0.8895048389509501,3879.6693878166557,277.1283032596557,3.9783032596557177,1.0,0.002,0.14475052117219064,0.005118043908970766,0.00022427567429545982,0.001775724324157832,0.1121378371477299,0.1121378371477299,0.0,-1.5467080741182748e-12,1.0,1.0000062545750608,0.003051030311894465,0.0923109597834931,0.0,5.766316671905858e-07,0.7376952988552792,0.0,1601853.0034336438,268.12675687020584,3.7960727468089317e-06,1.0,1279318.0479480315,2619.251654887905,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2265.0,-28.007515090225123,4.976725673047972,34.98789622924043,26.26992337116974,6.44144092680439,-24.562619488536292,-38.20068893311543,2.996545319678956,-5.023237471375012,-5.023241305195427,39.97580331393124,41054.27722091632,25749.914968976747,25749.914968976747,66804.19218989307,76937.65760334332,76927.96194818545,25749.914968976747,102677.8769171622,102677.8769171622,102677.8769171622,128718.80703298832,124431.44731692673,4287.3597160615855,0.0,90304.39908484962,54421.01868132779,39870.42267057981,26040.930115826122,65911.35278640593,19870.616071278975,1450.0,0.0,0.8868880625193101,2.8822293931912317,0.001494314320929203,1.0,1.0,-5.020159734488743,354334.82713957666,1553490.2013661733,4.384243609094161,1553490.2013661733,4.384243609094161,0.7630532389932878,0.09231097448464468,3.8603677616092718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603677616092718,1.2777588877112642,1.2780571735191397,3.02120204268272,6401.564594137249,15243.107769423557,6489.279152129265,0.00034412942065658366,23392.693303190477,2385.390862648354,19396.88964827523,1977.932285569,0.829185822977884,0.829185822977884,35017.65610671392,35405.22815468563,0.9863353423282105,0.8,4226.260113985511,4273.035954225843,0.9863353423282105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605516545342,4.976725673047972,-2.3437903096035555,7.320515982651528,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140766649749749,0.00028674494120984494,197.30539817006266,0.0,0.0,0.0,0.0,9.651362451287887e-05,0.0001369187409256769,0.0005285566934296152,0.09231096747798961,0.09231096747798961,0.09231096747798961,0.09231155411568434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.96491389006,595.0529399203706,0.0,0.09231096747798961,0.09231097448464468,0.09231097448464468,0.375,0.375,0.5,9.523986824722948,0.0030815707066835785,0.0030815707066835785,-1.4267698134062812e-11,3.833820414911315e-06,0.0030815707066835785,-1.4267698134062812e-11,26040.930115826122,19870.616071278975,0.7630532389932878,1.0296925507943029,3.94331431771374,1.013546064004793,0.6228711061955882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3668977187147,262.3668977187147,-10.783102281285267,246.86481878577106,277.86897665164395,120286.72187624828,120284.29948944048,2.422386807802272,0.0,nan,277.86897665164395,4.71897665164397,271.66814507845703,-1.481854921542947,265.46731350531326,-7.68268649468672,259.26648193214726,-13.88351806785272,253.06565035895545,-20.084349641044525,246.86481878577106,-26.285181214228913,1.0,1.0,26022.012520719443,26022.012520719443,277.1283166938786,3.9783166938786394,277.1283166938786,277.1283166938786,76927.99650988016,76927.96194818545,0.034561694716103375,0.0,8546.071908451686,8546.071908451686,0.8895048256131262,3879.669600417318,277.1283166938786,3.9783166938786394,1.0,0.002,0.14474760920756724,0.005118057965474625,0.00022427116512502472,0.0017757288334188314,0.11213558256251235,0.11213558256251235,0.0,-1.4561437992888226e-12,1.0,1.0000063171806153,0.0030815707209512766,0.09231097448464468,0.0,5.824037929276629e-07,0.7450796722169775,0.0,1601853.0100018946,268.12676252862497,3.833834682609449e-06,1.0,1279318.0285993083,2619.251734092834,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2270.0,-28.007381705774456,4.9767288482647585,34.98789808459364,26.26992972744631,6.441426385034245,-24.5625008967118,-38.20057731410486,2.996545575372224,-5.023237822704061,-5.023241543429216,39.975806199377324,41054.33393612403,25749.92375861198,25749.92375861198,66804.257694736,76937.71154855822,76927.98450501902,25749.92375861198,102677.908263631,102677.908263631,102677.908263631,128718.83935942425,124431.44086099535,4287.398498428893,0.0,90304.39090092549,54421.013286165806,39870.4195719552,26040.931095793243,65911.35066774844,19870.617031641774,1450.0,0.0,0.8868880508623512,2.882229369484262,0.001494314320929203,1.0,1.0,-5.020251431349834,354334.82384871366,1553490.3257154052,4.3842440007496455,1553490.3257154052,4.3842440007496455,0.7630532471571938,0.09231098953926778,3.8603664005763196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603664005763196,1.2777588865281446,1.278057172335744,3.0212009803081803,6401.56234309308,15243.107769423557,6489.2805693816645,0.00034412997846917513,23392.69943066643,2385.391487477011,19396.893884537498,1977.9327175475314,0.829185786874572,0.829185786874572,35017.64622989627,35405.22815468563,0.9863349945802793,0.8,4226.258921958256,4273.035954225843,0.9863349945802793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607413954126,4.9767288482647585,-2.3437896332169705,7.320518481481729,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140655456208388,0.0002867488578705674,197.30529081430248,0.0,0.0,0.0,0.0,9.651482508312355e-05,0.00013691754035543224,0.000528551872437663,0.09231098246135633,0.09231098246135633,0.09231098246135633,0.09231155214308949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.56661643554,595.0530697528483,0.0,0.09231098246135633,0.09231098953926778,0.09231098953926778,0.375,0.375,0.5,9.52407227583891,0.00299011207937383,0.00299011207937383,-1.1937117960769683e-11,3.7207251466497837e-06,0.00299011207937383,-1.1937117960769683e-11,26040.931095793243,19870.617031641774,0.7630532471571938,1.0296940533076706,3.943316578406015,1.0135470904167723,0.622871986694283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3669633086512,262.3669633086512,-10.783036691348798,246.8649450557205,277.86898156156377,120286.04836131334,120283.85515891666,2.1932023966881635,0.0,nan,277.86898156156377,4.718981561563794,271.66817426040427,-1.4818257395957062,265.46736695923585,-7.682633040764131,259.26655965807817,-13.883440341921812,253.06575235690457,-20.08424764309541,246.8649450557205,-26.285054944279466,1.0,1.0,26022.012520719443,26022.012520719443,277.1283190950836,3.9783190950836342,277.1283190950836,277.1283190950836,76927.99045809047,76927.98450501902,0.005953071449766867,0.0,8546.071908451686,8546.071908451686,0.8895049114265158,3879.6682325792012,277.1283190950836,3.9783190950836342,1.0,0.002,0.14474478367144364,0.005118070538562455,0.00022426678714389318,0.001775733211282194,0.11213339357194659,0.11213339357194659,0.0,-1.573912875030281e-12,1.0,1.000006129698077,0.002990112091310948,0.09231098953926778,0.0,5.651185910083125e-07,0.7229664022370237,0.0,1601853.0094310946,268.1267621772959,3.7207370837677445e-06,1.0,1279318.0294194028,2619.2517307357334,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2275.0,-28.007253932320776,4.9767317612366115,34.9878998427227,26.269961124658607,6.441446689122875,-24.562383870186952,-38.2004696764983,2.9965766261071596,-5.023237441933304,-5.023241074986504,39.97580918873761,41054.39391446671,25749.930053274522,25749.930053274522,66804.32396774123,76937.74440113998,76928.01260250312,25749.930053274522,102677.94265577765,102677.94265577765,102677.94265577765,128718.87501603739,124431.43869643366,4287.436319603728,0.0,90304.3802822936,54421.02979219855,39870.38943343894,26040.93236025974,65911.32179369868,19870.61821911904,1450.0,0.0,0.8868880424247672,2.882229420468517,0.001494314320929203,1.0,1.0,-5.020321918134812,354334.8303210382,1553490.4545418797,4.3842442842392035,1553490.4545418797,4.3842442842392035,0.7630532557061196,0.09231100367035014,3.860365888657187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860365888657187,1.2777587428531696,1.2780570286272288,3.021200919382628,6401.5622139991465,15243.107769423557,6489.280650658768,0.000344130010458844,23392.699782067964,2385.391523309995,19396.8941274802,1977.9327423207924,0.8291857848040776,0.8291857848040776,35017.6425149736,35405.22815468563,0.986334863783432,0.8,4226.258473606446,4273.035954225843,0.986334863783432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608772775931,4.9767317612366115,-2.3437885097724913,7.320520271009103,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140548941710645,0.0002867526098178615,197.30518797471677,0.0,0.0,0.0,0.0,9.651598284259207e-05,0.00013691638259596373,0.000528547332971795,0.09231099697744387,0.09231099697744387,0.09231099697744387,0.0923115528977804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.1787803709,595.0531961840273,0.0,0.09231099697744387,0.09231100367035014,0.09231100367035014,0.375,0.375,0.5,9.524155662808509,0.0029191568517035194,0.0029191568517035194,8.844835974741727e-11,3.6330532111605862e-06,0.0029191568517035194,8.844835974741727e-11,26040.93236025974,19870.61821911904,0.7630532557061196,1.0296963359990348,3.9433178902274246,1.013548539913031,0.6228731695438648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36703334534474,262.36703334534474,-10.78296665465524,246.86506928885416,277.86899740182236,120285.73150499156,120283.38961174908,2.3418932424861993,0.0,nan,277.86899740182236,4.718997401822378,271.6682117792235,-1.4817882207764796,265.4674261566458,-7.6825738433541915,259.2666405340597,-13.88335946594026,253.06585491146313,-20.084145088536843,246.86506928885416,-26.28493071114582,1.0,1.0,26022.012520719443,26022.012520719443,277.12832285129224,3.978322851292262,277.12832285129224,277.12832285129224,76928.07843681196,76928.01260250312,0.06583430884347763,0.0,8546.071908451686,8546.071908451686,0.8895049437031141,3879.667718100473,277.12832285129224,3.978322851292262,1.0,0.002,0.14474202518312934,0.005118082945322401,0.00022426251337469015,0.0017757374852011836,0.11213125668734507,0.11213125668734507,0.0,-1.4241264417735877e-12,1.0,1.0000059842455638,0.0029191567632551596,0.09231100367035014,0.0,5.517084194097014e-07,0.7058105270434468,0.0,1601853.009740189,268.1267625580667,3.632964762800839e-06,1.0,1279318.0278064753,2619.251737338331,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2280.0,-28.007126383794525,4.976734571145897,34.987901578653656,26.269980088714533,6.441449643337824,-24.562268781095895,-38.20036231828851,2.996592039715835,-5.023235644007173,-5.023239225515871,39.97581253805674,41054.44884735458,25749.932526404053,25749.932526404053,66804.38137375863,76937.78646028653,76928.05083449339,25749.932526404053,102677.98336089744,102677.98336089744,102677.98336089744,128718.91759928882,124431.44400965054,4287.473589638283,0.0,90304.37049885408,54421.032882339336,39870.37512946083,26040.934238391375,65911.3093678522,19870.619906051306,1450.0,0.0,0.8868880397083552,2.882229617558395,0.001494314320929203,1.0,1.0,-5.020361623018687,354334.85586731666,1553490.5988821464,4.384244375506379,1553490.5988821464,4.384244375506379,0.7630532654529976,0.0923110175800134,3.8603648783563007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603648783563007,1.2777586715328135,1.2780569572902234,3.0212002973342096,6401.560895953191,15243.107769423557,6489.2814804951,0.00034413033707241604,23392.70336987022,2385.3918891640083,19396.89660791653,1977.9329952549067,0.829185763664225,0.829185763664225,35017.63518336676,35405.22815468563,0.9863346056485774,0.8,4226.257588759172,4273.035954225843,0.9863346056485774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609306647653,4.976734571145897,-2.3437864029561783,7.320520974102076,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140442616217132,0.0002867563552054519,197.30508531627285,0.0,0.0,0.0,0.0,9.651713760962649e-05,0.00013691522782892932,0.0005285427368229499,0.09231101116497309,0.09231101116497309,0.09231101116497309,0.09231155892740424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.79858184716,595.0533201459662,0.0,0.09231101116497309,0.0923110175800134,0.0923110175800134,0.375,0.375,0.5,9.52423782775198,0.002877602497164844,0.002877602497164844,-4.149569576838985e-11,3.581508678962564e-06,0.002877602497164844,-4.149569576838985e-11,26040.934238391375,19870.619906051306,0.7630532654529976,1.029698083202102,3.9433193159138327,1.0135496019495256,0.6228741204066963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36710086345937,262.36710086345937,-10.782899136540607,246.86519198813275,277.86900973875555,120285.22287057803,120282.96519461407,2.2576759639480026,0.0,nan,277.86900973875555,4.719009738755574,271.6682461886721,-1.4817538113279056,265.4674826385251,-7.682517361474879,259.2667190884005,-13.883280911599456,253.0659555382702,-20.084044461729775,246.86519198813275,-26.284808011867227,1.0,1.0,26022.012520719443,26022.012520719443,277.128329174396,3.9783291743960376,277.128329174396,277.128329174396,76928.1074365942,76928.05083449339,0.0566021008125972,0.0,8546.071908451686,8546.071908451686,0.8895050074027737,3879.666702748082,277.128329174396,3.9783291743960376,1.0,0.002,0.1447393059614599,0.005118095435637864,0.00022425830108659654,0.0017757416977795147,0.11212915054329826,0.11212915054329826,0.0,-1.1338889896461701e-12,1.0,1.0000058990629144,0.0028776025386605397,0.0923110175800134,0.0,5.438549348213174e-07,0.6957634191661225,0.0,1601853.0117338917,268.1267643559928,3.5815501746583323e-06,1.0,1279318.0214402473,2619.251763398792,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2285.0,-28.007001458574397,4.976737756908366,34.98790350793739,26.27001675954091,6.441473236525752,-24.56215398907121,-38.200255029927916,2.9966257617795833,-5.023228879889132,-5.023232531073736,39.975817427067035,41054.49251507716,25749.923491553913,25749.923491553913,66804.41600663107,76937.81472020241,76928.12487636827,25749.923491553913,102678.04836792218,102678.04836792218,102678.04836792218,128718.98673961425,124431.47517679451,4287.511562819738,0.0,90304.35554904027,54421.03332357121,39870.35802829895,26040.93837169208,65911.29639999103,19870.623443714983,1450.0,0.0,0.8868880560664358,2.8822303274184917,0.001494314320929203,1.0,1.0,-5.020298659335367,354334.9483432715,1553490.8095747915,4.384243825900587,1553490.8095747915,4.384243825900587,0.7630532801888367,0.09231103158774673,3.860363749661725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860363749661725,1.2777585154973767,1.278056801218361,3.021199782933202,6401.559805999183,15243.107769423557,6489.282166724392,0.0003441306071642507,23392.70633679363,2385.392191705999,19396.898659101804,1977.9332044175947,0.8291857461824778,0.8291857461824778,35017.62699259365,35405.22815468563,0.9863343172637863,0.8,4226.256600219631,4273.035954225843,0.9863343172637863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607356304598,4.976737756908366,-2.3437806486506707,7.320518405559037,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140338478986011,0.00028676002360485743,197.3049847693212,0.0,0.0,0.0,0.0,9.651829163810033e-05,0.00013691407380045546,0.0005285381273177884,0.09231102533515737,0.09231102533515737,0.09231102533515737,0.0923115833653103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.41842238675,595.0534441707624,0.0,0.09231102533515737,0.09231103158774673,0.09231103158774673,0.375,0.375,0.5,9.52432152889101,0.002933871738378002,0.002933871738378002,1.4722445484949276e-11,3.651184613318037e-06,0.002933871738378002,1.4722445484949276e-11,26040.93837169208,19870.623443714983,0.7630532801888367,1.0296996201021757,3.943319428280799,1.013550326809232,0.6228749054780046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36717192950437,262.36717192950437,-10.782828070495611,246.8653131923346,277.86903066665815,120284.89319930461,120282.51688657943,2.3763127251933467,0.0,nan,277.86903066665815,4.7190306666581705,271.6682871718059,-1.4817128281940768,265.4675436769409,-7.682456323059057,259.26680018208185,-13.883199817918126,253.06605668720456,-20.083943312795412,246.8653131923346,-26.284686807665366,1.0,1.0,26022.012520719443,26022.012520719443,277.1283445326869,3.978344532686947,277.1283445326869,277.1283445326869,76928.16464810616,76928.12487636827,0.0397717378946254,0.0,8546.071908451686,8546.071908451686,0.8895050785671736,3879.6655684100338,277.1283445326869,3.978344532686947,1.0,0.002,0.14473653356381433,0.005118109070423395,0.00022425400865916587,0.0017757459904690896,0.11212700432958293,0.11212700432958293,0.0,-8.71744516850459e-13,1.0,1.000006014410432,0.0029338717236555567,0.09231103158774673,0.0,5.544896913113117e-07,0.709368642018992,0.0,1601853.0196216505,268.12677112011085,3.651169890872552e-06,1.0,1279317.9983948977,2619.251857736045,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2290.0,-28.006875803724455,4.976740791311732,34.98790536740405,26.27002514144408,6.441470692994873,-24.562041154061436,-38.200151757895924,2.9966360392201388,-5.023227321657487,-5.023230910376651,39.97582077647523,41054.57030074407,25749.927131847588,25749.927131847588,66804.49743259166,76937.8626825345,76928.16043059772,25749.927131847588,102678.08756244532,102678.08756244532,102678.08756244532,128719.02773262683,124431.4788043849,4287.548928241927,0.0,90304.35475730267,54421.06235955828,39870.32488638266,26040.9401701815,65911.26505656415,19870.625069124766,1450.0,0.0,0.8868880521862288,2.8822305003782165,0.001494314320929203,1.0,1.0,-5.020347476218262,354334.9707302722,1553490.9539191052,4.384243956269441,1553490.9539191052,4.384243956269441,0.7630532899068625,0.09231104603113509,3.860364036530594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860364036530594,1.277758467942616,1.2780567536524987,3.0212001198836607,6401.560519956771,15243.107769423557,6489.281717220592,0.0003441304302447782,23392.704393355987,2385.391993530511,19396.897315504866,1977.9330674088367,0.8291857576336487,0.8291857576336487,35017.629074359545,35405.22815468563,0.9863343905596279,0.8,4226.25685146672,4273.035954225843,0.9863343905596279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608142130746,4.976740791311732,-2.3437786491566643,7.320519440468397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140233734988368,0.0002867637134732586,197.30488363522525,0.0,0.0,0.0,0.0,9.651940247767981e-05,0.000136912962960876,0.0005285338783490109,0.09231103966373552,0.09231103966373552,0.09231103966373552,0.09231158850096433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.037459764,595.0535683814346,0.0,0.09231103966373552,0.09231104603113509,0.09231104603113509,0.375,0.375,0.5,9.524403852328495,0.0028834341583774403,0.0028834341583774403,-4.7919002099661157e-11,3.5887191529582196e-06,0.0028834341583774403,-4.7919002099661157e-11,26040.9401701815,19870.625069124766,0.7630532899068625,1.02970242699893,3.9433211375358104,1.0135520441803225,0.6228763818371805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3672379900871,262.3672379900871,-10.782762009912858,246.86543336533546,277.86904261482414,120284.37082091707,120282.16188147162,2.2089394454418807,0.0,nan,277.86904261482414,4.719042614824161,271.6683207649402,-1.4816792350598007,265.4675989150366,-7.682401084963374,259.2668770651497,-13.883122934850292,253.06615521523673,-20.083844784763244,246.86543336533546,-26.284566634664515,1.0,1.0,26022.012520719443,26022.012520719443,277.1283503136848,3.978350313684814,277.1283503136848,277.1283503136848,76928.17777616871,76928.16043059772,0.01734557098825462,0.0,8546.071908451686,8546.071908451686,0.8895050604800393,3879.6658567132467,277.1283503136848,3.978350313684814,1.0,0.002,0.14473380882870704,0.0051181215410130675,0.00022424978772220928,0.0017757502111633546,0.11212489386110464,0.11212489386110464,0.0,-1.1144362342674352e-12,1.0,1.0000059110177526,0.0028834342062964424,0.09231104603113509,0.0,5.449573003304522e-07,0.6971736796291659,0.0,1601853.0213233007,268.1267726783425,3.5887670719603193e-06,1.0,1279317.9928159737,2619.251880573635,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2295.0,-28.006752444467548,4.9767435315313815,34.98790709700704,26.270043372083478,6.441475933314386,-24.56192960669242,-38.20004869541151,2.996653094755527,-5.023227425414802,-5.023230916034742,39.975823540234074,41054.6315132248,25749.934202482767,25749.934202482767,66804.56571570756,76937.90310926258,76928.18398716541,25749.934202482767,102678.11818964817,102678.11818964817,102678.11818964817,128719.05937602832,124431.474119124,4287.5852569043145,0.0,90304.3475926167,54421.075993537794,39870.30177675434,26040.94118638015,65911.24296313449,19870.62604890616,1450.0,0.0,0.8868880421533347,2.882230501166617,0.001494314320929203,1.0,1.0,-5.020426822898855,354334.970653364,1553491.073024507,4.384244293358907,1553491.073024507,4.384244293358907,0.7630532977547997,0.09231105988559565,3.860363532110424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860363532110424,1.2777583890249304,1.2780566747163904,3.0211999117112462,6401.560078864405,15243.107769423557,6489.2819949299965,0.0003441305395479609,23392.705594037194,2385.3921159659208,19396.89814559686,1977.933152054663,0.8291857505589748,0.8291857505589749,35017.625413855305,35405.22815468563,0.9863342616787877,0.8,4226.256409682638,4273.035954225843,0.9863342616787877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609668460902,4.9767435315313815,-2.343777919067841,7.320521450599223,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140130905977739,0.0002867673359738401,197.3047843488526,0.0,0.0,0.0,0.0,9.652051107504882e-05,0.00013691185436350697,0.0005285295296984958,0.09231105368016969,0.09231105368016969,0.09231105368016969,0.09231158748194304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.66453873145,595.0536899448695,0.0,0.09231105368016969,0.09231105988559565,0.09231105988559565,0.375,0.375,0.5,9.524483921563409,0.002804093135864605,0.002804093135864605,4.303046807763167e-11,3.4906199175566144e-06,0.002804093135864605,4.303046807763167e-11,26040.94118638015,19870.62604890616,0.7630532977547997,1.0297045591252825,3.9433228076046962,1.0135534199085388,0.6228775193359273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3673031239377,262.3673031239377,-10.782696876062289,246.86555210692387,277.86905414092854,120283.92717404023,120281.74922285984,2.1779511803919474,0.0,nan,277.86905414092854,4.719054140928563,271.6683537341532,-1.4816462658467913,265.46765332734077,-7.682346672659207,259.26695292054825,-13.883047079451728,253.0662525137318,-20.08374748626818,246.86555210692387,-26.284447893076106,1.0,1.0,26022.012520719443,26022.012520719443,277.1283530644472,3.9783530644472194,277.1283530644472,277.1283530644472,76928.22389553886,76928.18398716541,0.03990837345190812,0.0,8546.071908451686,8546.071908451686,0.8895050922838226,3879.6653497709763,277.1283530644472,3.9783530644472194,1.0,0.002,0.14473115906717962,0.005118133372368289,0.0002242456821933129,0.0017757543164577526,0.11212284109665645,0.11212284109665645,0.0,-1.348934419026504e-12,1.0,1.0000057483749463,0.0028040930928341368,0.09231105988559565,0.0,5.299622331199531e-07,0.677990220353447,0.0,1601853.0210593867,268.1267725745852,3.4905768870885368e-06,1.0,1279317.99283514,2619.2518804951746,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2300.0,-28.00663048994724,4.976746097456553,34.9879087596458,26.27006167257207,6.4414812301158415,-24.561819317949702,-38.19994580755008,2.9966700573130964,-5.023226554351538,-5.023229974807045,39.97582650235075,41054.68770289949,25749.938386078764,25749.938386078764,66804.62608897826,76937.9429069478,76928.21460051225,25749.938386078764,102678.15298659101,102678.15298659101,102678.15298659101,128719.0955920658,124431.47476451156,4287.620827554249,0.0,90304.3402796376,54421.08507246495,39870.28356352517,26040.942605474782,65911.22616899994,19870.627353925178,1450.0,0.0,0.8868880362186241,2.882230602087556,0.001494314320929203,1.0,1.0,-5.020482516681739,354334.9836544499,1553491.2006777574,4.384244492755854,1553491.2006777574,4.384244492755854,0.7630533062865255,0.092311073196645,3.8603629990434114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603629990434114,1.2777583105374721,1.2780565962106096,3.0211996801019443,6401.559588112086,15243.107769423557,6489.282303904818,0.0003441306611568928,23392.70692989618,2385.392252185627,19396.899069143277,1977.9332462301886,0.8291857426877687,0.8291857426877687,35017.621545464965,35405.22815468563,0.9863341254785946,0.8,4226.255942808905,4273.035954225843,0.9863341254785946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610571569119,4.976746097456553,-2.3437765425089796,7.320522639965533,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140029249296478,0.00028677091726510783,197.30468619318808,0.0,0.0,0.0,0.0,9.652161780581019e-05,0.0001369107476327456,0.0005285251843328214,0.09231106729775192,0.09231106729775192,0.09231106729775192,0.09231159009650834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.30053586577,595.053808614145,0.0,0.09231106729775192,0.092311073196645,0.092311073196645,0.375,0.375,0.5,9.524562341245462,0.0027474581253272845,0.0027474581253272845,-1.290345608140342e-11,3.4204555277028703e-06,0.0027474581253272845,-1.290345608140342e-11,26040.942605474782,19870.627353925178,0.7630533062865255,1.029706438818957,3.9433242816424676,1.0135545941398145,0.6228785305500623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36736746399555,262.36736746399555,-10.782632536004428,246.8656694695906,277.86906545839037,120283.4899598074,120281.33855091369,2.1514088937222495,0.0,nan,277.86906545839037,4.719065458390389,271.66838626062946,-1.4816137393705162,265.4677070628785,-7.682292937121474,259.2670278651268,-13.882972134873171,253.06634866735766,-20.08365133264232,246.8656694695906,-26.284330530409363,1.0,1.0,26022.012520719443,26022.012520719443,277.128357587829,3.9783575878290094,277.128357587829,277.128357587829,76928.2637240099,76928.21460051225,0.04912349765072577,0.0,8546.071908451686,8546.071908451686,0.8895051258937936,3879.6648140386283,277.128357587829,3.9783575878290094,1.0,0.002,0.14472856282274926,0.005118145143213394,0.00022424166002339105,0.0017757583388226521,0.11212083001169552,0.11212083001169552,0.0,-1.1539567044971388e-12,1.0,1.0000056322779172,0.0027474581382307406,0.092311073196645,0.0,5.192585349896632e-07,0.6642967850631349,0.0,1601853.0219587872,268.12677344564844,3.4204684311589517e-06,1.0,1279317.9895952197,2619.2518937579352,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2305.0,-28.006509889924626,4.9767485515723635,34.98791038451137,26.27008604994046,6.441487557968527,-24.561710145145785,-38.19984312923623,2.9966878123888128,-5.023225199593583,-5.023228563009383,39.97582954695453,41054.72657068536,25749.941070047993,25749.941070047993,66804.66764073336,76937.97859117854,76928.24846197524,25749.941070047993,102678.18953202323,102678.18953202323,102678.18953202323,128719.13375093474,124431.47795673733,4287.6557941974015,0.0,90304.32563888477,54421.07361528409,39870.28002622297,26040.94421891151,65911.22424513448,19870.628814896947,1450.0,0.0,0.8868880323794778,2.8822307527969797,0.001494314320929203,1.0,1.0,-5.0205271717996425,354335.0031566201,1553491.3318854577,4.384244621745137,1553491.3318854577,4.384244621745137,0.7630533151123782,0.09231108630292685,3.8603612703304013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603612703304013,1.2777582283829632,1.278056514036922,3.0211985214259123,6401.557133016612,15243.107769423557,6489.28384961519,0.0003441312695314182,23392.713612826134,2385.3929336548294,19396.90368937502,1977.93371736271,0.8291857033097594,0.8291857033097594,35017.60900044355,35405.22815468563,0.9863336837873248,0.8,4226.254428757723,4273.035954225843,0.9863336837873248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611150954572,4.9767485515723635,-2.3437748514263554,7.3205234029987185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139928723020725,0.0002867744588209725,197.3045891277934,0.0,0.0,0.0,0.0,9.652272229422571e-05,0.00013690964314433008,0.000528520683929128,0.09231108062928092,0.09231108062928092,0.09231108062928092,0.09231159452380716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.9433807645,595.0539250577222,0.0,0.09231108062928092,0.09231108630292685,0.09231108630292685,0.375,0.375,0.5,9.524639424300721,0.0027013912097686443,0.0027013912097686443,-1.4154011296341196e-11,3.363415828516736e-06,0.0027013912097686443,-1.4154011296341196e-11,26040.94421891151,19870.628814896947,0.7630533151123782,1.0297075050308995,3.9433255107029606,1.013555254144211,0.6228791384301436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36743134294164,262.36743134294164,-10.782568657058334,246.86578552895983,277.8690771569136,120283.02938276307,120280.89339284833,2.1359899147384316,0.0,nan,277.8690771569136,4.719077156913613,271.66841883132713,-1.4815811686728466,265.46776050574164,-7.68223949425834,259.26710218014995,-13.88289781985003,253.06644385455763,-20.083556145442344,246.86578552895983,-26.284214471040144,1.0,1.0,26022.012520719443,26022.012520719443,277.128362961852,3.978362961852042,277.128362961852,277.128362961852,76928.30428127723,76928.24846197524,0.05581930199696217,0.0,8546.071908451686,8546.071908451686,0.8895052348894533,3879.6630766820535,277.128362961852,3.978362961852042,1.0,0.002,0.14472601010760475,0.005118156807148313,0.00022423770551615254,0.0017757622933062434,0.11211885275807627,0.11211885275807627,0.0,-1.1776040212407857e-12,1.0,1.0000055378445096,0.0027013912239226556,0.09231108630292685,0.0,5.105521518199169e-07,0.6531585499684806,0.0,1601853.0234341396,268.1267748004064,3.3634299825280323e-06,1.0,1279317.984735209,2619.25191365263,,,,,,,,,,,,,,,,,2.0,15243.107769423557
