time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2310.0,-28.00639098132226,4.976751325601484,34.987912168891896,26.270118599664443,6.441505999711092,-24.561601283230793,-38.199744222778804,2.9967162971488075,-5.023219386425637,-5.0232228026619845,39.975833965316724,41054.77868259206,25749.93338027843,25749.93338027843,66804.7120628705,76938.0073582858,76928.31452954626,25749.93338027843,102678.24790982468,102678.24790982468,102678.24790982468,128719.19576322439,124431.50447608886,4287.691287135528,0.0,90304.31092768935,54421.08223464818,39870.25410337908,26040.9478533997,65911.20195677878,19870.631934040004,1450.0,0.0,0.8868880456892321,2.882231363706016,0.001494314320929203,1.0,1.0,-5.020478773207742,354335.08272885997,1553491.5222956429,4.384244174558315,1553491.5222956429,4.384244174558315,0.7630533283928009,0.09231109940573656,3.860359967822868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860359967822868,1.2777580965811552,1.2780563822043458,3.0211978136956237,6401.555633421056,15243.107769423557,6489.284793746814,0.0003441316411317866,23392.71769482637,2385.3933499030118,19396.906511447625,1977.9340051340291,0.8291856792568195,0.8291856792568195,35017.599548333164,35405.22815468563,0.9863333509928106,0.8,4226.2532879881355,4273.035954225843,0.9863333509928106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586094909725645,4.976751325601484,-2.343769891250948,7.320521216852432,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139829607941912,0.0002867779507457985,197.3044934238384,0.0,0.0,0.0,0.0,9.652378622063941e-05,0.0001369085792179164,0.0005285163984643503,0.0923110939052689,0.0923110939052689,0.0923110939052689,0.09231161547524135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.5873096729,595.0540412157667,0.0,0.0923110939052689,0.09231109940573656,0.09231109940573656,0.375,0.375,0.5,9.524717660531216,0.0027440294542202537,0.0027440294542202537,1.2391865311656147e-11,3.416236324937927e-06,0.0027440294542202537,1.2391865311656147e-11,26040.9478533997,19870.631934040004,0.7630533283928009,1.0297094815634145,3.9433257697322306,1.0135562708548032,0.6228801396993746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.367497746224,262.367497746224,-10.782502253775988,246.8659004440685,277.8690950483601,120282.68020349977,120280.4598051127,2.220398387091216,0.0,nan,277.8690950483601,4.7190950483601455,271.66845612754395,-1.4815438724560295,265.4678172066506,-7.682182793349398,259.26717828578836,-13.882821714211616,253.06653936493245,-20.083460635067524,246.8659004440685,-26.284099555931476,1.0,1.0,26022.012520719443,26022.012520719443,277.12837645295247,3.9783764529524888,277.12837645295247,277.12837645295247,76928.35119854214,76928.31452954626,0.036668995875515975,0.0,8546.071908451686,8546.071908451686,0.8895053170127762,3879.661767661982,277.12837645295247,3.9783764529524888,1.0,0.002,0.14472341710060715,0.0051181694673181856,0.0002242336906012604,0.0017757663089530498,0.1121168453006302,0.1121168453006302,0.0,-4.456899259375202e-13,1.0,1.0000056252496923,0.0027440294418283884,0.09231109940573656,0.0,5.186107024282867e-07,0.6634679884087763,0.0,1601853.0302026204,268.12678061357434,3.416223933072615e-06,1.0,1279317.9649055167,2619.2519948264326,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2315.0,-28.006272056032202,4.976754016025518,34.9879139095761,26.270126143377297,6.4415061583448825,-24.561494234602673,-38.19964559571815,2.996728333207887,-5.023217525437417,-5.023220893479007,39.97583721583733,41054.854579948405,25749.935391974148,25749.935391974148,66804.78997192255,76938.05258829583,76928.35119936735,25749.935391974148,102678.28659134149,102678.28659134149,102678.28659134149,128719.23630732561,124431.50999558237,4287.72631174324,0.0,90304.31294085394,54421.11491812096,39870.22002525886,26040.949715984127,65911.16974124298,19870.633602001013,1450.0,0.0,0.8868880436348554,2.8822315671044385,0.001494314320929203,1.0,1.0,-5.020515785028067,354335.10910173814,1553491.662378346,4.384244243582143,1553491.662378346,4.384244243582143,0.7630533378667166,0.09231111287722862,3.860360796532516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860360796532516,1.277758040889125,1.2780563264993146,3.021198593942162,6401.557286669844,15243.107769423557,6489.2837528763985,0.0003441312314560634,23392.713194571814,2385.3928910047584,19396.903400216295,1977.9336878767263,0.829185705774278,0.829185705774278,35017.60556216031,35405.22815468563,0.9863335627305684,0.8,4226.254013793361,4273.035954225843,0.9863335627305684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609925235084,4.976754016025518,-2.343767772737566,7.3205217887630845,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139730480256198,0.00028678144319983496,197.30439770654507,0.0,0.0,0.0,0.0,9.652484715239934e-05,0.00013690751828615647,0.000528512416342437,0.09231110730024114,0.09231110730024114,0.09231110730024114,0.09231162177582189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.23072794266,595.0541574826975,0.0,0.09231110730024114,0.09231111287722862,0.09231111287722862,0.375,0.375,0.5,9.524794831294559,0.0027051084509253087,0.0027051084509253087,8.29913915367797e-12,3.368041575413372e-06,0.0027051084509253087,8.29913915367797e-12,26040.949715984127,19870.633602001013,0.7630533378667166,1.02971226529322,3.943327301816467,1.0135579482838462,0.6228815956555375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3675605382769,262.3675605382769,-10.782439461723072,246.8660143443586,277.86910673218273,120282.23095145069,120280.13130503791,2.0996464127825325,0.0,nan,277.86910673218273,4.719106732182752,271.6684882546294,-1.4815117453705966,265.46786977706404,-7.682130222935939,259.26725129949676,-13.882748700503214,253.06663282192994,-20.083367178070034,246.8660143443586,-26.283985655641374,1.0,1.0,26022.012520719443,26022.012520719443,277.1283826529747,3.9783826529747444,277.1283826529747,277.1283826529747,76928.36783108766,76928.35119936735,0.01663172031112481,0.0,8546.071908451686,8546.071908451686,0.8895052647624918,3879.6626005151784,277.1283826529747,3.9783826529747444,1.0,0.002,0.14472086087223276,0.005118181239052107,0.0002242297308816401,0.001775770268297623,0.11211486544082004,0.11211486544082004,0.0,-8.207371414437059e-13,1.0,1.0000055454648544,0.0027051084426261696,0.09231111287722862,0.0,5.112548701337145e-07,0.6540575366474195,0.0,1601853.0322736506,268.12678247456256,3.3680332762742182e-06,1.0,1279317.9583332988,2619.2520217301185,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2320.0,-28.00615602416208,4.9767568301849545,34.987915705662196,26.27015918204563,6.441523786835324,-24.561388043079848,-38.19954707343129,2.996755801658514,-5.023213550498724,-5.0232169251561665,39.97584110290738,41054.89375358866,25749.932420003384,25749.932420003384,66804.82617359204,76938.08003071691,76928.40325249295,25749.932420003384,102678.33567249634,102678.33567249634,102678.33567249634,128719.28820291643,124431.52681810793,4287.761384808505,0.0,90304.29660870999,54421.1103156942,39870.20699223977,26040.952530420094,65911.15952265987,19870.636050172638,1450.0,0.0,0.886888049751404,2.88223198837633,0.001494314320929203,1.0,1.0,-5.020506463242214,354335.1639188985,1553491.829892015,4.384244038075724,1553491.829892015,4.384244038075724,0.7630533494103368,0.09231112607145861,3.8603591808955198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603591808955198,1.277757913789918,1.278056199370437,3.021197630031051,6401.555244257865,15243.107769423557,6489.285038760035,0.00034413173756651027,23392.71875415524,2385.393457924494,19396.90724380854,1977.9340798140588,0.8291856730147312,0.8291856730147312,35017.59383771394,35405.22815468563,0.9863331499305534,0.8,4226.252598776893,4273.035954225843,0.9863331499305534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609283679059,4.9767568301849545,-2.3437641136681755,7.32052094385313,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139633765575807,0.0002867848507211584,197.30430431811698,0.0,0.0,0.0,0.0,9.65259069678641e-05,0.0001369064584706917,0.0005285081038812259,0.09231112059598497,0.09231112059598497,0.09231112059598497,0.0923116359048865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.8766267046,595.0542729731776,0.0,0.09231112059598497,0.09231112607145861,0.09231112607145861,0.375,0.375,0.5,9.52487212637098,0.002710461913977724,0.002710461913977724,-5.115907697472721e-12,3.3746574672477436e-06,0.002710461913977724,-5.115907697472721e-12,26040.952530420094,19870.636050172638,0.7630533494103368,1.0297135844210559,3.943327815323341,1.0135586546709883,0.6228822865644508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3676254556601,262.3676254556601,-10.78237454433986,246.86612677697264,277.86912413434635,120281.87255030141,120279.70183694838,2.1707133530308043,0.0,nan,277.86912413434635,4.719124134346373,271.66852466284786,-1.4814753371521192,265.4679251914053,-7.6820748085946775,259.2673257199325,-13.882674280067477,253.06672624845615,-20.083273751543828,246.86612677697264,-26.283873223027342,1.0,1.0,26022.012520719443,26022.012520719443,277.1283927121807,3.978392712180721,277.1283927121807,277.1283927121807,76928.42374653592,76928.40325249295,0.020494042968493886,0.0,8546.071908451686,8546.071908451686,0.8895053666286774,3879.6609767999976,277.1283927121807,3.978392712180721,1.0,0.002,0.14471829958282037,0.005118193420183579,0.00022422576427708264,0.001775774234974749,0.11211288213854131,0.11211288213854131,0.0,-7.481684542731681e-13,1.0,1.0000055564392305,0.002710461919093632,0.09231112607145861,0.0,5.1226674578409e-07,0.6553520403406573,0.0,1601853.036858447,268.12678644950125,3.374662583155441e-06,1.0,1279317.9446726665,2619.2520776505885,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2325.0,-28.00603921724778,4.9767593088860265,34.987917339411425,26.270163477771007,6.441516152322061,-24.561283680294316,-38.1994488305412,2.996760614707026,-5.023214313439269,-5.023217577929101,39.975843504148195,41054.95463938341,25749.94048354895,25749.94048354895,66804.89512293236,76938.12726462413,76928.42044830145,25749.94048354895,102678.3609318504,102678.3609318504,102678.3609318504,128719.31411945229,124431.5187854048,4287.795334047492,0.0,90304.29569342284,54421.12306561513,39870.191808675234,26040.95318760188,65911.14499627711,19870.6367270523,1450.0,0.0,0.8868880377384346,2.882231920612882,0.001494314320929203,1.0,1.0,-5.020596083073826,354335.1549018704,1553491.933374816,4.384244441692612,1553491.933374816,4.384244441692612,0.7630533561464534,0.09231113921791088,3.8603592239904643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603592239904643,1.2777578915194747,1.2780561770947947,3.0211977164154553,6401.555427296053,15243.107769423557,6489.284923521057,0.0003441316922096113,23392.718255912732,2385.393407117898,19396.90689935152,1977.9340446892184,0.8291856759506249,0.8291856759506249,35017.594150447796,35405.22815468563,0.9863331609414389,0.8,4226.252636520556,4273.035954225843,0.9863331609414389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611024347675,4.9767593088860265,-2.3437639273752247,7.320523236261251,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139536406134704,0.0002867882810409444,197.30421030598265,0.0,0.0,0.0,0.0,9.652696378853114e-05,0.00013690540165002465,0.0005285040300737919,0.09231113375702052,0.09231113375702052,0.09231113375702052,0.09231163248420189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.52733521484,595.0543868245509,0.0,0.09231113375702052,0.09231113921791088,0.09231113921791088,0.375,0.375,0.5,9.52494693426001,0.0026214948552478745,0.0026214948552478745,9.265477274311706e-12,3.2644898055878002e-06,0.0026214948552478745,9.265477274311706e-12,26040.95318760188,19870.6367270523,0.7630533561464534,1.0297155036623222,3.943329839288024,1.013559924147968,0.622883347599292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3676849355796,262.3676849355796,-10.782315064420402,246.86623823707743,277.86913163407786,120281.34847236685,120279.3595773806,1.9888949862376317,0.0,nan,277.86913163407786,4.719131634077883,271.66855295466144,-1.481447045338541,265.46797427528793,-7.682025724712048,259.267395595885,-13.882604404115,253.06681691648782,-20.083183083512154,246.86623823707743,-26.283761762922552,1.0,1.0,26022.012520719443,26022.012520719443,277.1283940715379,3.9783940715379345,277.1283940715379,277.1283940715379,76928.43450367775,76928.42044830145,0.014055376304895617,0.0,8546.071908451686,8546.071908451686,0.889505363911534,3879.6610201104168,277.1283940715379,3.9783940715379345,1.0,0.002,0.14471582236478592,0.005118204359089459,0.00022422192578536933,0.0017757780729681992,0.11211096289268466,0.11211096289268466,0.0,-1.2464313435545105e-12,1.0,1.000005374063783,0.0026214948459823972,0.09231113921791088,0.0,4.954523834315912e-07,0.6338411259681964,0.0,1601853.0358181843,268.1267856865607,3.264480540110526e-06,1.0,1279317.946919743,2619.2520684520773,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2330.0,-28.005924814420638,4.976761553614059,34.9879188707995,26.270181184541457,6.4415237891029475,-24.561179954078995,-38.1993506924249,2.9967789281012047,-5.0232143355230505,-5.023217514352912,39.9758460133886,41055.00486615768,25749.94610001495,25749.94610001495,66804.95096617263,76938.16393765561,76928.44317508454,25749.94610001495,102678.38927509949,102678.38927509949,102678.38927509949,128719.34340922677,124431.51505279688,4287.828356429891,0.0,90304.29053494435,54421.131460885015,39870.176748954815,26040.95413412729,65911.1308830821,19870.637635076968,1450.0,0.0,0.8868880289785167,2.8822319285656155,0.001494314320929203,1.0,1.0,-5.020665154270773,354335.1557799254,1553492.04151216,4.384244736012085,1553492.04151216,4.384244736012085,0.7630533632804193,0.09231115159764164,3.8603591071213215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603591071213215,1.277757806781626,1.2780560923371644,3.0211978253098417,6401.55565803019,15243.107769423557,6489.284778253147,0.0003441316350336371,23392.717627838632,2385.3933430721636,19396.906465136017,1977.9340004115593,0.8291856796515434,0.8291856796515434,35017.59330234512,35405.22815468563,0.9863331310810284,0.8,4226.252534163548,4273.035954225843,0.9863331310810284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612236767947,4.976761553614059,-2.3437632793681575,7.320524832982217,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139441051736686,0.0002867916407954685,197.30411822886663,0.0,0.0,0.0,0.0,9.652801949279534e-05,0.00013690434594576046,0.0005284999386762043,0.0923111464594355,0.0923111464594355,0.0923111464594355,0.0923116318271357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.18823216116,595.0544973637222,0.0,0.0923111464594355,0.09231115159764164,0.09231115159764164,0.375,0.375,0.5,9.525019738669746,0.002552360082120231,0.002552360082120231,-2.7284841053187847e-12,3.178829842909181e-06,0.002552360082120231,-2.7284841053187847e-12,26040.95413412729,19870.637635076968,0.7630533632804193,1.0297171523633621,3.943331319918703,1.0135609884266141,0.6228842430117607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3677452259675,262.3677452259675,-10.78225477403248,246.86634843634573,277.86914201557204,120280.9855866799,120278.96959139431,2.0159952855766416,0.0,nan,277.86914201557204,4.719142015572061,271.66858329974315,-1.4814167002568297,265.46802458388873,-7.681975416111243,259.2674658680544,-13.88253413194559,253.06690715220088,-20.083092847799094,246.86634843634573,-26.283651563654246,1.0,1.0,26022.012520719443,26022.012520719443,277.12839679443914,3.9783967944391634,277.12839679443914,277.12839679443914,76928.4845210263,76928.44317508454,0.04134594176139217,0.0,8546.071908451686,8546.071908451686,0.8895053712801528,3879.660902656928,277.12839679443914,3.9783967944391634,1.0,0.002,0.14471341047504646,0.005118215142203904,0.00022421818884575963,0.0017757818100473412,0.11210909442287981,0.11210909442287981,0.0,-1.106899294445185e-12,1.0,1.0000052323429711,0.002552360084848715,0.09231115159764164,0.0,4.823862459966371e-07,0.6171253817451866,0.0,1601853.03566673,268.1267856644769,3.1788325713932863e-06,1.0,1279317.9467009283,2619.252069347802,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2335.0,-28.005851802433984,4.976753405015232,34.98792007209752,26.270162674505286,6.4415006679356726,-24.561172577305705,-38.19934583790598,2.9967624378606508,-5.0232180830141715,-5.02322023704505,39.97586532593886,41055.27599343344,25749.93212830522,25749.93212830522,66805.20812173866,76938.1953833905,76928.42244114788,25749.93212830522,102678.3545694531,102678.3545694531,102678.3545694531,128719.31486952583,124431.45523940786,4287.859630117962,0.0,90304.29860124283,54421.15026320445,39870.16482004264,26040.960300072726,65911.12512011536,19870.643759214065,1450.0,0.0,0.8868879452184242,2.8822316538622754,0.001494314320929203,1.0,1.0,-5.021493593559001,354335.11816943885,1553492.8737911915,4.38424755021976,1553492.8737911915,4.38424755021976,0.7630534177788586,0.09231128577392733,3.860359785712715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860359785712715,1.2777578830835656,1.2780561686569163,3.021198175977324,6401.556401052506,15243.107769423557,6489.28431045336,0.0003441314509124635,23392.715605281464,2385.39313682873,19396.905066851148,1977.9338578261843,0.8291856915693804,0.8291856915693804,35017.59822678585,35405.22815468563,0.9863333044631297,0.8,4226.253128491375,4273.035954225843,0.9863333044631297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609220710501,4.976753405015232,-2.3437674559102044,7.320520860925436,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813938019710476,0.00028679378501275747,197.30405946521367,0.0,0.0,0.0,0.0,9.652807171474343e-05,0.00013690429372381236,0.000528499829982807,0.09231118445653491,0.09231118445653491,0.09231118445653491,0.0923116143108259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.01237513614,595.0545555732466,0.0,0.09231118445653491,0.09231128577392733,0.09231128577392733,0.375,0.375,0.5,9.525075559593644,0.001726643486051671,0.001726643486051671,7.958078640513122e-13,2.1540308807743713e-06,0.001726643486051671,7.958078640513122e-13,26040.960300072726,19870.643759214065,0.7630534177788586,1.0297242607032073,3.943331057242499,1.0135649785979823,0.6228884110021634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36778668942486,262.36778668942486,-10.782213310575116,246.86643608035592,277.86913732312064,120280.36421141138,120278.96191799246,1.4022934189197735,0.0,nan,277.86913732312064,4.719137323120663,271.66859705891,-1.481402941089982,265.46805680344534,-7.681943196554641,259.26751655575674,-13.882483444243235,253.06697631496056,-20.08302368503942,246.86643608035592,-26.283563919644052,1.0,1.0,26022.012520719443,26022.012520719443,277.1283916456105,3.978391645610543,277.1283916456105,277.1283916456105,76928.44823433938,76928.42244114788,0.025793191496632062,0.0,8546.071908451686,8546.071908451686,0.889505328494852,3879.6615846412788,277.1283916456105,3.978391645610543,1.0,0.002,0.14471224387202128,0.005118204170783353,0.00022421638005236936,0.001775778181595581,0.11210819002618468,0.11210819002618468,0.0,-5.438352049507572e-09,1.0,1.0000035396851001,0.0017266434852558632,0.09231128577392733,0.0,3.263294494848989e-07,0.4174791243216431,0.0,1601853.0298454121,268.1267819169858,2.1540300849665073e-06,1.0,1279317.9560735973,2619.252030980328,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2340.0,-28.005748205006086,4.976756871453665,34.98792176968713,26.270245934743457,6.441568322415746,-24.561016552334184,-38.199202332738764,2.9968366661170567,-5.023207583873614,-5.023210806943058,39.97585268755406,41055.071757990154,25749.91677187156,25749.91677187156,66804.98852986172,76938.19517697231,76928.5591673693,25749.91677187156,102678.47593924086,102678.47593924086,102678.47593924086,128719.43486877427,124431.54811437962,4287.886754394658,0.0,90304.26233825347,54421.13890519896,39870.13714783834,26040.95892953341,65911.09607737175,19870.64181002313,1450.0,0.0,0.8868880389401467,2.8822326401505576,0.001494314320929203,1.0,1.0,-5.020622718479217,354335.2484339333,1553492.3291357309,4.384244401316973,1553492.3291357309,4.384244401316973,0.7630533830875007,0.09231117218947105,3.8603567388799114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603567388799114,1.2777575396223082,1.2780558251154797,3.0211966035598525,6401.553069288569,15243.107769423557,6489.286408096038,0.00034413227652385777,23392.72467457383,2385.3940616391765,19396.91133684549,1977.9344971876726,0.8291856381282726,0.8291856381282726,35017.57611635442,35405.22815468563,0.9863325259883672,0.8,4226.2504599965405,4273.035954225843,0.9863325259883672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605905734239,4.976756871453665,-2.3437596237479155,7.320516495201581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139293850710162,0.00028679682748914217,197.303976084947,0.0,0.0,0.0,0.0,9.652961546739678e-05,0.000136902749971159,0.0005284934534223553,0.09231116887234117,0.09231116887234117,0.09231116887234117,0.09231165565451194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.5989462238,595.0546895698487,0.0,0.09231116887234117,0.09231117218947105,0.09231117218947105,0.375,0.375,0.5,9.5251485771763,0.0025880884638240786,0.0025880884638240786,-2.887645678129047e-11,3.223069427349401e-06,0.0025880884638240786,-2.887645678129047e-11,26040.95892953341,19870.64181002313,0.7630533830875007,1.0297198528753007,3.9433306671508115,1.013562093572843,0.6228855868182863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36785162061875,262.36785162061875,-10.782148379381226,246.86653162823458,277.86917162467074,120280.52821809027,120278.35704367819,2.171174412055667,0.0,nan,277.86917162467074,4.719171624670764,271.6686436179608,-1.4813563820391664,265.4681156154175,-7.6818843845824745,259.2675876165166,-13.88241238348337,253.0670596209122,-20.082940379087773,246.86653162823458,-26.283468371765395,1.0,1.0,26022.012520719443,26022.012520719443,277.1284170744337,3.9784170744337075,277.1284170744337,277.1284170744337,76928.60370656052,76928.5591673693,0.04453919122170191,0.0,8546.071908451686,8546.071908451686,0.8895055205981579,3879.658522574311,277.1284170744337,3.9784170744337075,1.0,0.002,0.1447097982081124,0.0051182325087249575,0.00022421259513453684,0.0017757873966181227,0.11210629756726842,0.11210629756726842,0.0,-8.247340310685303e-12,1.0,1.0000053055836868,0.0025880884927005354,0.09231117218947105,0.0,4.891389133493326e-07,0.6257641789835152,0.0,1601853.043502826,268.12679241612636,3.2230983038061822e-06,1.0,1279317.9236112172,2619.252163866653,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2345.0,-28.005633767545707,4.976759928885029,34.98792327339266,26.270228367671393,6.441534919462217,-24.560916898855986,-38.199108525272436,2.9968180501586743,-5.023208476379693,-5.023211563013725,39.975854674408154,41055.14107733889,25749.92659163929,25749.92659163929,66805.06766897818,76938.25714672115,76928.56825697863,25749.92659163929,102678.49484861792,102678.49484861792,102678.49484861792,128719.45424668143,124431.53537773981,4287.918868941622,0.0,90304.26701415238,54421.15094238817,39870.1289686269,26040.959398063507,65911.08836669041,19870.642311964508,1450.0,0.0,0.8868880279015846,2.8822325617841624,0.001494314320929203,1.0,1.0,-5.02073356802066,354335.2379895642,1553492.4147603284,4.384244772195312,1553492.4147603284,4.384244772195312,0.7630533886336828,0.09231118573104874,3.8603567625263824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603567625263824,1.2777576257601149,1.278055911273395,3.021196418397367,6401.552676951482,15243.107769423557,6489.286655106525,0.00034413237374488647,23392.725742543396,2385.3941705417647,19396.912075176362,1977.934572476469,0.8291856318351132,0.8291856318351132,35017.5762879535,35405.22815468563,0.9863325320301102,0.8,4226.250480706731,4273.035954225843,0.9863325320301102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608025516582,4.976759928885029,-2.343759358006027,7.320519286891056,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139198470513354,0.0002868001883529851,197.30388398017507,0.0,0.0,0.0,0.0,9.65306246108104e-05,0.00013690174082774538,0.000528489561006021,0.09231118094407136,0.09231118094407136,0.09231118094407136,0.09231165199565874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.2676817582,595.0547975309539,0.0,0.09231118094407136,0.09231118573104874,0.09231118573104874,0.375,0.375,0.5,9.52521923292512,0.002477994993057564,0.002477994993057564,-4.439471013029106e-11,3.086634023929946e-06,0.002477994993057564,-4.439471013029106e-11,26040.959398063507,19870.642311964508,0.7630533886336828,1.0297218027472261,3.94333335299454,1.0135634128405557,0.622886711397213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3679037023665,262.3679037023665,-10.782096297633473,246.86663322745616,277.8691741828009,120279.7979113404,120278.05639737731,1.7415139630679592,0.0,nan,277.8691741828009,4.719174182800941,271.66866598821684,-1.481334011783133,265.46815779560404,-7.6818422043959345,259.2676496047256,-13.882350395274386,253.06714141539578,-20.082858584604196,246.86663322745616,-26.283366772543815,1.0,1.0,26022.012520719443,26022.012520719443,277.12841738196386,3.9784173819638795,277.12841738196386,277.12841738196386,76928.54236398896,76928.56825697863,-0.02589298966631759,0.0,8546.071908451686,8546.071908451686,0.8895055191072441,3879.6585463390143,277.12841738196386,3.9784173819638795,1.0,0.002,0.1447074565892943,0.005118242844588634,0.00022420896669149938,0.0017757910321433473,0.11210448334574968,0.11210448334574968,0.0,-1.1651534771728311e-12,1.0,1.0000050799006717,0.002477995037452274,0.09231118573104874,0.0,4.683317335296008e-07,0.5991451821192935,0.0,1601853.042274826,268.1267915236203,3.0866784186400764e-06,1.0,1279317.9262139935,2619.252153212076,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2350.0,-28.005523949278054,4.97676258447351,34.98792463715854,26.270250824186974,6.441547342645201,-24.560816820093,-38.19901471780611,2.996840212911942,-5.023209678924445,-5.0232126556542465,39.97585664125272,41055.18803212499,25749.936243328968,25749.936243328968,66805.12427545396,76938.28861037173,76928.57947752495,25749.936243328968,102678.51572085392,102678.51572085392,102678.51572085392,128719.47546282757,124431.5256937064,4287.949769121179,0.0,90304.25940336211,54421.158822988175,39870.11175597104,26040.959741973646,65911.07149794468,19870.642716219285,1450.0,0.0,0.8868880152236855,2.882232447314545,0.001494314320929203,1.0,1.0,-5.020823357112022,354335.22289675614,1553492.4995215058,4.384245198152802,1553492.4995215058,4.384245198152802,0.7630533940802171,0.09231119741868543,3.8603563918347352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603563918347352,1.2777575232109528,1.2780558087002931,3.0211963707588403,6401.5525760111595,15243.107769423557,6489.286718657257,0.0003441323987578677,23392.726017310193,2385.3941985601805,19396.912265133753,1977.934591846732,0.8291856302160077,0.8291856302160078,35017.573597896815,35405.22815468563,0.9863324373173017,0.8,4226.250156045388,4273.035954225843,0.9863324373173017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610109016103,4.97676258447351,-2.3437594463236384,7.320522030797148,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139106941409712,0.00028680341359186613,197.30379559323245,0.0,0.0,0.0,0.0,9.653163376397082e-05,0.00013690073167458498,0.0005284856145668361,0.0923111928552158,0.0923111928552158,0.0923111928552158,0.0923116470098676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.9485407788,595.0549015435012,0.0,0.0923111928552158,0.09231119741868543,0.09231119741868543,0.375,0.375,0.5,9.525287355713184,0.0023892985421980484,0.0023892985421980484,2.0463630789890885e-12,2.9767297746730037e-06,0.0023892985421980484,2.0463630789890885e-12,26040.959741973646,19870.642716219285,0.7630533940802171,1.0297234249908134,3.943334879788803,1.013564531074831,0.6228875832098288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3679605414658,262.3679605414658,-10.7820394585342,246.8667365894621,277.8691844960858,120279.52582636951,120277.62523537941,1.9005909901148836,0.0,nan,277.8691844960858,4.719184496085802,271.66869491308904,-1.481305086910936,265.4682053310408,-7.681794668959185,259.267715749808,-13.882284250191958,253.06722616930884,-20.08277383069114,246.8667365894621,-26.28326341053787,1.0,1.0,26022.012520719443,26022.012520719443,277.12841760227116,3.978417602271179,277.12841760227116,277.12841760227116,76928.6137348941,76928.57947752495,0.03425736914505251,0.0,8546.071908451686,8546.071908451686,0.8895055424794109,3879.658173793909,277.12841760227116,3.978417602271179,1.0,0.002,0.14470519878364574,0.005118252723196589,0.00022420546795183172,0.0017757945310371095,0.11210273397591586,0.11210273397591586,0.0,-1.0110588581635493e-12,1.0,1.000004898079647,0.0023892985401516853,0.09231119741868543,0.0,4.515684826342628e-07,0.5776996564456951,0.0,1601853.0407289322,268.12679032107553,2.9767277283099247e-06,1.0,1279317.9299751734,2619.252137815493,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2355.0,-28.005414511028953,4.976765054248001,34.98792596396401,26.270264549553417,6.441549265478598,-24.56071813338685,-38.19892482189459,2.9968528872609306,-5.0232090012463,-5.023211917566019,39.975859092840466,41055.2489506602,25749.9407024211,25749.9407024211,66805.1896530813,76938.32620222917,76928.60440863934,25749.9407024211,102678.54511106043,102678.54511106043,102678.54511106043,128719.50601329956,124431.52599583167,4287.980017467885,0.0,90304.25384275278,54421.17658895062,39870.08583755795,26040.960902239127,65911.04673979708,19870.64378531062,1450.0,0.0,0.8868880101039103,2.882232526534338,0.001494314320929203,1.0,1.0,-5.020871330809655,354335.23309239064,1553492.6051731424,4.384245370169213,1553492.6051731424,4.384245370169213,0.7630534011362864,0.09231120865280494,3.860355977376129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860355977376129,1.2777574645655452,1.278055750041195,3.021196185059034,6401.552182535554,15243.107769423557,6489.28696638435,0.0003441324962609847,23392.727088379106,2385.394307778814,19396.913005606613,1977.93466735395,0.829185623904555,0.829185623904555,35017.57059022946,35405.22815468563,0.9863323314219061,0.8,4226.249793051801,4273.035954225843,0.9863323314219061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611071595363,4.976765054248001,-2.3437582442370304,7.320523298485032,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139015730141368,0.0002868066277032509,197.30370751222551,0.0,0.0,0.0,0.0,9.65326008469193e-05,0.00013689976459163648,0.0005284818245427089,0.09231120436586336,0.09231120436586336,0.09231120436586336,0.09231164901421428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.63862776855,595.0550025750985,0.0,0.09231120436586336,0.09231120865280494,0.09231120865280494,0.375,0.375,0.5,9.525354051967133,0.0023405867563610627,0.0023405867563610627,-6.59383658785373e-12,2.9163197154957743e-06,0.0023405867563610627,-6.59383658785373e-12,26040.960902239127,19870.64378531062,0.7630534011362864,1.0297256223106954,3.943336318892159,1.0135659037067657,0.6228887414387101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3680167708006,262.3680167708006,-10.781983229199398,246.8668403201338,277.86919322269995,120279.12730743473,120277.2471059992,1.8802014355197723,0.0,nan,277.86919322269995,4.719193222699971,271.668722641405,-1.4812773585949799,265.4682520605384,-7.681747939461559,259.26778148007855,-13.882218519921423,253.0673108999479,-20.08268910005208,246.8668403201338,-26.283159679866174,1.0,1.0,26022.012520719443,26022.012520719443,277.12842125761944,3.978421257619459,277.12842125761944,277.12842125761944,76928.64248701699,76928.60440863934,0.038078377649071626,0.0,8546.071908451686,8546.071908451686,0.8895055686110909,3879.65775726301,277.12842125761944,3.978421257619459,1.0,0.002,0.14470298700683612,0.0051182627387728035,0.00022420204137943051,0.001775797957688104,0.11210102068971525,0.11210102068971525,0.0,-9.324654763609441e-13,1.0,1.0000047982242537,0.0023405867629548993,0.09231120865280494,0.0,4.423621955076731e-07,0.5659218871322006,0.0,1601853.0414200362,268.1267909987537,2.916326309332362e-06,1.0,1279317.927434385,2619.252148216335,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2360.0,-28.005306749681882,4.976767399922779,34.98792727639789,26.270283094514184,6.441555455282921,-24.5606205291963,-38.19883513553066,2.9968692342122556,-5.0232078608520965,-5.023210728650985,39.97586163886824,41055.30071390766,25749.94368107744,25749.94368107744,66805.2443949851,76938.35982098804,76928.63251259268,25749.94368107744,102678.57619367012,102678.57619367012,102678.57619367012,128719.53844802128,124431.52869078425,4288.00975723703,0.0,90304.24554790622,54421.18643855583,39870.06567705599,26040.962254351165,65911.02793140715,19870.645009269007,1450.0,0.0,0.8868880069355354,2.8822326534541736,0.001494314320929203,1.0,1.0,-5.020909239800346,354335.24951530073,1553492.7148950552,4.384245476621634,1553492.7148950552,4.384245476621634,0.7630534085179144,0.09231121976379464,3.8603552546338444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603552546338444,1.277757388926668,1.2780556743846605,3.0211957982701163,6401.55136297625,15243.107769423557,6489.287482367681,0.000344132699347401,23392.729319279086,2385.394535267302,19396.91454791532,1977.9348246256693,0.8291856107585265,0.8291856107585265,35017.56534539098,35405.22815468563,0.986332146759122,0.8,4226.24916005536,4273.035954225843,0.986332146759122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611714594596,4.976767399922779,-2.3437567453728683,7.320524145295647,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138925917564425,0.0002868097925978057,197.30362078094444,0.0,0.0,0.0,0.0,9.653356568451622e-05,0.00013689879975403957,0.0005284780009835731,0.09231121564447903,0.09231121564447903,0.09231121564447903,0.092311652749401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.33462883224,595.0551016856201,0.0,0.09231121564447903,0.09231121976379464,0.09231121976379464,0.375,0.375,0.5,9.52541961710866,0.002301488850662281,0.002301488850662281,-3.888089850079268e-11,2.8677989121206338e-06,0.002301488850662281,-3.888089850079268e-11,26040.962254351165,19870.645009269007,0.7630534085179144,1.0297274412952306,3.943337519523011,1.0135670234806313,0.6228897045367497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3680733928885,262.3680733928885,-10.781926607111473,246.86694349927535,277.8692032870812,120278.75669891539,120276.86336420279,1.8933347126067748,0.0,nan,277.8692032870812,4.7192032870812,271.668751329156,-1.4812486708439678,265.46829937141223,-7.681700628587748,259.2678474138943,-13.88215258610569,253.0673954565121,-20.08260454348789,246.86694349927535,-26.283056500724626,1.0,1.0,26022.012520719443,26022.012520719443,277.12842573505736,3.9784257350573853,277.12842573505736,277.12842573505736,76928.68057202456,76928.63251259268,0.04805943187966477,0.0,8546.071908451686,8546.071908451686,0.8895056141801037,3879.6570309070134,277.12842573505736,3.9784257350573853,1.0,0.002,0.1447008121756416,0.005118272673820296,0.0002241986722597702,0.0017758013269071318,0.1120993361298851,0.1120993361298851,0.0,-8.330979135717786e-13,1.0,1.0000047180766287,0.0023014888895431795,0.09231121976379464,0.0,4.3497289933424854e-07,0.5564686262862266,0.0,1601853.0426612436,268.1267921391479,2.8678377930191346e-06,1.0,1279317.9233417402,2619.252164969786,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2365.0,-28.005200960887496,4.9767700479350365,34.98792876419777,26.270309916604333,6.441573546172624,-24.560523510190542,-38.198745519015915,2.996896092115,-5.023202331883738,-5.0232052590531175,39.97586555092576,41055.34897997071,25749.936415494492,25749.936415494492,66805.28539546521,76938.38638418462,76928.6923735222,25749.936415494492,102678.62878901669,102678.62878901669,102678.62878901669,128719.59439006036,124431.55429573345,4288.040094326912,0.0,90304.23683379301,54421.19941653923,39870.04157472642,26040.96560104367,65911.0071757701,19870.647870403587,1450.0,0.0,0.8868880205992833,2.8822332334048912,0.001494314320929203,1.0,1.0,-5.0208559582434305,354335.3250719265,1553492.883485422,4.384245017541162,1553492.883485422,4.384245017541162,0.7630534203235233,0.0923112309159539,3.86035489071244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86035489071244,1.2777572646526525,1.278055550081634,3.0211958072974405,6401.551382104067,15243.107769423557,6489.287470325077,0.00034413269460753835,23392.729267211776,2385.394529957914,19396.91451191917,1977.9348209550838,0.8291856110653447,0.8291856110653447,35017.56270446478,35405.22815468563,0.9863320537761303,0.8,4226.248841323546,4273.035954225843,0.9863320537761303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610146181285,4.9767700479350365,-2.343752031807534,7.32052207974257,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813883775003145,0.00028681289959079693,197.30353563733848,0.0,0.0,0.0,0.0,9.653452977958014e-05,0.00013689783565897564,0.0005284742294140745,0.09231122691053825,0.09231122691053825,0.09231122691053825,0.09231167274615322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.03092874796,595.0552007658923,0.0,0.09231122691053825,0.0923112309159539,0.0923112309159539,0.375,0.375,0.5,9.525486490413883,0.00234930080966933,0.00234930080966933,3.660716174636036e-11,2.927169362010318e-06,0.00234930080966933,3.660716174636036e-11,26040.96560104367,19870.647870403587,0.7630534203235233,1.0297292743731588,3.9433377537875773,1.013567964715063,0.6228906329785732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36813281379426,262.36813281379426,-10.781867186205716,246.86704574408603,277.86921988378066,120278.48593970497,120276.49901791,1.986921794990658,0.0,nan,277.86921988378066,4.719219883780681,271.6687850556501,-1.4812149443498583,265.468350227651,-7.681649772348976,259.26791539972425,-13.882084600275732,253.0674805718737,-20.08251942812629,246.86704574408603,-26.28295425591395,1.0,1.0,26022.012520719443,26022.012520719443,277.1284382091516,3.9784382091516477,277.1284382091516,277.1284382091516,76928.72481885873,76928.6923735222,0.03244533653196413,0.0,8546.071908451686,8546.071908451686,0.8895056371254038,3879.656665166002,277.1284382091516,3.9784382091516477,1.0,0.002,0.14469859216187966,0.005118283612641273,0.0002241952351229793,0.0017758047643333494,0.11209761756148964,0.11209761756148964,0.0,-5.436714446693802e-13,1.0,1.0000048160875705,0.0023493007730621684,0.0923112309159539,0.0,4.440092419629831e-07,0.5680289730123833,0.0,1601853.0491121842,268.12679766811624,2.9271327548485715e-06,1.0,1279317.9045127616,2619.2522420471328,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2370.0,-28.005095143025063,4.976772628310003,34.98793023655175,26.27032420076432,6.4415744986056325,-24.560428178877796,-38.19865614697335,2.9969075316526728,-5.023200416697819,-5.023203310558884,39.97586841591669,41055.39375736409,25749.938042587382,25749.938042587382,66805.33179995147,76938.42229785412,76928.72545626858,25749.938042587382,102678.66349885597,102678.66349885597,102678.66349885597,128719.63083415583,124431.56071777245,4288.070116383383,0.0,90304.2293037193,54421.20075234272,39870.03172375176,26040.967335299858,65910.99905905162,19870.64941206338,1450.0,0.0,0.8868880201402973,2.8822334407658405,0.001494314320929203,1.0,1.0,-5.020880848194395,354335.3519875559,1553493.006954416,4.384245032962372,1553493.006954416,4.384245032962372,0.7630534287076081,0.0923112424414962,3.860354095799263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860354095799263,1.2777572117208547,1.2780554971374793,3.021195310336167,6401.550329102762,15243.107769423557,6489.288133279355,0.00034413295554059514,23392.732133558944,2385.3948222439817,19396.91649353387,1977.9350230235475,0.8291855941746658,0.8291855941746658,35017.55693589201,35405.22815468563,0.9863318506734704,0.8,4226.248145117926,4273.035954225843,0.9863318506734704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610497420015,4.976772628310003,-2.3437499140033964,7.320522542313399,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138749559303655,0.00028681600746850857,197.30345047041078,0.0,0.0,0.0,0.0,9.653549125347091e-05,0.0001368968741850849,0.0005284704089625089,0.092311238347787,0.092311238347787,0.092311238347787,0.09231167933970069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.7256563987,595.0553003066703,0.0,0.092311238347787,0.0923112424414962,0.0923112424414962,0.375,0.375,0.5,9.52555263943267,0.0023224623644750864,0.0023224623644750864,1.0800249583553523e-11,2.8938610512341256e-06,0.0023224623644750864,1.0800249583553523e-11,26040.967335299858,19870.64941206338,0.7630534287076081,1.0297306518797218,3.9433389327762107,1.0135687935802427,0.622891389046938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36818905798776,262.36818905798776,-10.781810942012214,246.86714710983313,277.86923100626717,120278.041903255,120276.16120476816,1.8806984868859153,0.0,nan,277.86923100626717,4.719231006267194,271.66881422688516,-1.4811857731148166,265.4683974475882,-7.681602552411789,259.26798066830014,-13.882019331699837,253.06756388905242,-20.082436110947555,246.86714710983313,-26.28285289016685,1.0,1.0,26022.012520719443,26022.012520719443,277.1284440287514,3.9784440287514258,277.1284440287514,277.1284440287514,76928.74252347638,76928.72545626858,0.017067207794752903,0.0,8546.071908451686,8546.071908451686,0.8895056872447995,3879.655866278259,277.1284440287514,3.9784440287514258,1.0,0.002,0.14469639751172406,0.005118293778202126,0.00022419183564869973,0.0017758081638353978,0.11209591782434986,0.11209591782434986,0.0,-5.159024249468125e-13,1.0,1.0000047610709255,0.0023224623536748368,0.0923112424414962,0.0,4.3893694069882103e-07,0.5615398842439019,0.0,1601853.051267531,268.12679958330216,2.893850250984542e-06,1.0,1279317.8978052922,2619.252269504486,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2375.0,-28.004987221468326,4.976774919928942,34.98793159093243,26.270330522116296,6.441562829239945,-24.560332216403733,-38.19856667015699,2.996907823820629,-5.0232009090422025,-5.0232037134321335,39.975870493488756,41055.440428405804,25749.94498090477,25749.94498090477,66805.38540931058,76938.465257968,76928.74104282484,25749.94498090477,102678.6860237296,102678.6860237296,102678.6860237296,128719.65398402342,124431.55477599723,4288.099208026197,0.0,90304.22117783697,54421.196346898236,39870.027589931924,26040.967960293812,65910.99555022574,19870.650041274403,1450.0,0.0,0.8868880105703214,2.882233399246122,0.001494314320929203,1.0,1.0,-5.020953392619958,354335.34642252163,1553493.0964875682,4.384245354498531,1553493.0964875682,4.384245354498531,0.7630534345563631,0.09231125359500311,3.860352745976149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860352745976149,1.2777572103689665,1.2780554957852757,3.021194257132331,6401.548097490215,15243.107769423557,6489.289538266507,0.00034413350853209083,23392.738208176925,2385.3954416826264,19396.92069313449,1977.9354512636314,0.8291855583778688,0.8291855583778688,35017.5471404156,35405.22815468563,0.986331505789686,0.8,4226.246962907696,4273.035954225843,0.986331505789686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611995186875,4.976774919928942,-2.3437495948982843,7.320524514827226,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138659616377205,0.00028681917716379997,197.30336361041194,0.0,0.0,0.0,0.0,9.653645386339176e-05,0.00013689591157516404,0.0005284665081620926,0.09231124957444328,0.09231124957444328,0.09231124957444328,0.09231167701382398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.42638580943,595.0553978545147,0.0,0.09231124957444328,0.09231125359500311,0.09231125359500311,0.375,0.375,0.5,9.52561675467671,0.00225032081215204,0.00225032081215204,2.1827872842550278e-11,2.804389907851146e-06,0.00225032081215204,2.1827872842550278e-11,26040.967960293812,19870.650041274403,0.7630534345563631,1.0297319292242784,3.943340754285624,1.0135696608982836,0.6228921302989664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36824102950345,262.36824102950345,-10.781758970496526,246.86724877887505,277.86923328018673,120277.51083723948,120275.77300924138,1.7378279980784903,0.0,nan,277.86923328018673,4.7192332801867565,271.6688363798792,-1.4811636201207534,265.4684394796161,-7.681560520383869,259.2680425793546,-13.881957420645392,253.0676456791088,-20.08235432089117,246.86724877887505,-26.282751221124926,1.0,1.0,26022.012520719443,26022.012520719443,277.1284454497051,3.9784454497051343,277.1284454497051,277.1284454497051,76928.73989591337,76928.74104282484,-0.001146911468822509,0.0,8546.071908451686,8546.071908451686,0.8895057723513455,3879.65450970603,277.1284454497051,3.9784454497051343,1.0,0.002,0.14469427103124938,0.005118303197913937,0.0002241885407039279,0.0017758114583899876,0.11209427035196394,0.11209427035196394,0.0,-9.060846691000268e-13,1.0,1.0000046131861475,0.0022503207903241673,0.09231125359500311,0.0,4.253024975264166e-07,0.5440970976566559,0.0,1601853.0505691778,268.1267990909578,2.8043680799783033e-06,1.0,1279317.8991921172,2619.2522638274436,,,,,,,,,,,,,,,,,2.0,15243.107769423557
