time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2380.0,-28.004886259464275,4.976777715873768,34.98793319882613,26.270380010269605,6.4416055283493,-24.560237080686104,-38.19847733303902,2.996956345966607,-5.023193295211399,-5.02319621172769,39.97587506291051,41055.46548582832,25749.93286357375,25749.93286357375,66805.39834940206,76938.47380743921,76928.81572162503,25749.93286357375,102678.74858519877,102678.74858519877,102678.74858519877,128719.72084226567,124431.59141882492,4288.129423440755,0.0,90304.20405784034,54421.195722243385,39870.009261774394,26040.972257066896,65910.98151884129,19870.653682718144,1450.0,0.0,0.8868880321913488,2.8822341942144254,0.001494314320929203,1.0,1.0,-5.02085544664817,354335.45004836284,1553493.293407875,4.384244628065977,1553493.293407875,4.384244628065977,0.7630534484873438,0.092311264607315,3.860351857768343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860351857768343,1.2777569858525613,1.2780552712164583,3.0211940928599894,6401.547749416834,15243.107769423557,6489.289757407438,0.00034413359478426513,23392.73915565948,2385.3955382989584,19396.921348161395,1977.935518057787,0.8291855527944292,0.8291855527944292,35017.54069481614,35405.22815468563,0.9863312788499734,0.8,4226.2461849921265,4273.035954225843,0.9863312788499734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609379432101,4.976777715873768,-2.3437433540832333,7.320521069957001,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138575474584157,0.00028682214248370425,197.3032823518354,0.0,0.0,0.0,0.0,9.653741497925658e-05,0.00013689495045929922,0.000528462676324661,0.09231126073949404,0.09231126073949404,0.09231126073949404,0.09231170472535621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.1271813512,595.0554955031762,0.0,0.09231126073949404,0.092311264607315,0.092311264607315,0.375,0.375,0.5,9.52568335549701,0.0023407650795093105,0.0023407650795093105,-3.205968823749572e-11,2.916516280038195e-06,0.0023407650795093105,-3.205968823749572e-11,26040.972257066896,19870.653682718144,0.7630534484873438,1.0297330310678028,3.943339966623012,1.0135700729977006,0.6228926430733279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3683034531501,262.3683034531501,-10.7816965468499,246.86734854256576,277.86925836376173,120277.45447697969,120275.36715015933,2.0873268203691704,0.0,nan,277.86925836376173,4.719258363761753,271.66887639950016,-1.4811236004998136,265.4684944352678,-7.681505564732163,259.2681124710151,-13.881887528984862,253.0677305067903,-20.08226949320968,246.86734854256576,-26.282651457434213,1.0,1.0,26022.012520719443,26022.012520719443,277.1284616897868,3.9784616897867977,277.1284616897868,277.1284616897868,76928.84177733024,76928.81572162503,0.02605570520972833,0.0,8546.071908451686,8546.071908451686,0.8895058283529752,3879.653617057185,277.1284616897868,3.9784616897867977,1.0,0.002,0.1446920590851836,0.0051183144831062335,0.00022418511701087122,0.0017758148830524737,0.1120925585054356,0.1120925585054356,0.0,6.334472876790009e-14,1.0,1.000004798590465,0.0023407651115689987,0.092311264607315,0.0,4.4239622696941974e-07,0.565965400272632,0.0,1601853.0594975597,268.1268067047886,2.9165483397264325e-06,1.0,1279317.8733681964,2619.2523695389323,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2385.0,-28.004781815969725,4.976780155603472,34.98793463792978,26.270376343186967,6.441586947800173,-24.560144939603635,-38.19839218687264,2.996950070987501,-5.0231942865580095,-5.023197097217159,39.97587704352368,41055.525085870606,25749.941426013123,25749.941426013123,66805.46651188373,76938.52184711235,76928.82698164406,25749.941426013123,102678.76840765719,102678.76840765719,102678.76840765719,128719.74108586313,124431.58248579266,4288.158600070463,0.0,90304.20264139811,54421.205878423636,39869.99640330497,26040.97267820594,65910.9690815109,19870.654147607715,1450.0,0.0,0.8868880205170384,2.8822341016765622,0.001494314320929203,1.0,1.0,-5.0209416692183595,354335.43781625543,1553493.3787633197,4.384245020304463,1553493.3787633197,4.384245020304463,0.7630534539993488,0.09231127614935519,3.8603513642381087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603513642381087,1.2777570148874589,1.2780553002581339,3.021193637961062,6401.546785540594,15243.107769423557,6489.290364246487,0.00034413383363154497,23392.741779405573,2385.3958058466014,19396.923162043924,1977.9357030223293,0.8291855373328032,0.8291855373328032,35017.53711333634,35405.22815468563,0.9863311527515437,0.8,4226.245752745456,4273.035954225843,0.9863311527515437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611227796369,4.976780155603472,-2.343743348593578,7.32052350419705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138488432303042,0.00028682521008695314,197.30319829127546,0.0,0.0,0.0,0.0,9.653833101581859e-05,0.0001368940344227372,0.0005284590725398722,0.09231127209200149,0.09231127209200149,0.09231127209200149,0.09231170054644926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.826706758,595.0555934382522,0.0,0.09231127209200149,0.09231127614935519,0.09231127614935519,0.375,0.375,0.5,9.525747623069595,0.0022554279988185044,0.0022554279988185044,-4.5417891669785604e-11,2.8106591685173044e-06,0.0022554279988185044,-4.5417891669785604e-11,26040.97267820594,19870.654147607715,0.7630534539993488,1.0297348580264072,3.943342076429691,1.013571298417212,0.6228936648632488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3683556177537,262.3683556177537,-10.78164438224627,246.86744753182418,277.86926370368457,120276.83801741038,120275.09373292439,1.7442844859851991,0.0,nan,277.86926370368457,4.7192637036845895,271.66890046932446,-1.4810995306755217,265.46853723492933,-7.681462765070648,259.2681740005663,-13.881825999433659,253.0678107661933,-20.082189233806673,246.86744753182418,-26.282552468175794,1.0,1.0,26022.012520719443,26022.012520719443,277.1284621218639,3.978462121863913,277.1284621218639,277.1284621218639,76928.8204873612,76928.82698164406,-0.006494282861240208,0.0,8546.071908451686,8546.071908451686,0.8895058594701262,3879.6531210592993,277.1284621218639,3.978462121863913,1.0,0.002,0.14468992777885753,0.0051183238323172595,0.00022418181436472477,0.001775818184721059,0.11209090718236238,0.11209090718236238,0.0,-9.142161853936681e-13,1.0,1.0000046236558826,0.002255428044236396,0.09231127614935519,0.0,4.2626787697177754e-07,0.545332115152096,0.0,1601853.0582007915,268.12680571344197,2.810704586408974e-06,1.0,1279317.8764164804,2619.2523570606313,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2390.0,-28.004681464428344,4.9767827359189445,34.987936152434756,26.270408054720633,6.441609587523457,-24.560052359240636,-38.19830700578166,2.9969804794109423,-5.023190371065937,-5.023193203454795,39.97588047040896,41055.566252518074,25749.938043887374,25749.938043887374,66805.50429640544,76938.54280531104,76928.87438400638,25749.938043887374,102678.81242789376,102678.81242789376,102678.81242789376,128719.78772505221,124431.59977352801,4288.1879515242,0.0,90304.19099833173,54421.21443419017,39869.97396015729,26040.975297158453,65910.94925731575,19870.65641233709,1450.0,0.0,0.8868880279201697,2.882234514822308,0.001494314320929203,1.0,1.0,-5.020920266959422,354335.49160383426,1553493.526446108,4.384244771570881,1553493.526446108,4.384244771570881,0.7630534642266391,0.09231128701324536,3.8603506544174184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603506544174184,1.2777568741849379,1.2780551595227667,3.021193415124359,6401.546313376361,15243.107769423557,6489.290661512217,0.0003441339506331654,23392.743064673723,2385.3959369074787,19396.924050591086,1977.9357936289239,0.8291855297587192,0.8291855297587192,35017.53196226681,35405.22815468563,0.986330971390265,0.8,4226.245131065935,4273.035954225843,0.986330971390265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610497700645,4.9767827359189445,-2.343739806764034,7.320522542682978,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138404801165743,0.0002868281575341632,197.30311752416074,0.0,0.0,0.0,0.0,9.653924743614913e-05,0.00013689311800240667,0.0005284554376658315,0.09231128318388576,0.09231128318388576,0.09231128318388576,0.09231171454916519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.5311423447,595.0556898455227,0.0,0.09231128318388576,0.09231128701324536,0.09231128701324536,0.375,0.375,0.5,9.525812323471579,0.002272936495387512,0.002272936495387512,-3.416289473534562e-11,2.832388872775482e-06,0.002272936495387512,-3.416289473534562e-11,26040.975297158453,19870.65641233709,0.7630534642266391,1.02973647019548,3.9433423547851376,1.0135721765377306,0.6228944767922779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3684126934245,262.3684126934245,-10.781587306575489,246.86754519303628,277.8692801938196,120276.62666468388,120274.71816353688,1.908501146998283,0.0,nan,277.8692801938196,4.7192801938196,271.66893319363777,-1.4810668063622074,265.46858619351167,-7.681413806488308,259.26823919335067,-13.88176080664931,253.067892193191,-20.082107806808978,246.86754519303628,-26.2824548069637,1.0,1.0,26022.012520719443,26022.012520719443,277.1284715623105,3.978471562310517,277.1284715623105,277.1284715623105,76928.88706960836,76928.87438400638,0.01268560197786428,0.0,8546.071908451686,8546.071908451686,0.8895059042244196,3879.6524076895057,277.1284715623105,3.978471562310517,1.0,0.002,0.144687779923215,0.00511833415323989,0.00022417848829707444,0.001775821510858734,0.11208924414853721,0.11208924414853721,0.0,-8.441919038815193e-13,1.0,1.0000046595471086,0.0022729365295504067,0.09231128701324536,0.0,4.2957698246786037e-07,0.5495655072101113,0.0,1601853.062739371,268.12680962893404,2.8324230356702174e-06,1.0,1279317.8630124303,2619.2524119307723,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2395.0,-28.00457990727276,4.97678498013288,34.98793751340427,26.270407426077895,6.4415997667884115,-24.559961939871005,-38.19822210408745,2.9969817989450296,-5.0231913642648465,-5.023194095519136,39.975882372407646,41055.62522772837,25749.94611980394,25749.94611980394,66805.57134753231,76938.58672811139,76928.88567464415,25749.94611980394,102678.83179444808,102678.83179444808,102678.83179444808,128719.80748151675,124431.59119845674,4288.216283060006,0.0,90304.19310293718,54421.23160084076,39869.957224551574,26040.975687068665,65910.93291162024,19870.656847561946,1450.0,0.0,0.8868880164972779,2.882234421527065,0.001494314320929203,1.0,1.0,-5.021002713444489,354335.47928172024,1553493.6084137897,4.3842451553621,1553493.6084137897,4.3842451553621,0.7630534695145561,0.09231129802831584,3.8603510609779494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603510609779494,1.2777568680793348,1.2780551534157383,3.0211937477437716,6401.547018156982,15243.107769423557,6489.2902177954975,0.0003441337759895212,23392.741146205564,2385.39574127817,19396.922724292115,1977.9356583840677,0.8291855410642376,0.8291855410642376,35017.534912619776,35405.22815468563,0.986331075267679,0.8,4226.2454871422815,4273.035954225843,0.986331075267679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612241039774,4.97678498013288,-2.343739858475205,7.320524838608085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138320166235966,0.00028683114042012435,197.30303578678462,0.0,0.0,0.0,0.0,9.654016085858858e-05,0.00013689220457996723,0.000528451967189887,0.09231129419444711,0.09231129419444711,0.09231129419444711,0.09231171037216979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.2391691531,595.0557850085451,0.0,0.09231129419444711,0.09231129802831584,0.09231129802831584,0.375,0.375,0.5,9.525874750078119,0.0021913820746704005,0.0021913820746704005,1.1311840353300795e-11,2.7312543124935473e-06,0.0021913820746704005,1.1311840353300795e-11,26040.975687068665,19870.656847561946,0.7630534695145561,1.029738381621505,3.9433442925453837,1.0135734451993221,0.6228955260393557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36846387043033,262.36846387043033,-10.781536129569645,246.8676419737451,277.86928576711676,120276.15181502463,120274.44055375614,1.7112612684927413,0.0,nan,277.86928576711676,4.719285767116787,271.66895700842053,-1.481042991579443,265.46862824977666,-7.68137175022332,259.2682994911014,-13.881700508898575,253.06797073242137,-20.082029267578605,246.8676419737451,-26.282358026254883,1.0,1.0,26022.012520719443,26022.012520719443,277.12847199139554,3.9784719913955655,277.12847199139554,277.12847199139554,76928.8893044069,76928.88567464415,0.0036297627520980313,0.0,8546.071908451686,8546.071908451686,0.8895058785907217,3879.652816282839,277.12847199139554,3.9784719913955655,1.0,0.002,0.14468570913677586,0.005118343233865859,0.0002241752794170886,0.001775824719767041,0.1120876397085443,0.1120876397085443,0.0,-8.15870374731853e-13,1.0,1.000004492366514,0.00219138206335856,0.09231129802831584,0.0,4.1416352261697866e-07,0.5298467939638306,0.0,1601853.061447335,268.12680863573513,2.731243000653194e-06,1.0,1279317.8660831428,2619.25239936066,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2400.0,-28.0044817520549,4.976787399021525,34.987938967432456,26.270439801178895,6.44162095462803,-24.559871481396847,-38.19814097424967,2.997010681161705,-5.023187286082589,-5.023190045403504,39.97588577373889,41055.66919970845,25749.94191939445,25749.94191939445,66805.61111910289,76938.60659176309,76928.93405298456,25749.94191939445,102678.87597237901,102678.87597237901,102678.87597237901,128719.85432344554,124431.6094590336,4288.24486441194,0.0,90304.17902563173,54421.241622680755,39869.93044772331,26040.978351066526,65910.90879878984,19870.659145291695,1450.0,0.0,0.886888024788265,2.882234851183807,0.001494314320929203,1.0,1.0,-5.02097603989148,354335.53522889747,1553493.7549947563,4.3842448767979585,1553493.7549947563,4.3842448767979585,0.7630534796891715,0.09231130857440209,3.8603498809188697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603498809188697,1.2777567344387404,1.2780550197439462,3.0211931401907606,6401.545730825056,15243.107769423557,6489.291028275273,0.00034413409498848676,23392.744650424498,2385.396098609056,19396.925146870402,1977.9359054183033,0.829185520413844,0.829185520413844,35017.52634909576,35405.22815468563,0.9863307737591057,0.8,4226.244453615655,4273.035954225843,0.9863307737591057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586113343020465,4.976787399021525,-2.3437362454402937,7.320523644461819,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138238367289965,0.00028683402341321296,197.3029567874923,0.0,0.0,0.0,0.0,9.654103370863587e-05,0.00013689133172991994,0.0005284484361424219,0.09231130495722477,0.09231130495722477,0.09231130495722477,0.09231172499610957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.9516611508,595.0558787912628,0.0,0.09231130495722477,0.09231130857440209,0.09231130857440209,0.375,0.375,0.5,9.52593775496723,0.002214005512030326,0.002214005512030326,6.366462912410498e-12,2.759320921086328e-06,0.002214005512030326,6.366462912410498e-12,26040.978351066526,19870.659145291695,0.7630534796891715,1.0297401760843266,3.943344490624787,1.0135744194188607,0.6228964210619753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36851951823536,262.36851951823536,-10.781480481764618,246.86773745242348,277.8693015840548,120275.92105001587,120274.06029367361,1.8607563422829316,0.0,nan,277.8693015840548,4.719301584054847,271.66898875769755,-1.4810112423024293,265.46867593140144,-7.681324068598542,259.2683631050848,-13.881636894915175,253.06805027874992,-20.081949721250055,246.86773745242348,-26.282262547576494,1.0,1.0,26022.012520719443,26022.012520719443,277.1284817023974,3.978481702397403,277.1284817023974,277.1284817023974,76928.95043617535,76928.93405298456,0.016383190784836188,0.0,8546.071908451686,8546.071908451686,0.8895059529936089,3879.651630323464,277.1284817023974,3.978481702397403,1.0,0.002,0.14468361696975812,0.0051183533361532875,0.00022417203970564298,0.0017758279598193776,0.11208601985282149,0.11208601985282149,0.0,-4.749794307867816e-13,1.0,1.000004538743036,0.002214005505663863,0.09231130857440209,0.0,4.1843933533223433e-07,0.5353169117285053,0.0,1601853.0661825147,268.1268127139174,2.7593145546234155e-06,1.0,1279317.852140913,2619.2524564338546,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2405.0,-28.0043825781322,4.976789515796064,34.98794028331409,26.270439172536157,6.441611536200953,-24.559783166706975,-38.19805638687683,2.9970121243380117,-5.0231880831800595,-5.023190747940199,39.97588766821976,41055.72055764844,25749.949179120875,25749.949179120875,66805.66973676931,76938.64949860904,76928.94647395177,25749.949179120875,102678.89565307264,102678.89565307264,102678.89565307264,128719.87445729104,124431.60196157426,4288.27249571678,0.0,90304.18132744341,54421.2523847844,39869.9210473989,26040.9788042184,65910.8998516173,19870.659628845406,1450.0,0.0,0.8868880143566881,2.8822347779178927,0.001494314320929203,1.0,1.0,-5.021052961897965,354335.5255245422,1553493.8366376308,4.384245227282557,1553493.8366376308,4.384245227282557,0.7630534849798557,0.09231131930734375,3.860350325575037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860350325575037,1.2777567277610353,1.2780550130646824,3.0211935039773827,6401.546501645255,15243.107769423557,6489.290542981685,0.00034413390398040805,23392.742552190964,2385.395884648781,19396.92369629539,1977.9357575008175,0.8291855327787838,0.8291855327787838,35017.52957590356,35405.22815468563,0.9863308873700672,0.8,4226.244843057172,4273.035954225843,0.9863308873700672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861290145112,4.976789515796064,-2.343736192553865,7.320525708349929,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813815572029407,0.00028683693635456854,197.3028769683693,0.0,0.0,0.0,0.0,9.654194376496316e-05,0.00013689042167359263,0.0005284449838757574,0.09231131566743386,0.09231131566743386,0.09231131566743386,0.0923117215637909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.66709452,595.0559715422193,0.0,0.09231131566743386,0.09231131930734375,0.09231131930734375,0.375,0.375,0.5,9.525998638848657,0.002137786042226253,0.002137786042226253,2.8251179173821583e-11,2.664760131665389e-06,0.002137786042226253,2.8251179173821583e-11,26040.9788042184,19870.659628845406,0.7630534849798557,1.0297417070086448,3.943346348451975,1.0135754463551,0.6228972848205019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36856949759056,262.36856949759056,-10.781430502409421,246.86783201827305,277.86930697691304,120275.46096239766,120273.78974818792,1.6712142097227716,0.0,nan,277.86930697691304,4.71930697691306,271.669011985146,-1.4809880148539492,265.46871699346474,-7.681283006535239,259.26842200174417,-13.881577998255807,253.06812701000234,-20.081872989997635,246.86783201827305,-26.28216798172693,1.0,1.0,26022.012520719443,26022.012520719443,277.12848245327314,3.978482453273159,277.12848245327314,277.12848245327314,76928.95211192705,76928.94647395177,0.005637975278659724,0.0,8546.071908451686,8546.071908451686,0.889505924957977,3879.652077202912,277.12848245327314,3.978482453273159,1.0,0.002,0.1446815968276104,0.005118362225012649,0.00022416890938166636,0.0017758310897957451,0.11208445469083318,0.11208445469083318,0.0,-8.225885250734422e-13,1.0,1.0000043824986997,0.0021377860139750737,0.09231131930734375,0.0,4.040341613498554e-07,0.5168881164667518,0.0,1601853.0651258933,268.1268119168199,2.6647318804862152e-06,1.0,1279317.854559272,2619.252446534187,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2410.0,-28.004285701027378,4.976791421846103,34.98794151385863,26.270457682572328,6.441619062163081,-24.559695224714098,-38.19797564120961,2.997028585407393,-5.023188214188565,-5.023190806210879,39.975889668252115,41055.766272446985,25749.954237246726,25749.954237246726,66805.72050969371,76938.6784358331,76928.96392626359,25749.954237246726,102678.91816351032,102678.91816351032,102678.91816351032,128719.89768420575,124431.59833872097,4288.29934548478,0.0,90304.17321459905,54421.26104949652,39869.90240566948,26040.979520695426,65910.8819263649,19870.660323270735,1450.0,0.0,0.8868880068203946,2.882234772752439,0.001494314320929203,1.0,1.0,-5.02111161975381,354335.5247195953,1553493.922829004,4.3842454804901845,1553493.922829004,4.3842454804901845,0.7630534906522628,0.09231132940739019,3.860349637990002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860349637990002,1.2777566515942114,1.2780549368800775,3.021193145951212,6401.545743030761,15243.107769423557,6489.2910205908,0.0003441340919639325,23392.7446171996,2385.3960952210596,19396.925123900997,1977.9359030760759,0.8291855206096397,0.8291855206096397,35017.52458619481,35405.22815468563,0.9863307116900639,0.8,4226.244240852187,4273.035954225843,0.9863307116900639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613993343124,4.976791421846103,-2.343735724492696,7.320527146338799,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138074988235398,0.00028683978185997476,197.3027989978792,0.0,0.0,0.0,0.0,9.654281249664729e-05,0.00013688955294190852,0.0005284415361439098,0.09231132599162269,0.09231132599162269,0.09231132599162269,0.09231172061393769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.3911972478,595.056061475504,0.0,0.09231132599162269,0.09231132940739019,0.09231132940739019,0.375,0.375,0.5,9.526057831655347,0.0020791864570810503,0.0020791864570810503,2.7910118660656735e-11,2.5920223265529785e-06,0.0020791864570810503,2.7910118660656735e-11,26040.979520695426,19870.660323270735,0.7630534906522628,1.0297433350779628,3.9433475454128204,1.0135764923359472,0.6228981478098586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36862064651956,262.36862064651956,-10.781379353480418,246.86792544922986,277.86931584380625,120275.14710748986,120273.43678543213,1.7103220577371814,0.0,nan,277.86931584380625,4.719315843806271,271.6690377648769,-1.4809622351230587,265.46875968598795,-7.68124031401203,259.2684816070697,-13.881518392930275,253.06820352814677,-20.08179647185321,246.86792544922986,-26.28207455077012,1.0,1.0,26022.012520719443,26022.012520719443,277.1284844371467,3.978484437146733,277.1284844371467,277.1284844371467,76928.99919042115,76928.96392626359,0.035264157559140585,0.0,8546.071908451686,8546.071908451686,0.8895059683103068,3879.651386179952,277.1284844371467,3.978484437146733,1.0,0.002,0.14467963205966117,0.005118370988436241,0.00022416586515341765,0.001775834134104042,0.11208293257670882,0.11208293257670882,0.0,-7.425405776362304e-13,1.0,1.0000042623738494,0.0020791864291709317,0.09231132940739019,0.0,3.929590853467062e-07,0.5027195740741474,0.0,1601853.064868069,268.1268117858114,2.591994416434318e-06,1.0,1279317.8547598661,2619.252445713035,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2415.0,-28.00418956886742,4.976793229967993,34.987942713743294,26.27047161748635,6.441622031528783,-24.559608408833004,-38.19789507016537,2.9970408710540637,-5.023187365945546,-5.0231899108026035,39.9758919014374,41055.811383143286,25749.956587484285,25749.956587484285,66805.76797062757,76938.7102533419,76928.98834327297,25749.956587484285,102678.94493075725,102678.94493075725,102678.94493075725,128719.92558606743,124431.59988952462,4288.3256965428145,0.0,90304.16703401908,54421.26816211212,39869.88763545217,26040.980655310188,65910.86829076236,19870.661357159617,1450.0,0.0,0.8868880032911859,2.882234868485449,0.001494314320929203,1.0,1.0,-5.021148671103617,354335.5370877961,1553494.0190698768,4.3842455990660545,1553494.0190698768,4.3842455990660545,0.7630534971081306,0.09231133928295515,3.860349103766469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860349103766469,1.2777565947474434,1.278054880020039,3.0211928622677084,6401.5451419394585,15243.107769423557,6489.29139902594,0.0003441342409133726,23392.74625341812,2385.396262068915,19396.926255068956,1977.9360184231066,0.8291855109673025,0.8291855109673025,35017.520709408986,35405.22815468563,0.9863305751943766,0.8,4226.243772965208,4273.035954225843,0.9863305751943766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614500686292,4.976793229967993,-2.343734584526473,7.320527814494466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137994877827364,0.00028684260551031,197.3027216270108,0.0,0.0,0.0,0.0,9.654367935678484e-05,0.00013688868608177095,0.000528438116631534,0.09231133603378337,0.09231133603378337,0.09231133603378337,0.09231172331272045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.12174142245,595.0561493228198,0.0,0.09231133603378337,0.09231133928295515,0.09231133928295515,0.375,0.375,0.5,9.526115923160376,0.002041239698996833,0.002041239698996833,-2.5920599000528455e-11,2.5448570681874116e-06,0.002041239698996833,-2.5920599000528455e-11,26040.980655310188,19870.661357159617,0.7630534971081306,1.0297448480049538,3.943348685675793,1.0135774221015783,0.6228989610943633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36867095430824,262.36867095430824,-10.781329045691734,246.86801785021774,277.8693240583898,120274.79110480034,120273.10890883692,1.6821959633841344,0.0,nan,277.8693240583898,4.719324058389816,271.66906281676336,-1.4809371832366196,265.4688015751317,-7.681198424868285,259.26854033349355,-13.88145966650643,253.06827909185344,-20.081720908146536,246.86801785021774,-26.281982149782237,1.0,1.0,26022.012520719443,26022.012520719443,277.1284881896582,3.978488189658208,277.1284881896582,277.1284881896582,76929.02659667972,76928.98834327297,0.03825340674666222,0.0,8546.071908451686,8546.071908451686,0.8895060019931721,3879.6508492853013,277.1284881896582,3.978488189658208,1.0,0.002,0.14467770314980705,0.005118379770304302,0.00022416287692642994,0.0017758371224231094,0.11208143846321497,0.11208143846321497,0.0,-6.504605881696435e-13,1.0,1.0000041845859025,0.002041239724917432,0.09231133928295515,0.0,3.857873327911334e-07,0.4935446217908113,0.0,1601853.065775045,268.12681263405443,2.544882988786412e-06,1.0,1279317.8516776706,2619.252458330167,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2420.0,-28.004094621009735,4.9767949778678755,34.98794389841314,26.270484644360863,6.441627292412092,-24.559522429671045,-38.197814603894926,2.9970551006274633,-5.023186218491844,-5.023188724296569,39.97589418794666,41055.85875542051,25749.95803307344,25749.95803307344,66805.81678849395,76938.74174895431,76929.01469467487,25749.95803307344,102678.9727277483,102678.9727277483,102678.9727277483,128719.95463873977,124431.60300038088,4288.35163835888,0.0,90304.1639539322,54421.28095866809,39869.86999473791,26040.981910991468,65910.85190572937,19870.662488336708,1450.0,0.0,0.8868880010502036,2.8822349950211805,0.001494314320929203,1.0,1.0,-5.0211789412650205,354335.5534779729,1553494.1176075968,4.3842456743595415,1553494.1176075968,4.3842456743595415,0.763053503752469,0.09231134902831409,3.8603491684856523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603491684856523,1.2777565289059618,1.2780548141631871,3.0211930685973116,6401.545579127129,15243.107769423557,6489.291123781306,0.000344134132578991,23392.745063358336,2385.396140716589,19396.925432344327,1977.9359345285422,0.8291855179804043,0.8291855179804043,35017.521179067095,35405.22815468563,0.9863305917303187,0.8,4226.243829647967,4273.035954225843,0.9863305917303187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586148127440165,4.9767949778678755,-2.343733247597211,7.320528225465086,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81379157551767,0.00028684539439974483,197.3026452093741,0.0,0.0,0.0,0.0,9.654454509684368e-05,0.00013688782034171213,0.0005284347834319418,0.09231134589277783,0.09231134589277783,0.09231134589277783,0.09231172713213254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.8569168561,595.0562356647474,0.0,0.09231134589277783,0.09231134902831409,0.09231134902831409,0.375,0.375,0.5,9.526173108207185,0.0020097830315535248,0.0020097830315535248,-1.944044925039634e-11,2.5058047299353348e-06,0.0020097830315535248,-1.944044925039634e-11,26040.981910991468,19870.662488336708,0.763053503752469,1.0297464917954118,3.943349760505173,1.01357841473578,0.6228998346758082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3687211550403,262.3687211550403,-10.781278844959672,246.8681092314866,277.86933307857805,120274.4781723885,120272.79955658731,1.6786158011895775,0.0,nan,277.86933307857805,4.7193330785780745,271.66908830919516,-1.4809116908048168,265.46884353974906,-7.681156460250918,259.2685987703308,-13.881401229669166,253.06835400090227,-20.081645999097702,246.8681092314866,-26.281890768513364,1.0,1.0,26022.012520719443,26022.012520719443,277.12849245961615,3.9784924596161773,277.12849245961615,277.12849245961615,76929.05775337658,76929.01469467487,0.043058701703557745,0.0,8546.071908451686,8546.071908451686,0.889505997912619,3879.6509143280805,277.12849245961615,3.9784924596161773,1.0,0.002,0.14467580396387356,0.005118388473627384,0.00022415993488874642,0.0017758400644422828,0.11207996744437321,0.11207996744437321,0.0,-6.68970955020054e-13,1.0,1.000004120102042,0.002009783050993974,0.09231134902831409,0.0,3.7984217264930876e-07,0.48593887073883185,0.0,1601853.0670382534,268.12681378150813,2.505824170384585e-06,1.0,1279317.847593183,2619.2524750502207,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2425.0,-28.003996899422358,4.976796644661914,34.98794505583328,26.27049096571284,6.441616833163489,-24.55943552616526,-38.19773403285069,2.997055459619827,-5.023185353090923,-5.023187813857828,39.975896355813866,41055.90152693237,25749.959980688334,25749.959980688334,66805.8615076207,76938.78030803318,76929.03877578667,25749.959980688334,102678.998756475,102678.998756475,102678.998756475,128719.98178326961,124431.60467281823,4288.377110451384,0.0,90304.15593458951,54421.277152376875,39869.86531356959,26040.9830267946,65910.8483403642,19870.66350309072,1450.0,0.0,0.8868879978343316,2.8822350923285796,0.001494314320929203,1.0,1.0,-5.021214309878701,354335.5660547547,1553494.2110326358,4.384245782407792,1553494.2110326358,4.384245782407792,0.7630535100247562,0.09231135862743092,3.8603478392426567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603478392426567,1.2777565272448728,1.2780548125017104,3.0211920322304477,6401.543383190105,15243.107769423557,6489.2925062975555,0.0003441346767281965,23392.751040876636,2385.396750253821,19396.929564777914,1977.936355919495,0.8291854827541917,0.8291854827541918,35017.51153293524,35405.22815468563,0.9863302521048151,0.8,4226.242665462044,4273.035954225843,0.9863302521048151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615233173478,4.976796644661914,-2.3437321344961055,7.320528779158019,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137834321968204,0.0002868482647876004,197.30256655939638,0.0,0.0,0.0,0.0,9.654541197135408e-05,0.00013688695346720172,0.0005284312550376222,0.09231135558945562,0.09231135558945562,0.09231135558945562,0.09231172991395316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.59652107983,595.0563205587719,0.0,0.09231135558945562,0.09231135862743092,0.09231135862743092,0.375,0.375,0.5,9.526229256283482,0.001973503979115776,0.001973503979115776,-4.149569576838985e-12,2.4607668933640525e-06,0.001973503979115776,-4.149569576838985e-12,26040.9830267946,19870.66350309072,0.7630535100247562,1.0297476854771093,3.943351147038535,1.0135791480430452,0.6229005173005714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3687678980992,262.3687678980992,-10.781232101900798,246.86820110289406,277.8693346932905,120274.00121626831,120272.43821778246,1.562998485850827,0.0,nan,277.8693346932905,4.719334693290534,271.6691079752341,-1.4808920247658648,265.46888125714065,-7.681118742859326,259.26865453906066,-13.881345460939315,253.0684278209748,-20.081572179025187,246.86820110289406,-26.281798897105915,1.0,1.0,26022.012520719443,26022.012520719443,277.1284961878538,3.978496187853807,277.1284961878538,277.1284961878538,76929.04746120668,76929.03877578667,0.008685420005349442,0.0,8546.071908451686,8546.071908451686,0.889506081721564,3879.64957843887,277.1284961878538,3.978496187853807,1.0,0.002,0.14467393906049644,0.005118396972288553,0.00022415704584004888,0.0017758429535136024,0.11207852292002443,0.11207852292002443,0.0,-6.463488598507094e-13,1.0,1.000004045732601,0.0019735039832653456,0.09231135862743092,0.0,3.729855935561866e-07,0.4771671255625632,0.0,1601853.0679680058,268.12681464690905,2.4607710429336294e-06,1.0,1279317.844459005,2619.2524878801323,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2430.0,-28.003905215161215,4.976798262408396,34.9879461996964,26.2705227121711,6.441640227892119,-24.55935067086694,-38.197657478135056,2.9970856831608574,-5.023184229863773,-5.0231866532581755,39.97589856948915,41055.94314032222,25749.96115784142,25749.96115784142,66805.90429816363,76938.79752160239,76929.06454382236,25749.96115784142,102679.02570166378,102679.02570166378,102679.02570166378,128720.00994829576,124431.60775979765,4288.402188498111,0.0,90304.14399664363,54421.2896136679,39869.83820330637,26040.984246631982,65910.82244993835,19870.66460144497,1450.0,0.0,0.8868879957251855,2.882235216090988,0.001494314320929203,1.0,1.0,-5.021243251888279,354335.5820871927,1553494.3064324204,4.38424585327179,1553494.3064324204,4.38424585327179,0.763053516458962,0.09231136804789616,3.86034707245682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86034707245682,1.277756387397926,1.2780546726221171,3.0211917627883547,6401.542812274642,15243.107769423557,6489.292865733275,0.000344134818199864,23392.752594955626,2385.3969087257756,19396.930639155333,1977.9364654755022,0.8291854735957005,0.8291854735957005,35017.50596847659,35405.22815468563,0.9863300561887736,0.8,4226.241993890834,4273.035954225843,0.9863300561887736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615487284206,4.976798262408396,-2.3437308514057955,7.3205291138141915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137757920575033,0.0002868509578644002,197.30249276854096,0.0,0.0,0.0,0.0,9.654623564031757e-05,0.00013688612979823823,0.0005284279704265732,0.09231136511805042,0.09231136511805042,0.09231136511805042,0.09231173365826384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.3405304217,595.0564040206785,0.0,0.09231136511805042,0.09231136804789616,0.09231136804789616,0.375,0.375,0.5,9.526284537236302,0.0019434013698855779,0.0019434013698855779,1.1254996934439987e-11,2.4233943918261502e-06,0.0019434013698855779,1.1254996934439987e-11,26040.984246631982,19870.66460144497,0.763053516458962,1.0297494294049452,3.943351668542447,1.0135801954057715,0.6229013933410661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36882032348984,262.36882032348984,-10.781179676510135,246.86829107870955,277.86934956826076,120273.83388399643,120272.08087908053,1.7530049159000338,0.0,nan,277.86934956826076,4.719349568260782,271.66913787036196,-1.4808621296380124,265.4689261724458,-7.681073827554201,259.26871447453817,-13.881285525461806,253.06850277662278,-20.0814972233772,246.86829107870955,-26.28170892129043,1.0,1.0,26022.012520719443,26022.012520719443,277.12850036364404,3.9785003636440592,277.12850036364404,277.12850036364404,76929.13150748267,76929.06454382236,0.06696366031246725,0.0,8546.071908451686,8546.071908451686,0.8895061300675087,3879.648807819104,277.12850036364404,3.9785003636440592,1.0,0.002,0.14467210260284497,0.0051184053909623835,0.00022415420098118296,0.0017758457984666735,0.11207710049059148,0.11207710049059148,0.0,-5.52143400445182e-13,1.0,1.0000039840244188,0.001943401358630581,0.09231136804789616,0.0,3.6729634000031364e-07,0.4698887604994106,0.0,1601853.0692057896,268.1268157701362,2.423383136829216e-06,1.0,1279317.8404636686,2619.2525042352436,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2435.0,-28.00381297805527,4.976799929146072,34.987947372807454,26.270531268697255,6.441640874121018,-24.559267592839763,-38.19757743095977,2.997095488475905,-5.023182118915315,-5.023184529721736,39.97590107181298,41055.98249851833,25749.959981584605,25749.959981584605,66805.94248010294,76938.83102581796,76929.09725886272,25749.959981584605,102679.05724044732,102679.05724044732,102679.05724044732,128720.04314871234,124431.61601731491,4288.427131397435,0.0,90304.14245194462,54421.2939229781,39869.83169885169,26040.98590826503,65910.81760711671,19870.666061449774,1450.0,0.0,0.886887997469916,2.882235441753596,0.001494314320929203,1.0,1.0,-5.021251283216543,354335.61142154195,1553494.414270194,4.384245794651586,1553494.414270194,4.384245794651586,0.7630535238354057,0.0923113774017247,3.8603472138703037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603472138703037,1.277756342027889,1.2780546272414888,3.021191980736845,6401.543274081339,15243.107769423557,6489.29257499004,0.00034413470376512675,23392.75133787967,2385.396780539702,19396.929770104347,1977.9363768569642,0.8291854810038987,0.8291854810038987,35017.506994694675,35405.22815468563,0.9863300923203354,0.8,4226.242117744486,4273.035954225843,0.9863300923203354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615233366956,4.976799929146072,-2.343728850266751,7.320528779412823,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137681059272136,0.00028685366720360855,197.30241853279145,0.0,0.0,0.0,0.0,9.654709689236281e-05,0.000136885268546193,0.0005284246650521844,0.09231137454234416,0.09231137454234416,0.09231137454234416,0.09231174106734732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.0873963731,595.0564865666007,0.0,0.09231137454234416,0.0923113774017247,0.0923113774017247,0.375,0.375,0.5,9.526339515596677,0.0019332465051888903,0.0019332465051888903,3.68913788406644e-11,2.4108064167194243e-06,0.0019332465051888903,3.68913788406644e-11,26040.98590826503,19870.666061449774,0.7630535238354057,1.0297505845679504,3.9433526583496454,1.0135808491759564,0.6229020362521692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36886959955706,262.36886959955706,-10.781130400442919,246.86837983439764,277.8693593647106,120273.46582965516,120271.8181323677,1.6476972874593172,0.0,nan,277.8693593647106,4.719359364710613,271.66916345865894,-1.4808365413410343,265.46896755258393,-7.681032447416044,259.2687716465259,-13.881228353474057,253.06857574046518,-20.0814242595348,246.86837983439764,-26.281620165602334,1.0,1.0,26022.012520719443,26022.012520719443,277.1285063152597,3.9785063152597218,277.1285063152597,277.1285063152597,76929.14254393321,76929.09725886272,0.04528507048962638,0.0,8546.071908451686,8546.071908451686,0.8895061211513706,3879.6489499396553,277.1285063152597,3.9785063152597218,1.0,0.002,0.1446702757406339,0.005118413946847335,0.0002241513714366505,0.0017758486280264668,0.11207568571832524,0.11207568571832524,0.0,-5.36882604346145e-13,1.0,1.0000039632076887,0.0019332464682975115,0.0923113774017247,0.0,3.65377143065178e-07,0.46743349494994113,0.0,1601853.0716168683,268.12681788108466,2.4107695253405836e-06,1.0,1279317.8331534488,2619.2525341599935,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2440.0,-28.003717772624515,4.976796318810083,34.98794809380587,26.27049508681523,6.441601195828332,-24.559228141296824,-38.19754149354992,2.997060718050591,-5.023189450564587,-5.023190947276357,39.97590922864791,41056.21676693037,25749.967210172585,25749.967210172585,66806.18397710295,76938.86055727987,76929.04800302458,25749.967210172585,102679.01521319717,102679.01521319717,102679.01521319717,128720.0018905419,124431.54986362436,4288.452026917547,0.0,90304.155729686,54421.31464805256,39869.82342403715,26040.986677344725,65910.81010138188,19870.667230258157,1450.0,0.0,0.8868879352959224,2.882234773158435,0.001494314320929203,1.0,1.0,-5.021992470629016,354335.5227704363,1553494.765790682,4.384247883600274,1553494.765790682,4.384247883600274,0.7630535461832306,0.09231148563233069,3.8603480195667705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603480195667705,1.2777565029136553,1.2780547881648128,3.021192230885977,6401.543804117334,15243.107769423557,6489.2922412908965,0.0003441345724232626,23392.749895078225,2385.3966334148995,19396.928772655276,1977.9362751454653,0.8291854895065732,0.8291854895065731,35017.51284152234,35405.22815468563,0.9863302981781576,0.8,4226.242823394643,4273.035954225843,0.9863302981781576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616793794206,4.976796318810083,-2.343734515638412,7.320530834448496,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137601725281939,0.00028685646375802227,197.30234190808574,0.0,0.0,0.0,0.0,9.65474835562573e-05,0.0001368848818822985,0.0005284232826829624,0.09231139593354158,0.09231139593354158,0.09231139593354158,0.09231171318231758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.9124717955,595.0565439243933,0.0,0.09231139593354158,0.09231148563233069,0.09231148563233069,0.375,0.375,0.5,9.526383954386766,0.0011984766473460695,0.0011984766473460695,-9.890754881780595e-12,1.496711774962023e-06,0.0011984766473460695,-9.890754881780595e-12,26040.986677344725,19870.667230258157,0.7630535461832306,1.0297566741210584,3.9433539535116857,1.0135846285964902,0.6229056615110483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3689074570086,262.3689074570086,-10.78109254299136,246.86846821798812,277.8693467091155,120272.83244932063,120271.5597742313,1.272675089334668,0.0,nan,277.8693467091155,4.719346709115541,271.6691710025564,-1.4808289974435525,265.4689953006832,-7.681004699316759,259.26881960290615,-13.881180397093829,253.06864390880233,-20.081356091197648,246.86846821798812,-26.281531782011854,1.0,1.0,26022.012520719443,26022.012520719443,277.1284941341404,3.978494134140419,277.1284941341404,277.1284941341404,76929.07138053472,76929.04800302458,0.023377510136924684,0.0,8546.071908451686,8546.071908451686,0.8895060703521053,3879.6497596646045,277.1284941341404,3.978494134140419,1.0,0.002,0.14466932408271133,0.005118408845148922,0.00022414989396231619,0.0017758472778351693,0.1120749469811581,0.1120749469811581,0.0,-2.828202514629924e-09,1.0,1.0000024569791928,0.0011984766572368244,0.09231148563233069,0.0,2.2650835005412517e-07,0.2897761765864643,0.0,1601853.0618332713,268.1268105494354,1.4967216657169047e-06,1.0,1279317.8552456058,2619.252443724651,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2445.0,-28.003635461344125,4.976797749541589,34.987949007604186,26.270569022186123,6.441655960237683,-24.55910631923079,-38.197429385595,2.997126817823194,-5.023186710432299,-5.023188911935095,39.9759029384432,41056.05948852721,25749.965653302457,25749.965653302457,66806.02514182967,76938.8817458389,76929.1087019315,25749.965653302457,102679.07435523396,102679.07435523396,102679.07435523396,128720.05942442101,124431.58958685969,4288.469837561324,0.0,90304.12368578189,54421.30142730158,39869.80250942257,26040.985069187056,65910.78757860963,19870.665544712025,1450.0,0.0,0.8868879684197712,2.882234979373363,0.001494314320929203,1.0,1.0,-5.021424068776469,354335.55088605866,1553494.494713172,4.384246770690867,1553494.494713172,4.384246770690867,0.7630535285788382,0.09231139287651005,3.860345347938326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860345347938326,1.2777561970643232,1.278054482244082,3.0211908631768454,6401.540906105804,15243.107769423557,6489.294065812612,0.0003441352905441112,23392.757783707133,2385.397437831179,19396.93422627278,1977.9368312596841,0.8291854430170088,0.8291854430170088,35017.49345388384,35405.22815468563,0.986329615569215,0.8,4226.24048351207,4273.035954225843,0.986329615569215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586164577143835,4.976797749541589,-2.343732642299906,7.320530391841495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137533136565901,0.000286858881581238,197.30227566109724,0.0,0.0,0.0,0.0,9.65486897764335e-05,0.0001368836756621223,0.0005284182605509725,0.09231139123035823,0.09231139123035823,0.09231139123035823,0.09231172323462876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.6417745359,595.0566317572627,0.0,0.09231139123035823,0.09231139287651005,0.09231139287651005,0.375,0.375,0.5,9.526433754456928,0.0017648431586394508,0.0017648431586394508,-1.3983481039758772e-11,2.2015028093846922e-06,0.0017648431586394508,-1.3983481039758772e-11,26040.985069187056,19870.665544712025,0.7630535285788382,1.029753269503261,3.9433549509095847,1.013582565102144,0.6229034881363085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36896155827446,262.36896155827446,-10.781038441725514,246.86855289783492,277.8693702249123,120272.92121179898,120271.11216851011,1.8090432888846135,0.0,nan,277.8693702249123,4.719370224912325,271.6692067555425,-1.480793244457459,265.4690432883952,-7.680956711604779,259.2688798232128,-13.881120176787192,253.0687163597492,-20.081283640250774,246.86855289783492,-26.28144710216506,1.0,1.0,26022.012520719443,26022.012520719443,277.1285032720321,3.9785032720321283,277.1285032720321,277.1285032720321,76929.2563225713,76929.1087019315,0.14762063979287632,0.0,8546.071908451686,8546.071908451686,0.8895062387986126,3879.6470746780174,277.1285032720321,3.9785032720321283,1.0,0.002,0.14466765634898987,0.0051184248179891945,0.00022414731092966708,0.0017758526865019526,0.11207365546483354,0.11207365546483354,0.0,-2.5683804041887193e-12,1.0,1.000003617992697,0.0017648431726229319,0.09231139287651005,0.0,3.3354952523446813e-07,0.42671586090413194,0.0,1601853.0660242364,268.1268132895677,2.201516792865732e-06,1.0,1279317.8482390963,2619.2524724061414,,,,,,,,,,,,,,,,,2.0,15243.107769423557
