time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2450.0,-28.003545343553192,4.976799552121434,34.98795010483262,26.270568009372823,6.4416483853377855,-24.559025970669573,-38.1973535293713,2.9971290118059817,-5.023181377346248,-5.02318363819714,39.975906121882,41056.112990990325,25749.956715070322,25749.956715070322,66806.06970606065,76938.92080937358,76929.16128147685,25749.956715070322,102679.11799654717,102679.11799654717,102679.11799654717,128720.10607578006,124431.6128678266,4288.493207953459,0.0,90304.12718512498,54421.31936422679,39869.78646766466,26040.988079232884,65910.77454689753,19870.668094435798,1450.0,0.0,0.8868879837242098,2.8822355385204306,0.001494314320929203,1.0,1.0,-5.0213710557754325,354335.6237363232,1553494.6319055136,4.384246256485737,1553494.6319055136,4.384246256485737,0.7630535382903623,0.09231140188836233,3.860346023929863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860346023929863,1.2777561869125786,1.2780544720899676,3.021191416225934,6401.542077950459,15243.107769423557,6489.293328047034,0.0003441350001637849,23392.754593847178,2385.397112555988,19396.9320210421,1977.9366063887362,0.8291854618157679,0.8291854618157679,35017.49835946128,35405.22815468563,0.9863297882870452,0.8,4226.241075563296,4273.035954225843,0.9863297882870452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586145282281505,4.976799552121434,-2.3437282986448276,7.320527850766261,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137458043521011,0.00028686152873551594,197.30220313120788,0.0,0.0,0.0,0.0,9.654950595573953e-05,0.00013688285948281625,0.0005284152023486399,0.09231139960129658,0.09231139960129658,0.09231139960129658,0.0923117427358569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.4088683459,595.0567077501964,0.0,0.09231139960129658,0.09231140188836233,0.09231140188836233,0.375,0.375,0.5,9.526485223229978,0.0018125824217349873,0.0018125824217349873,-1.7053025658242404e-13,2.260850919810764e-06,0.0018125824217349873,-1.7053025658242404e-13,26040.988079232884,19870.668094435798,0.7630535382903623,1.0297550257583599,3.943355651943792,1.0135834416348133,0.6229044230359885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3690089070172,262.3690089070172,-10.780991092982788,246.86863786890092,277.8693799480659,120272.48826475618,120270.90501380972,1.5832509464594275,0.0,nan,277.8693799480659,4.719379948065921,271.6692315303629,-1.4807684696370984,265.46908311370294,-7.680916886297041,259.2689346979927,-13.8810653020073,253.06878628307808,-20.081213716921894,246.86863786890092,-26.28136213109906,1.0,1.0,26022.012520719443,26022.012520719443,277.1285146982511,3.9785146982511037,277.1285146982511,277.1285146982511,76929.2231809233,76929.16128147685,0.06189944646030199,0.0,8546.071908451686,8546.071908451686,0.8895061961772639,3879.647754049512,277.1285146982511,3.9785146982511037,1.0,0.002,0.14466594350744616,0.0051184334612242284,0.00022414465951114338,0.0017758553402724417,0.11207232975557169,0.11207232975557169,0.0,-2.1641499356461757e-13,1.0,1.000003715854972,0.0018125824219055175,0.09231140188836233,0.0,3.4257213355244424e-07,0.4382586385437521,0.0,1601853.0722497778,268.12681862265373,2.2608510903410206e-06,1.0,1279317.830084563,2619.2525467226283,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2455.0,-28.003449207753558,4.976796574489294,34.98795085468995,26.270540698338323,6.441618842084022,-24.558983125535732,-38.1973171030171,2.997103320205767,-5.0231861707156895,-5.023187607433364,39.975913226385735,41056.34801748712,25749.95926845084,25749.95926845084,66806.30728593796,76938.94382453889,76929.13050096892,25749.95926845084,102679.08976941976,102679.08976941976,102679.08976941976,128720.07908304775,124431.56170075433,4288.51738229341,0.0,90304.1377594378,54421.35011970429,39869.76404414834,26040.989313627993,65910.75335777632,19870.669548593836,1450.0,0.0,0.8868879378147881,2.8822351286374337,0.001494314320929203,1.0,1.0,-5.022037301118985,354335.56890650274,1553494.9380752337,4.384247798970328,1553494.9380752337,4.384247798970328,0.7630535579612157,0.09231150658332121,3.860346747200755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860346747200755,1.277756305789803,1.278054590994943,3.021191701194234,6401.542681764092,15243.107769423557,6489.292947899779,0.0003441348505400992,23392.752950216156,2385.396944952268,19396.930884756515,1977.936490519853,0.829185471502074,0.829185471502074,35017.50360813829,35405.22815468563,0.9863299730848901,0.8,4226.241709023007,4273.035954225843,0.9863299730848901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586150794235625,4.976796574489294,-2.3437320021847197,7.320528576674013,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137377936634962,0.00028686435268986257,197.30212575787752,0.0,0.0,0.0,0.0,9.654989788941267e-05,0.00013688246754914313,0.0005284137883521476,0.09231141792005916,0.09231141792005916,0.09231141792005916,0.09231172482971314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.23477877077,595.0567647843961,0.0,0.09231141792005916,0.09231150658332121,0.09231150658332121,0.375,0.375,0.5,9.526528433488064,0.0011503063144004955,0.0011503063144004955,1.4154011296341196e-11,1.4367176959240169e-06,0.0011503063144004955,1.4154011296341196e-11,26040.989313627993,19870.669548593836,0.7630535579612157,1.0297614997677154,3.943356446878525,1.0135873720529396,0.6229081891178716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36904876252714,262.36904876252714,-10.780951237472834,246.86872520506805,277.86937233272363,120271.95011823335,120270.61056533485,1.3395528984944534,0.0,nan,277.86937233272363,4.719372332723651,271.6692428990972,-1.4807571009027924,265.4691134699915,-7.680886530008479,259.26898404489776,-13.881015955102214,253.06885462338477,-20.08114537661521,246.86872520506805,-26.28127479493193,1.0,1.0,26022.012520719443,26022.012520719443,277.12850712730074,3.978507127300759,277.12850712730074,277.12850712730074,76929.16552791862,76929.13050096892,0.03502694969938602,0.0,8546.071908451686,8546.071908451686,0.8895061505749445,3879.6484809367585,277.12850712730074,3.978507127300759,1.0,0.002,0.14466502014611934,0.005118429262648258,0.0002241432270165531,0.0017758541432431824,0.11207161350827655,0.11207161350827655,0.0,-2.629740264523811e-09,1.0,1.000002358233097,0.0011503063002464842,0.09231150658332121,0.0,2.1740435803323557e-07,0.27812927454057107,0.0,1601853.065519962,268.1268138292843,1.4367035419127205e-06,1.0,1279317.8437483402,2619.252490789276,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2460.0,-28.003373170565062,4.976799911980962,34.987952532096635,26.270659861061745,6.441722545451637,-24.55886359901412,-38.19720530938355,2.997212971857604,-5.0231664468873305,-5.023168974549018,39.97591408525749,41056.15731056021,25749.919882814695,25749.919882814695,66806.0771933749,76938.93104701128,76929.31074106597,25749.919882814695,102679.23062388066,102679.23062388066,102679.23062388066,128720.22674530608,124431.68802041431,4288.538724891762,0.0,90304.08926006421,54421.31551568565,39869.74860486507,26040.996121425418,65910.74472629049,19870.674868557653,1450.0,0.0,0.8868880294935036,2.88223709179653,0.001494314320929203,1.0,1.0,-5.021141606001663,354335.8262962833,1553494.9750889875,4.384244718709333,1553494.9750889875,4.384244718709333,0.7630535627709307,0.09231141801350903,3.8603430958229694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603430958229694,1.277755798422417,1.278054083509115,3.021190043190684,6401.539168653524,15243.107769423557,6489.295159668851,0.00034413572108019655,23392.76251320161,2385.397920105399,19396.93749588228,1977.9371646670659,0.8291854151443506,0.8291854151443506,35017.477110591775,35405.22815468563,0.9863290401471028,0.8,4226.238511049859,4273.035954225843,0.9863290401471028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606577290075,4.976799911980962,-2.3437174676394203,7.320517379620382,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813731457788126,0.000286866586272907,197.30206456062947,0.0,0.0,0.0,0.0,9.65511007554333e-05,0.0001368812646831225,0.0005284086450670084,0.09231141629888269,0.09231141629888269,0.09231141629888269,0.0923117972478158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.96324582124,595.0568532404073,0.0,0.09231141629888269,0.09231141801350903,0.09231141801350903,0.375,0.375,0.5,9.52658557717446,0.0020273685473739533,0.0020273685473739533,3.410605131648481e-13,2.5276617066083418e-06,0.0020273685473739533,3.410605131648481e-13,26040.996121425418,19870.674868557653,0.7630535627709307,1.0297571152869112,3.9433534128649548,1.0135840138175116,0.6229053772803711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36911503879696,262.36911503879696,-10.780884961203014,246.8688075262008,277.869422557415,120272.3712579317,120270.15510707437,2.216150857347079,0.0,nan,277.869422557415,4.719422557415044,271.6692995473723,-1.4807004526276728,265.4691765393694,-7.680823460630563,259.2690535333885,-13.880946466611476,253.06893052903575,-20.081069470964223,246.8688075262008,-26.281192473799166,1.0,1.0,26022.012520719443,26022.012520719443,277.12854685058767,3.9785468505876906,277.12854685058767,277.12854685058767,76929.38681671361,76929.31074106597,0.07607564763748087,0.0,8546.071908451686,8546.071908451686,0.8895063807947488,3879.6448113020842,277.12854685058767,3.9785468505876906,1.0,0.002,0.14466310433224644,0.005118448880317468,0.00022414026731777654,0.0017758597306267872,0.11207013365888827,0.11207013365888827,0.0,-2.0554361164493162e-12,1.0,1.0000041561516997,0.002027368547032893,0.09231141801350903,0.0,3.831661191108496e-07,0.4901912287211194,0.0,1601853.089826931,268.12683355311265,2.5276613655478286e-06,1.0,1279317.7796059456,2619.2527533593675,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2465.0,-28.003280232310793,4.976801941072352,34.98795356343141,26.270586030464642,6.44163851355509,-24.558788357734123,-38.1971339584328,2.9971466409647496,-5.0231769681772676,-5.023179149276528,39.97591270824463,41056.26028987798,25749.951307648364,25749.951307648364,66806.21159752634,76939.02240150377,76929.24531603258,25749.951307648364,102679.19662368094,102679.19662368094,102679.19662368094,128720.18869310764,124431.6272894467,4288.561403660953,0.0,90304.12093534246,54421.35883142392,39869.73567102061,26040.992069426702,65910.72774044731,19870.67164112121,1450.0,0.0,0.8868879827179221,2.882236016284785,0.001494314320929203,1.0,1.0,-5.021430721751983,354335.6857449638,1553494.9157466441,4.384246290295428,1553494.9157466441,4.384246290295428,0.7630535575658914,0.09231142861746784,3.860345696243988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860345696243988,1.2777561053409712,1.2780543904993176,3.02119135264382,6401.5419432275885,15243.107769423557,6489.293412865424,0.0003441350335478058,23392.754960574108,2385.3971499517274,19396.932274569943,1977.9366322413814,0.8291854596545519,0.829185459654552,35017.49598149006,35405.22815468563,0.9863297045623383,0.8,4226.240788567362,4273.035954225843,0.9863297045623383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613360933982,4.976801941072352,-2.343724372402663,7.320526313475014,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137237136867326,0.0002868693163444203,197.3019897608954,0.0,0.0,0.0,0.0,9.655186847753592e-05,0.0001368804969610199,0.0005284060373432115,0.09231142566122305,0.09231142566122305,0.09231142566122305,0.09231175793287177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.7161026744,595.0569336450401,0.0,0.09231142566122305,0.09231142861746784,0.09231142861746784,0.375,0.375,0.5,9.52663542289914,0.0017484275245465142,0.0017484275245465142,-1.2846612662542611e-11,2.1810992620885372e-06,0.0017484275245465142,-1.2846612662542611e-11,26040.992069426702,19870.67164112121,0.7630535575658914,1.029760032237179,3.943358741302088,1.0135863142128456,0.6229071002152364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36914877659,262.36914877659,-10.780851223409968,246.86889077817136,277.8694067778685,120271.29034026983,120270.16221281167,1.1281274581624918,0.0,nan,277.8694067778685,4.719406777868528,271.66930357610994,-1.4806964238900377,265.4692003753427,-7.680799624657254,259.2690971755465,-13.880902824453472,253.0689939765012,-20.081006023498787,246.86889077817136,-26.281109221828615,1.0,1.0,26022.012520719443,26022.012520719443,277.1285290202923,3.978529020292342,277.1285290202923,277.1285290202923,76929.23120293388,76929.24531603258,-0.014113098703091964,0.0,8546.071908451686,8546.071908451686,0.8895062168378983,3879.6474247252077,277.1285290202923,3.978529020292342,1.0,0.002,0.14466145212230616,0.00511845435651048,0.00022413770266705376,0.0017758622962729107,0.11206885133352688,0.11206885133352688,0.0,-1.0600357397416715e-12,1.0,1.0000035843420727,0.0017484275373931268,0.09231142861746784,0.0,3.3044717842342243e-07,0.42274696215189755,0.0,1601853.0772072622,268.1268230318227,2.1811121087011998e-06,1.0,1279317.8146318009,2619.252609979281,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2470.0,-28.0032009863581,4.97680517342455,34.98795518423204,26.270683225616835,6.441725762011513,-24.558708311540986,-38.19706190899012,2.9972330841989954,-5.0231622005779855,-5.023164689447884,39.975919090392004,41056.24137023681,25749.922396896516,25749.922396896516,66806.16376713332,76938.9891944017,76929.36766070203,25749.922396896516,102679.29005759855,102679.29005759855,102679.29005759855,128720.28951571917,124431.70243151819,4288.587084200972,0.0,90304.0783789278,54421.33054314028,39869.7198175417,26040.999458120612,65910.71927566231,19870.677798976823,1450.0,0.0,0.8868880331742689,2.882237547345235,0.001494314320929203,1.0,1.0,-5.021168562820776,354335.88548963843,1553495.1907871577,4.384244595041405,1553495.1907871577,4.384244595041405,0.7630535775300422,0.09231143721406797,3.8603420933731587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603420933731587,1.2777557053609712,1.2780539904259445,3.02118947869037,6401.537972545097,15243.107769423557,6489.295912706903,0.0003441360174723794,23392.76576911356,2385.3982521160196,19396.93974676341,1977.9373941930642,0.8291853959557871,0.8291853959557871,35017.46983595046,35405.22815468563,0.9863287840182212,0.8,4226.23763307772,4273.035954225843,0.9863287840182212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607120002123,4.97680517342455,-2.343712920931247,7.320518094355797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813717110562344,0.0002868716442219523,197.3019259812164,0.0,0.0,0.0,0.0,9.655264372099652e-05,0.00013687972171755927,0.0005284025514754982,0.09231143470415008,0.09231143470415008,0.09231143470415008,0.09231181222116468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.4737651276,595.0570128659439,0.0,0.09231143470415008,0.09231143721406797,0.09231143721406797,0.375,0.375,0.5,9.526692054827079,0.0019961266270911437,0.0019961266270911437,2.7284841053187847e-12,2.488869881744904e-06,0.0019961266270911437,2.7284841053187847e-12,26040.999458120612,19870.677798976823,0.7630535775300422,1.0297599671661868,3.94335523705392,1.0135857187011712,0.6229068931644465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36920857196407,262.36920857196407,-10.780791428035911,246.86897213229508,277.8694450129891,120271.64169124715,120269.64224821715,1.99944302997784,0.0,nan,277.8694450129891,4.7194450129891266,271.66935043598704,-1.4806495640129356,265.46925585943785,-7.680744140562126,259.2691612833936,-13.880838716606377,253.06906670768166,-20.08093329231832,246.86897213229508,-26.281027867704893,1.0,1.0,26022.012520719443,26022.012520719443,277.12855779601614,3.9785577960161618,277.12855779601614,277.12855779601614,76929.4151640588,76929.36766070203,0.04750335676362738,0.0,8546.071908451686,8546.071908451686,0.889506443999321,3879.6438038400247,277.12855779601614,3.9785577960161618,1.0,0.002,0.14465956583920678,0.0051184654918101525,0.0002241347867849052,0.0017758652136827364,0.1120673933924526,0.1120673933924526,0.0,4.676415504833997e-13,1.0,1.0000040921081508,0.0019961266243626596,0.09231143721406797,0.0,3.7726158796775893e-07,0.48263745148447357,0.0,1601853.0946572216,268.126837799422,2.4888671532607987e-06,1.0,1279317.7648547674,2619.2528137440504,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2475.0,-28.003112694236744,4.976807968680933,34.9879565816396,26.270651269610994,6.44168285764676,-24.558633139054688,-38.196990558039374,2.997203302203607,-5.023163592255571,-5.023165972745561,39.97592069758735,41056.3083073986,25749.93289917322,25749.93289917322,66806.24120657182,76939.04962740517,76929.370715187,25749.93289917322,102679.30361436022,102679.30361436022,102679.30361436022,128720.30321745625,124431.69145266498,4288.611764791274,0.0,90304.09102112876,54421.34970010916,39869.71257891066,26040.99960309603,65910.71218200668,19870.678024206274,1450.0,0.0,0.8868880208281413,2.8822374126034287,0.001494314320929203,1.0,1.0,-5.021257100723233,354335.86776241375,1553495.260048902,4.384245009851891,1553495.260048902,4.384245009851891,0.7630535819310038,0.0923114474112843,3.8603429962065507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603429962065507,1.2777558431647005,1.2780541282618434,3.02118985943777,6401.538779303149,15243.107769423557,6489.295404793645,0.00034413581756011387,23392.76357304727,2385.3980281795793,19396.93822857669,1977.937239381103,0.8291854088982246,0.8291854088982246,35017.47638768906,35405.22815468563,0.9863290146948142,0.8,4226.238423803159,4273.035954225843,0.9863290146948142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609387116919,4.976807968680933,-2.3437131113967418,7.3205210800776745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137097537391473,0.0002868742378543341,197.30185492093992,0.0,0.0,0.0,0.0,9.655341145443396e-05,0.00013687895398412184,0.0005283997113406835,0.09231144448082694,0.09231144448082694,0.09231144448082694,0.09231180662062946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.21947517124,595.0570957441655,0.0,0.09231144448082694,0.0923114474112843,0.0923114474112843,0.375,0.375,0.5,9.52674637502677,0.0019088720223408018,0.0019088720223408018,-2.3305801732931286e-12,2.380490002451552e-06,0.0019088720223408018,-2.3305801732931286e-12,26040.99960309603,19870.678024206274,0.7630535819310038,1.0297618330239882,3.9433579390850126,1.013587002702872,0.6229079757782799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36924884023665,262.36924884023665,-10.780751159763327,246.8690536854658,277.86944399565397,120270.88524886206,120269.5387545823,1.3464942797550892,0.0,nan,277.86944399565397,4.7194439956539895,271.6693659332009,-1.480634066799098,265.4692878709671,-7.680712129032884,259.2692098089763,-13.880790191023664,253.06913174715595,-20.080868252844027,246.8690536854658,-26.28094631453419,1.0,1.0,26022.012520719443,26022.012520719443,277.12855687013234,3.9785568701323655,277.12855687013234,277.12855687013234,76929.32114878215,76929.370715187,-0.049566404850338586,0.0,8546.071908451686,8546.071908451686,0.8895063870755752,3879.6447111875837,277.12855687013234,3.9785568701323655,1.0,0.002,0.1446577620088458,0.005118473303496797,0.00022413199134347492,0.0017758680079264786,0.11206599567173746,0.11206599567173746,0.0,-7.300466654813764e-13,1.0,1.0000039132424068,0.001908872024671382,0.0923114474112843,0.0,3.607707820523845e-07,0.4615404721139334,0.0,1601853.092895961,268.1268364077444,2.380492333031725e-06,1.0,1279317.769272449,2619.2527956600484,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2480.0,-28.003029687780423,4.976810326418287,34.987957782287864,26.270674319844716,6.4416966715951,-24.558557051848524,-38.19691910231484,2.9972240353631285,-5.023165420794044,-5.02316769364162,39.97592203880434,41056.33597395481,25749.943401654255,25749.943401654255,66806.27937560907,76939.06939229422,76929.37163184748,25749.943401654255,102679.31503350173,102679.31503350173,102679.31503350173,128720.31453114738,124431.67924431921,4288.635286828175,0.0,90304.08113018317,54421.347710679336,39869.703799448704,26040.999497645647,65910.70329709435,19870.678037227703,1450.0,0.0,0.8868880072183487,2.8822372313816,0.001494314320929203,1.0,1.0,-5.021345423495347,354335.84398981865,1553495.3178503427,4.384245467119551,1553495.3178503427,4.384245467119551,0.7630535855209475,0.09231145647149623,3.8603421850386432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603421850386432,1.277755747230672,1.2780540323054195,3.0211894514310016,6401.537914785766,15243.107769423557,6489.295949070605,0.00034413603178496603,23392.765926339558,2385.3982681486095,19396.939855456953,1977.9374052767207,0.8291853950291777,0.8291853950291777,35017.47050115438,35405.22815468563,0.9863288074390227,0.8,4226.237713360785,4273.035954225843,0.9863288074390227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611654275824,4.976810326418287,-2.3437137394393557,7.320524065857642,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137028374024143,0.0002868766762369203,197.30178811477958,0.0,0.0,0.0,0.0,9.65541803208863e-05,0.0001368781851176695,0.0005283966322212683,0.09231145377873182,0.09231145377873182,0.09231145377873182,0.09231179939991156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.9758494769,595.0571751369226,0.0,0.09231145377873182,0.09231145647149623,0.09231145647149623,0.375,0.375,0.5,9.526798218014342,0.0018222701462491386,0.0018222701462491386,-4.3144154915353283e-11,2.272847552831081e-06,0.0018222701462491386,-4.3144154915353283e-11,26040.999497645647,19870.678037227703,0.7630535855209475,1.0297627537057978,3.943359117350028,1.0135877184389595,0.6229084795058584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36929339374336,262.36929339374336,-10.780706606256615,246.8691341826687,277.8694526051143,120270.69002331201,120269.20023962036,1.4897836916502183,0.0,nan,277.8694526051143,4.719452605114327,271.6693889204432,-1.480611079556752,265.4693252358592,-7.680674764140804,259.2692615513794,-13.880738448620605,253.06919786699532,-20.080802133004653,246.8691341826687,-26.28086581733129,1.0,1.0,26022.012520719443,26022.012520719443,277.12855525649735,3.9785552564973727,277.12855525649735,277.12855525649735,76929.39452119837,76929.37163184748,0.02288935089018196,0.0,8546.071908451686,8546.071908451686,0.8895064382198021,3879.6438959638363,277.12855525649735,3.9785552564973727,1.0,0.002,0.14465604001411084,0.005118480671556668,0.000224129322494526,0.0017758706768846388,0.112064661247263,0.112064661247263,0.0,-6.208354143277806e-13,1.0,1.0000037357146958,0.0018222701893932935,0.09231145647149623,0.0,3.4440333780097455e-07,0.44060131188584606,0.0,1601853.0906330233,268.12683457920593,2.2728906969859963e-06,1.0,1279317.7751966587,2619.2527714090047,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2485.0,-28.00294670387379,4.976812661148357,34.98795899062767,26.270688184909545,6.441701255988608,-24.55848190788989,-38.19685155814511,2.9972364582880693,-5.023163306412528,-5.023165571503672,39.97592449221985,41056.38259081446,25749.94394907897,25749.94394907897,66806.32653989343,76939.09554832411,76929.40140214091,25749.94394907897,102679.34535121988,102679.34535121988,102679.34535121988,128720.34649199546,124431.68778977118,4288.658702224268,0.0,90304.07516854691,54421.36220437637,39869.681071300605,26041.00114077558,65910.68221207618,19870.679479492454,1450.0,0.0,0.8868880091329185,2.8822374568266738,0.001494314320929203,1.0,1.0,-5.0213495554786505,354335.87330471945,1553495.423580863,4.384245402793011,1553495.423580863,4.384245402793011,0.7630535927583253,0.09231146520607225,3.8603416931087047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603416931087047,1.2777556897487867,1.2780539748101154,3.0211892023487428,6401.5373870103485,15243.107769423557,6489.296281343495,0.00034413616256608623,23392.76736299105,2385.3984146462913,19396.940848642855,1977.9375065534975,0.8291853865622644,0.8291853865622644,35017.466931285904,35405.22815468563,0.9863286817494733,0.8,4226.23728251548,4273.035954225843,0.9863286817494733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861177244779,4.976812661148357,-2.3437115603382015,7.320524221486559,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136959230080111,0.00028687911397616474,197.30172132681318,0.0,0.0,0.0,0.0,9.655490710405234e-05,0.00013687745833450347,0.0005283937592554333,0.0923114627185103,0.0923114627185103,0.0923114627185103,0.09231180681970583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.73870992416,595.057252472333,0.0,0.0923114627185103,0.09231146520607225,0.09231146520607225,0.375,0.375,0.5,9.526849832098643,0.0018160160250317858,0.0018160160250317858,-2.7682744985213503e-11,2.265091154640686e-06,0.0018160160250317858,-2.7682744985213503e-11,26041.00114077558,19870.679479492454,0.7630535927583253,1.029764509964141,3.943359893971599,1.0135887582673686,0.6229093860492935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36933754232433,262.36933754232433,-10.780662457675646,246.8692139255203,277.8694611592647,120270.3941812452,120268.9179374053,1.476243839913153,0.0,nan,277.8694611592647,4.719461159264711,271.6694117124433,-1.4805882875566567,265.4693622656417,-7.680637734358299,259.2693128188846,-13.880687181115377,253.06926337219116,-20.080736627808818,246.8692139255203,-26.280786074479664,1.0,1.0,26022.012520719443,26022.012520719443,277.12856086214134,3.9785608621413644,277.12856086214134,277.12856086214134,76929.41590340537,76929.40140214091,0.014501264464342967,0.0,8546.071908451686,8546.071908451686,0.8895064692360385,3879.6434015742484,277.12856086214134,3.9785608621413644,1.0,0.002,0.1446543239271828,0.005118488733012493,0.00022412666458377186,0.0017758733349891199,0.11206333229188593,0.11206333229188593,0.0,-4.2710843542459465e-13,1.0,1.0000037228942182,0.0018160160527145308,0.09231146520607225,0.0,3.4322136398193697e-07,0.439089189261975,0.0,1601853.0930551782,268.12683669358745,2.2651188373856712e-06,1.0,1279317.7678912883,2619.2528013139004,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2490.0,-28.002864465253428,4.976814773750563,34.98796011015272,26.270697579626017,6.441700975773727,-24.55840792115525,-38.19678038181735,2.997244431367014,-5.023163327505927,-5.023165530918436,39.975926256124275,41056.41262751981,25749.94928452267,25749.94928452267,66806.36191204248,76939.12457002171,76929.4154079806,25749.94928452267,102679.36469250327,102679.36469250327,102679.36469250327,128720.36649722434,124431.68500397677,4288.681493247568,0.0,90304.07070147821,54421.35875777911,39869.67993744344,26041.001804721072,65910.68174216451,19870.68011669919,1450.0,0.0,0.8868880029542999,2.882237462004766,0.001494314320929203,1.0,1.0,-5.021399155041081,354335.8738655897,1553495.4995971066,4.384245610384893,1553495.4995971066,4.384245610384893,0.7630535977727538,0.09231147399495332,3.8603412699878814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603412699878814,1.277755652856704,1.2780539379094205,3.021188958434454,6401.536870185239,15243.107769423557,6489.296606722109,0.0003441362906337041,23392.768769835133,2385.398558104463,19396.941821221306,1977.937605728899,0.8291853782709797,0.8291853782709797,35017.46386075572,35405.22815468563,0.9863285736408557,0.8,4226.236911935016,4273.035954225843,0.9863285736408557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612924204088,4.976814773750563,-2.3437109645643397,7.3205257383149025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136890707749895,0.00028688152984066213,197.30165513872038,0.0,0.0,0.0,0.0,9.65556729751336e-05,0.00013687669246342218,0.0005283907448159879,0.09231147153321864,0.09231147153321864,0.09231147153321864,0.0923118063424469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.5049550206,595.0573286717943,0.0,0.09231147153321864,0.09231147399495332,0.09231147399495332,0.375,0.375,0.5,9.526900053065377,0.0017663758773664995,0.0017663758773664995,-1.0629719326971099e-11,2.20341252088474e-06,0.0017663758773664995,-1.0629719326971099e-11,26041.001804721072,19870.68011669919,0.7630535977727538,1.0297652926218215,3.9433611127789825,1.0135893021617008,0.6229098462086627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3693800228105,262.3693800228105,-10.780619977189474,246.8692928103843,277.8694672352947,120270.06498067577,120268.64451464506,1.4204660306840027,0.0,nan,277.8694672352947,4.719467235294701,271.66943235029026,-1.4805676497097124,265.4693974652619,-7.680602534738057,259.2693625802979,-13.880637419702055,253.0693276953342,-20.080672304665768,246.8692928103843,-26.28070718961567,1.0,1.0,26022.012520719443,26022.012520719443,277.1285625415894,3.97856254158944,277.1285625415894,277.1285625415894,76929.43640378147,76929.4154079806,0.0209958008636022,0.0,8546.071908451686,8546.071908451686,0.889506495913852,3879.642976337821,277.1285625415894,3.97856254158944,1.0,0.002,0.14465265474906452,0.005118496194390617,0.0002241240783866455,0.0017758759210778244,0.11206203919332275,0.11206203919332275,0.0,-5.355299537157521e-13,1.0,1.0000036211353422,0.0017663758879962188,0.09231147399495332,0.0,3.338395597310512e-07,0.42708688034227804,0.0,1601853.092940111,268.12683667249405,2.203423150604067e-06,1.0,1279317.7677515182,2619.252801886058,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2495.0,-28.002807925426232,4.976810084590682,34.98796099269353,26.270688778627687,6.4416864507330525,-24.558398405410006,-38.19677521297706,2.9972350898892373,-5.0231657859488905,-5.023167269461235,39.97593928502553,41056.6113934595,25749.941686683684,25749.941686683684,66806.55308014317,76939.14696223797,76929.4000112868,25749.941686683684,102679.34169797048,102679.34169797048,102679.34169797048,128720.34769669067,124431.64421878726,4288.7034779034075,0.0,90304.07298597378,54421.37506926018,39869.66435190399,26041.0059987202,65910.67035062419,19870.684274714244,1450.0,0.0,0.8868879469469447,2.882237287518574,0.001494314320929203,1.0,1.0,-5.021979402455656,354335.8498500478,1553496.0610818479,4.384247492144177,1553496.0610818479,4.384247492144177,0.7630536345520138,0.09231156894019077,3.860341271486242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860341271486242,1.2777556960804792,1.278053981143286,3.0211888574066657,6401.536656119479,15243.107769423557,6489.2967414918385,0.0003441363436785036,23392.769352541327,2385.3986175239584,19396.942224057046,1977.9376468067126,0.8291853748367684,0.8291853748367682,35017.463871629116,35405.22815468563,0.9863285740236912,0.8,4226.2369132473195,4273.035954225843,0.9863285740236912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611284067035,4.976810084590682,-2.3437134937131363,7.320523578303819,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81368435983629,0.0002868831907811543,197.30160963380803,0.0,0.0,0.0,0.0,9.655572859307536e-05,0.00013687663684548045,0.0005283905303168426,0.09231149730115144,0.09231149730115144,0.09231149730115144,0.09231179492450356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.37895070616,595.0573703398278,0.0,0.09231149730115144,0.09231156894019077,0.09231156894019077,0.375,0.375,0.5,9.526939238479708,0.0011878670055693874,0.0011878670055693874,8.01492205937393e-12,1.4835123351986113e-06,0.0011878670055693874,8.01492205937393e-12,26041.0059987202,19870.684274714244,0.7630536345520138,1.029770680562522,3.9433610458047728,1.0135923777554252,0.6229129695548709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3694110506954,262.3694110506954,-10.780588949304558,246.8693577626994,277.8694643550163,120269.63074393796,120268.58257337821,1.0481705597407434,0.0,nan,277.8694643550163,4.719464355016328,271.6694430261832,-1.4805569738167605,265.469421703127,-7.680578296872966,259.2694003852299,-13.880599614770063,253.0693790719164,-20.08062092808359,246.8693577626994,-26.280642237300583,1.0,1.0,26022.012520719443,26022.012520719443,277.12855900143603,3.9785590014360537,277.12855900143603,277.12855900143603,76929.41827046477,76929.4000112868,0.018259177973959595,0.0,8546.071908451686,8546.071908451686,0.8895064958193801,3879.642977843673,277.12855900143603,3.9785590014360537,1.0,0.002,0.14465182909810664,0.00511848884369332,0.00022412279831998306,0.0017758734844746493,0.11206139915999153,0.11206139915999153,0.0,-3.7172053677335393e-09,1.0,1.000002435230536,0.0011878669975544653,0.09231156894019077,0.0,2.245034029758364e-07,0.2872111936912638,0.0,1601853.0890511072,268.1268342140511,1.4835043202765519e-06,1.0,1279317.7737362704,2619.252777387176,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2500.0,-28.002733521051994,4.976812892972854,34.98796220321608,26.27074420396241,6.441731262944944,-24.5582870426883,-38.196668413560815,2.997284782895944,-5.02315869594571,-5.023160925669946,39.97593092289659,41056.45210624363,25749.932583005208,25749.932583005208,66806.38468924884,76939.14886696261,76929.49191218826,25749.932583005208,102679.42449519347,102679.42449519347,102679.42449519347,128720.4296235052,124431.70753529621,4288.722088208997,0.0,90304.0491414993,54421.35237424107,39869.66307473137,26041.005128311732,65910.6682030431,19870.683013157104,1450.0,0.0,0.8868880094889506,2.882237950640631,0.001494314320929203,1.0,1.0,-5.021373433771203,354335.9374822759,1553495.700712411,4.384245390830891,1553495.700712411,4.384245390830891,0.7630536116117014,0.09231148875757336,3.860339304165613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860339304165613,1.2777554661469408,1.2780537511560708,3.0211878614038947,6401.534545709124,15243.107769423557,6489.298070143931,0.0003441368666308758,23392.775097270354,2385.399203323291,19396.946195487064,1977.9380517798702,0.829185340979508,0.829185340979508,35017.4495950504,35405.22815468563,0.9863280713674715,0.8,4226.235190215515,4273.035954225843,0.9863280713674715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609318866082,4.976812892972854,-2.343708097220524,7.320520990193378,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136781604556436,0.0002868853765324589,197.3015497510159,0.0,0.0,0.0,0.0,9.655687778663334e-05,0.00013687548765192246,0.0005283858247595513,0.09231148717996014,0.09231148717996014,0.09231148717996014,0.0923118226725522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.0956800401,595.0574621647983,0.0,0.09231148717996014,0.09231148875757336,0.09231148875757336,0.375,0.375,0.5,9.52698956668011,0.0017874918987672572,0.0017874918987672572,5.547917680814862e-11,2.2297242594504496e-06,0.0017874918987672572,5.547917680814862e-11,26041.005128311732,19870.683013157104,0.7630536116117014,1.0297667183514383,3.94336090116293,1.0135898559463306,0.6229105731376587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3694572718725,262.3694572718725,-10.7805427281275,246.86942721291942,277.8694873385583,120269.71481423626,120268.16926661409,1.5455476221745632,0.0,nan,277.8694873385583,4.719487338558338,271.6694753085266,-1.480524691473363,265.469463281211,-7.6805367187889715,259.2694512563541,-13.880548743645875,253.06943923366546,-20.080560766334514,246.86942721291942,-26.28057278708056,1.0,1.0,26022.012520719443,26022.012520719443,277.1285760988112,3.9785760988112315,277.1285760988112,277.1285760988112,76929.52206156083,76929.49191218826,0.030149372571031563,0.0,8546.071908451686,8546.071908451686,0.88950661985915,3879.6410006864407,277.1285760988112,3.9785760988112315,1.0,0.002,0.14465013996311313,0.005118508278741022,0.00022412018412879155,0.0017758798124770966,0.11206009206439577,0.11206009206439577,0.0,-3.3941118145197624e-12,1.0,1.000003664421718,0.0017874918432880804,0.09231148875757336,0.0,3.378304763173681e-07,0.4321925254849772,0.0,1601853.0983095237,268.12684130405427,2.2296687802736415e-06,1.0,1279317.7518980335,2619.252866783097,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2505.0,-28.002680352726493,4.976808375601972,34.987963115825515,26.27071099067109,6.441695842172002,-24.55828196402975,-38.19666387336326,2.997257796029202,-5.02316166256179,-5.0231631562852606,39.97594483816969,41056.65911834793,25749.92669460962,25749.92669460962,66806.58581295755,76939.19258468627,76929.46812750379,25749.92669460962,102679.3948221134,102679.3948221134,102679.3948221134,128720.4042995017,124431.66080643852,4288.743493063178,0.0,90304.06624189632,54421.37889943963,39869.65260272965,26041.009477388292,65910.66208011794,19870.687353425008,1450.0,0.0,0.8868879477693756,2.8822377241227453,0.001494314320929203,1.0,1.0,-5.021967091046747,354335.90666840615,1553496.300396445,4.3842474645117875,1553496.300396445,4.3842474645117875,0.7630536508455616,0.09231158134322717,3.860341068219858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860341068219858,1.277755591017333,1.2780538760556135,3.021188946742391,6401.536845411161,15243.107769423557,6489.296622319169,0.000344136296772641,23392.768837272393,2385.39856498115,19396.94186784196,1977.9376104828827,0.8291853778735349,0.8291853778735349,35017.46239655263,35405.22815468563,0.986328522088531,0.8,4226.236735221215,4273.035954225843,0.986328522088531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608047744673,4.976808375601972,-2.34371094056281,7.320519316164782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136737304961509,0.00028688693844917,197.3015069596322,0.0,0.0,0.0,0.0,9.655692664079253e-05,0.00013687543879776327,0.0005283858776216192,0.09231151444398299,0.09231151444398299,0.09231151444398299,0.09231180899358887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.9791486343,595.0575007918778,0.0,0.09231151444398299,0.09231158134322717,0.09231158134322717,0.375,0.375,0.5,9.527027677604423,0.001196065238502797,0.001196065238502797,5.4001247917767614e-12,1.4937234595890914e-06,0.001196065238502797,5.4001247917767614e-12,26041.009477388292,19870.687353425008,0.7630536508455616,1.0297721810482245,3.9433616952699944,1.0135930015655217,0.6229137718028286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3694836915144,262.3694836915144,-10.780516308485574,246.86948545549814,277.86948194868825,120269.13450432378,120268.24084551154,0.8936588122509033,0.0,nan,277.86948194868825,4.719481948688269,271.66948263660146,-1.4805173633985191,265.4694833320311,-7.680516667968902,259.26948403411706,-13.880515965882921,253.0694847421502,-20.080515257849783,246.86948545549814,-26.28051454450184,1.0,1.0,26022.012520719443,26022.012520719443,277.12857108508285,3.9785710850828764,277.12857108508285,277.12857108508285,76929.45028090682,76929.46812750379,-0.017846596965682693,0.0,8546.071908451686,8546.071908451686,0.8895065086353474,3879.6427735609573,277.12857108508285,3.9785710850828764,1.0,0.002,0.14464933693905613,0.005118500394513386,0.00022411893889160242,0.0017758772229627016,0.11205946944580121,0.11205946944580121,0.0,-3.8381456962319205e-09,1.0,1.0000024520364794,0.0011960652331026722,0.09231158134322717,0.0,2.2605288349465982e-07,0.2891934684582971,0.0,1601853.093812036,268.1268383374382,1.4937180594642996e-06,1.0,1279317.7595769481,2619.2528353490616,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2510.0,-28.002606901662833,4.976811568025687,34.98796426055657,26.270760862994962,6.4417401097597065,-24.558172200555507,-38.19656486213205,2.997305407092321,-5.023156493199679,-5.023158671440803,39.97593468521508,41056.53574142086,25749.92336662621,25749.92336662621,66806.45910804707,76939.19103161267,76929.54547089119,25749.92336662621,102679.4688375174,102679.4688375174,102679.4688375174,128720.47613713461,124431.7144404907,4288.76169664391,0.0,90304.04766876763,54421.39237252244,39869.616995827986,26041.00729961721,65910.62429544519,19870.684955683475,1450.0,0.0,0.8868880073367844,2.882238190713574,0.001494314320929203,1.0,1.0,-5.021412528771975,354335.9686204402,1553495.862851588,4.384245463140298,1553495.862851588,4.384245463140298,0.7630536225830084,0.09231150397573626,3.860339899294124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860339899294124,1.2777553707171494,1.2780536557040019,3.021188552803719,6401.536010702386,15243.107769423557,6489.297147827862,0.0003441365036107111,23392.77110942485,2385.39879667622,19396.943438622613,1977.9377706579326,0.8291853644824346,0.8291853644824346,35017.45391381736,35405.22815468563,0.9863282234245603,0.8,4226.235711444934,4273.035954225843,0.9863282234245603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607329336593,4.976811568025687,-2.343706802017301,7.320518370042988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136676106314213,0.00028688909622125413,197.3014478441533,0.0,0.0,0.0,0.0,9.655799204294325e-05,0.00013687437339561254,0.0005283816048099652,0.09231150241031075,0.09231150241031075,0.09231150241031075,0.09231183013755877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.69285300147,595.0575935138339,0.0,0.09231150241031075,0.09231150397573626,0.09231150397573626,0.375,0.375,0.5,9.527076836655835,0.0017461426688214488,0.0017461426688214488,-3.177547114319168e-11,2.178241118144797e-06,0.0017461426688214488,-3.177547114319168e-11,26041.00729961721,19870.684955683475,0.7630536225830084,1.0297700062109219,3.94336183761019,1.0135916602547457,0.6229122570192088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3695273296841,262.3695273296841,-10.780472670315874,246.86955124149588,277.8695034278945,120269.27894618489,120267.81976946339,1.4591767214831903,0.0,nan,277.8695034278945,4.7195034278944945,271.6695129842385,-1.4804870157614687,265.46952254415703,-7.680477455842947,259.26953210721825,-13.880467892781724,253.06954167310064,-20.080458326899333,246.86955124149588,-26.280448758504093,1.0,1.0,26022.012520719443,26022.012520719443,277.1285846200954,3.9785846200954325,277.1285846200954,277.1285846200954,76929.55875929304,76929.54547089119,0.01328840185306035,0.0,8546.071908451686,8546.071908451686,0.889506582336237,3879.6415987905943,277.1285846200954,3.9785846200954325,1.0,0.002,0.14464768687508137,0.005118519653505231,0.0002241163843735191,0.0017758836115058395,0.11205819218675955,0.11205819218675955,0.0,-4.120641328153596e-12,1.0,1.0000035796589095,0.00174614270059692,0.09231150397573626,0.0,3.3001567557178225e-07,0.4221949096027705,0.0,1601853.100769187,268.1268435068003,2.17827289361594e-06,1.0,1279317.744138303,2619.252898547947,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2515.0,-28.002526151757852,4.97681408224078,34.98796512764856,26.270743749942653,6.441709350863157,-24.558102601500366,-38.196498121228046,2.997285800476852,-5.023160475577981,-5.023162481341158,39.97593493916499,41056.579154046725,25749.939651223485,25749.939651223485,66806.51880527021,76939.23837459287,76929.52501053523,25749.939651223485,102679.46466175871,102679.46466175871,102679.46466175871,128720.47072761515,124431.68827029363,4288.782457321517,0.0,90304.05076452898,54421.39154348295,39869.62135671781,26041.00606585643,65910.62742257424,19870.684020415858,1450.0,0.0,0.8868879870361708,2.8822377885931845,0.001494314320929203,1.0,1.0,-5.021555060409526,354335.91599160526,1553495.8737953124,4.3842461452090475,1553495.8737953124,4.3842461452090475,0.7630536228194822,0.09231151257641781,3.8603396176973375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603396176973375,1.2777554614385127,1.2780537464465436,3.0211881179136735,6401.535089222565,15243.107769423557,6489.297727964323,0.0003441367319502085,23392.77361777683,2385.399052456938,19396.945172689317,1977.9379474835257,0.8291853496991494,0.8291853496991494,35017.451870307654,35405.22815468563,0.9863281514757513,0.8,4226.235464814961,4273.035954225843,0.9863281514757513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610844674504,4.97681408224078,-2.3437089173963166,7.320522999637096,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136608826922939,0.00028689146842866484,197.30138285440273,0.0,0.0,0.0,0.0,9.655871020904001e-05,0.0001368736552295158,0.0005283787939015462,0.0923115103971923,0.0923115103971923,0.0923115103971923,0.09231181514552478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.47353824857,595.0576649372351,0.0,0.0923115103971923,0.09231151257641781,0.09231151257641781,0.375,0.375,0.5,9.527122550090374,0.0016074209316343513,0.0016074209316343513,-1.7621459846850485e-11,2.005763178658526e-06,0.0016074209316343513,-1.7621459846850485e-11,26041.00606585643,19870.684020415858,0.7630536228194822,1.0297709824407177,3.9433644677982276,1.0135925178947567,0.6229128861241114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3695611559254,262.3695611559254,-10.780438844074581,246.86962196878318,277.8695003478132,120268.71677430776,120267.58568961805,1.1310846896891817,0.0,nan,277.8695003478132,4.719500347813209,271.6695246689784,-1.4804753310215801,265.46954899186386,-7.680451008136117,259.269573316214,-13.88042668378597,253.0695976418999,-20.080402358100088,246.86962196878318,-26.2803780312168,1.0,1.0,26022.012520719443,26022.012520719443,277.12857841607104,3.978578416071059,277.12857841607104,277.12857841607104,76929.51703641772,76929.52501053523,-0.00797411751409527,0.0,8546.071908451686,8546.071908451686,0.8895066000909431,3879.641315785824,277.12857841607104,3.978578416071059,1.0,0.002,0.14464616790519075,0.00511852573367684,0.0002241140291202276,0.0017758859702960983,0.1120570145601138,0.1120570145601138,0.0,-5.836741680254054e-13,1.0,1.000003295288708,0.0016074209492558111,0.09231151257641781,0.0,3.0379770417861875e-07,0.3886537975685762,0.0,1601853.0959317533,268.126839524422,2.005780800118373e-06,1.0,1279317.757253577,2619.2528448599055,,,,,,,,,,,,,,,,,2.0,15243.107769423557
