time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2520.0,-28.002450622148395,4.976816906987068,34.98796621365133,26.27078527528795,6.441742456445351,-24.558031314283472,-38.19643110092727,2.997323146765669,-5.023154661509466,-5.023156758578395,39.97593827548678,41056.58888179752,25749.932188831062,25749.932188831062,66806.52107062859,76939.24209442631,76929.57919020097,25749.932188831062,102679.51137903203,102679.51137903203,102679.51137903203,128720.52066769068,124431.71657526662,4288.804092424059,0.0,90304.03300324002,54421.37978356965,39869.61468852263,26041.009288658646,65910.62397718128,19870.68674527833,1450.0,0.0,0.886888004071695,2.8822383949746193,0.001494314320929203,1.0,1.0,-5.0214759571586,354335.9950451409,1553496.0175752856,4.3842455728421745,1553496.0175752856,4.3842455728421745,0.7630536330222958,0.09231152029898743,3.860338165786599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860338165786599,1.2777552886342864,1.2780535736019771,3.0211873902026074,6401.533547290139,15243.107769423557,6489.298698717548,0.0003441371140353527,23392.777815059446,2385.3994804606514,19396.94807433567,1977.9382433691087,0.8291853249616469,0.8291853249616468,35017.44133398778,35405.22815468563,0.9863277805082779,0.8,4226.234193192775,4273.035954225843,0.9863277805082779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586092337761475,4.976816906987068,-2.343703971145431,7.320520878132498,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136545897532959,0.0002868936872946709,197.3013220661288,0.0,0.0,0.0,0.0,9.6559431386554e-05,0.0001368729340520018,0.0005283758111841348,0.09231151830602123,0.09231151830602123,0.09231151830602123,0.09231183633974928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.2595373138,595.0577347817657,0.0,0.09231151830602123,0.09231152029898743,0.09231152029898743,0.375,0.375,0.5,9.527170253658747,0.001680801419809086,0.001680801419809086,3.205968823749572e-11,2.0970689433852385e-06,0.001680801419809086,3.205968823749572e-11,26041.009288658646,19870.68674527833,0.7630536330222958,1.0297713986590542,3.9433638360545595,1.0135926052491548,0.6229130662761074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36960576708765,262.36960576708765,-10.780394232912329,246.86969410719433,277.8695174292351,120268.70372292369,120267.21201108802,1.4917118356685526,0.0,nan,277.8695174292351,4.719517429235111,271.66955276337757,-1.4804472366224104,265.46958809837156,-7.680411901628418,259.2696234340212,-13.880376565978793,253.06965877032627,-20.080341229673706,246.86969410719433,-26.280305892805643,1.0,1.0,26022.012520719443,26022.012520719443,277.1285904785494,3.9785904785494495,277.1285904785494,277.1285904785494,76929.59769498813,76929.57919020097,0.018504787163692527,0.0,8546.071908451686,8546.071908451686,0.889506691634059,3879.639856615532,277.1285904785494,3.9785904785494495,1.0,0.002,0.14464457958928628,0.005118533899039698,0.0002241115708491036,0.0017758884288788053,0.11205578542455179,0.11205578542455179,0.0,-2.720913772069622e-13,1.0,1.0000034457137668,0.0016808013877493977,0.09231152029898743,0.0,3.176664266552836e-07,0.4063962942452416,0.0,1601853.1027578653,268.1268453384905,2.097036883697001e-06,1.0,1279317.737553183,2619.2529255044733,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2525.0,-28.002397414030543,4.976813073751712,34.98796704292081,26.270762644149386,6.441713094414392,-24.55802402936925,-38.19642624640835,2.9973014024131666,-5.023157694343183,-5.023159096430783,39.97595116503012,41056.78131614353,25749.92833821992,25749.92833821992,66806.70965436345,76939.27820043883,76929.55675876334,25749.92833821992,102679.48509698326,102679.48509698326,102679.48509698326,128720.49831948322,124431.67375760147,4288.824561881738,0.0,90304.04128135284,54421.395759621424,39869.60613525713,26041.01322249996,65910.6193577571,19870.690692488974,1450.0,0.0,0.886887945519631,2.8822381564925457,0.001494314320929203,1.0,1.0,-5.022036546789934,354335.9627497925,1553496.5730546298,4.384247540099681,1553496.5730546298,4.384247540099681,0.7630536693295903,0.09231160898063986,3.860338665393612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860338665393612,1.2777553892471163,1.2780536742382946,3.021187543312351,6401.533871711313,15243.107769423557,6489.29849447215,0.00034413703364502416,23392.776931954795,2385.3993904090385,19396.94746383251,1977.9381811151115,0.8291853301664267,0.8291853301664267,35017.44495956839,35405.22815468563,0.9863279081593422,0.8,4226.2346307619455,4273.035954225843,0.9863279081593422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608402549002,4.976813073751712,-2.34370670967968,7.320519783431392,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136501566169498,0.0002868952504220448,197.30127924281797,0.0,0.0,0.0,0.0,9.655948362420069e-05,0.0001368728818143551,0.0005283756779118051,0.09231154384338626,0.09231154384338626,0.09231154384338626,0.0923118226072888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.1461074444,595.0577723485608,0.0,0.09231154384338626,0.09231160898063986,0.09231160898063986,0.375,0.375,0.5,9.527206692931275,0.0011225496408542313,0.0011225496408542313,-2.745537130977027e-11,1.4020876051290543e-06,0.0011225496408542313,-2.745537130977027e-11,26041.01322249996,19870.690692488974,0.7630536693295903,1.029776446169519,3.9433644789955102,1.0135955374921066,0.6229160295595297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3696330350098,262.3696330350098,-10.78036696499015,246.86975381735888,277.869512270258,120268.14592251631,120267.22432531409,0.9215972022208812,0.0,nan,277.869512270258,4.719512270258008,271.6695605684867,-1.4804394315132754,265.46960887297587,-7.680391127024109,259.2696571830052,-13.880342816994755,253.06970549797433,-20.08029450202565,246.86975381735888,-26.280246182641093,1.0,1.0,26022.012520719443,26022.012520719443,277.1285855159312,3.978585515931229,277.1285855159312,277.1285855159312,76929.54395347278,76929.55675876334,-0.012805290563846938,0.0,8546.071908451686,8546.071908451686,0.8895066601337882,3879.64035872058,277.1285855159312,3.978585515931229,1.0,0.002,0.14464380999024712,0.005118526621987683,0.0002241103773506953,0.0017758860570431963,0.11205518867534765,0.11205518867534765,0.0,-3.56560610854581e-09,1.0,1.0000023013342905,0.0011225496683096026,0.09231160898063986,0.0,2.1215872399897548e-07,0.2714184204960149,0.0,1601853.0982445397,268.1268423056568,1.402115060500364e-06,1.0,1279317.7456012866,2619.252892559148,,,,,,,,,,,,,,,,,3.0,15243.107769423557
2530.0,-28.002325105669303,4.976815557096673,34.987967811221054,26.27079040920364,6.441731802534708,-24.557919414883393,-38.196327968593664,2.997326111559123,-5.023159397242523,-5.023161294334479,39.97593976486139,41056.65802228459,25749.940392435215,25749.940392435215,66806.5984147198,76939.29289589038,76929.58147227339,25749.940392435215,102679.5218647086,102679.5218647086,102679.5218647086,128720.53012183894,124431.69008569127,4288.840036147668,0.0,90304.02914002544,54421.39426568364,39869.59430482422,26041.00825713033,65910.60256195455,19870.68605328382,1450.0,0.0,0.886887975606141,2.882237916162431,0.001494314320929203,1.0,1.0,-5.02164124862702,354335.9323889532,1553496.0817613283,4.384246529240115,1553496.0817613283,4.384246529240115,0.7630536366748778,0.0923115340158658,3.8603376394094733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603376394094733,1.2777552749159553,1.2780535598804437,3.0211870106843333,6401.532743136458,15243.107769423557,6489.299204987047,0.00034413731330148155,23392.780004041175,2385.3997036746673,19396.94958760908,1977.938397680052,0.8291853120603108,0.8291853120603108,35017.437514139965,35405.22815468563,0.9863276460173706,0.8,4226.23373217761,4273.035954225843,0.9863276460173706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611004679055,4.976815557096673,-2.343707653261597,7.32052321035827,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136441321489762,0.0002868973746815087,197.30122104715207,0.0,0.0,0.0,0.0,9.65605411603181e-05,0.00013687182427823768,0.0005283714550359203,0.0923115326676738,0.0923115326676738,0.0923115326676738,0.0923118180415949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.8844250091,595.0578569949287,0.0,0.0923115326676738,0.0923115340158658,0.0923115340158658,0.375,0.375,0.5,9.52724949934108,0.0015200457074797669,0.0015200457074797669,6.0822458181064576e-12,1.8970919768435124e-06,0.0015200457074797669,6.0822458181064576e-12,26041.00825713033,19870.68605328382,0.7630536366748778,1.029773659304999,3.9433662581097684,1.0135941080484439,0.6229143176728237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36967004207037,262.36967004207037,-10.78032995792961,246.86981903964997,277.86952105282006,120268.08472758219,120266.84728251169,1.2374450704851698,0.0,nan,277.86952105282006,4.719521052820085,271.66958064489313,-1.4804193551068465,265.4696402399219,-7.68035976007809,259.26969983757266,-13.880300162427318,253.0697594375646,-20.080240562435364,246.86981903964997,-26.28018096035001,1.0,1.0,26022.012520719443,26022.012520719443,277.1285862098251,3.978586209825096,277.1285862098251,277.1285862098251,76929.62252372052,76929.58147227339,0.041051447129575536,0.0,8546.071908451686,8546.071908451686,0.8895067248221873,3879.6393276065205,277.1285862098251,3.978586209825096,1.0,0.002,0.1446423735813397,0.005118542892227924,0.00022410815076554086,0.0017758918458396734,0.11205407538277043,0.11205407538277043,0.0,-3.3947857545901794e-12,1.0,1.0000031161753618,0.001520045701397521,0.0923115340158658,0.0,2.8728411572552317e-07,0.36752766945063253,0.0,1601853.097012934,268.12684060275745,1.8970858945976943e-06,1.0,1279317.7531673056,2619.2528615872684,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2535.0,-28.00224945283363,4.976818105282162,34.98796867490572,26.270798372011654,6.441735766035198,-24.55785093095541,-38.19626517416907,2.997337242104506,-5.023156224139711,-5.023158136812524,39.975942001925745,41056.7062418466,25749.938823393815,25749.938823393815,66806.64506524042,76939.31937076485,76929.61294961303,25749.938823393815,102679.55177300685,102679.55177300685,102679.55177300685,128720.56195424934,124431.70219211536,4288.859762133973,0.0,90304.0297090833,54421.4165722012,39869.57015209123,26041.01018124249,65910.58033333372,19870.68769738385,1450.0,0.0,0.8868879835706492,2.882238251210207,0.001494314320929203,1.0,1.0,-5.021625518439464,354335.97600533284,1553496.1781677604,4.384246261645134,1553496.1781677604,4.384246261645134,0.7630536434295793,0.09231154135584771,3.860338189151336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860338189151336,1.2777552234140532,1.2780535083665188,3.0211875626983082,6401.533912787831,15243.107769423557,6489.298468611655,0.0003441370234664186,23392.776820140698,2385.3993790071736,19396.947386533757,1977.9381732328327,0.8291853308254276,0.8291853308254276,35017.44150354252,35405.22815468563,0.986327786478037,0.8,4226.234213656236,4273.035954225843,0.986327786478037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610665971832,4.976818105282162,-2.3437046590089015,7.320522764291064,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136378290831742,0.0002868995972097226,197.30116015980218,0.0,0.0,0.0,0.0,9.65612168766311e-05,0.0001368711485619247,0.0005283689217866038,0.09231153973257765,0.09231153973257765,0.09231153973257765,0.09231182960143385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.68548203475,595.0579218824345,0.0,0.09231153973257765,0.09231154135584771,0.09231154135584771,0.375,0.375,0.5,9.527292979229781,0.0015326183730621779,0.0015326183730621779,-5.610445441561751e-11,1.9126728147966787e-06,0.0015326183730621779,-5.610445441561751e-11,26041.01018124249,19870.68769738385,0.7630536434295793,1.0297754925680607,3.94336692315133,1.0135951576723337,0.6229152593439162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36970852339476,262.36970852339476,-10.780291476605214,246.86988786513996,277.8695291855941,120267.87618706124,120266.58944521584,1.2867418454071333,0.0,nan,277.8695291855941,4.719529185594126,271.6696009189964,-1.4803990810035543,265.46967265379465,-7.680327346205331,259.26974438984587,-13.880255610154109,253.06981612699738,-20.080183873002596,246.86988786513996,-26.28011213486002,1.0,1.0,26022.012520719443,26022.012520719443,277.1285930505994,3.978593050599443,277.1285930505994,277.1285930505994,76929.63435348621,76929.61294961303,0.02140387317922432,0.0,8546.071908451686,8546.071908451686,0.8895066901609101,3879.639880097093,277.1285930505994,3.978593050599443,1.0,0.002,0.14464092529405842,0.005118549960862172,0.00022410590826278732,0.0017758940917453358,0.11205295413139366,0.11205295413139366,0.0,8.123276357130393e-15,1.0,1.0000031419486926,0.0015326184291666323,0.09231154135584771,0.0,2.8966035428586645e-07,0.37056763047822316,0.0,1601853.100688102,268.12684377586027,1.9127289192510943e-06,1.0,1279317.7422979644,2619.2529060814727,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2540.0,-28.002175346895847,4.976820720920496,34.987969637933986,26.270816672500246,6.441746422097755,-24.557783170003464,-38.19620244959367,2.997354243733669,-5.023152954241027,-5.023154894695704,39.97594446266338,41056.73749170318,25749.937210211712,25749.937210211712,66806.67470191489,76939.33854555969,76929.64731232126,25749.937210211712,102679.58452253297,102679.58452253297,102679.58452253297,128720.59673976904,124431.71694758881,4288.879792180236,0.0,90304.02245840293,54421.42139883614,39869.556732852,26041.012217236068,65910.56895008807,19870.68944367703,1450.0,0.0,0.8868879911560295,2.882238595073763,0.001494314320929203,1.0,1.0,-5.021599927148088,354336.02079082554,1553496.284213419,4.384246006788261,1553496.284213419,4.384246006788261,0.7630536508302463,0.09231154894296749,3.8603376681137256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603376681137256,1.2777551447461966,1.2780534296802974,3.0211873409286985,6401.533442884639,15243.107769423557,6489.298764447957,0.0003441371399066337,23392.778099260973,2385.399509441142,19396.94827080826,1977.9382634037374,0.8291853232866365,0.8291853232866365,35017.43772244285,35405.22815468563,0.9863276533513916,0.8,4226.233757317563,4273.035954225843,0.9863276533513916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610317736006,4.976820720920496,-2.3437015847544753,7.320522305674971,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136316549492835,0.0002869017743085555,197.30110051747207,0.0,0.0,0.0,0.0,9.656189184567432e-05,0.00013687047359288147,0.0005283662448631653,0.09231154717648589,0.09231154717648589,0.09231154717648589,0.09231184140416171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.4844746802,595.0579874530972,0.0,0.09231154717648589,0.09231154894296749,0.09231154894296749,0.375,0.375,0.5,9.527337111358866,0.0015549675476336233,0.0015549675476336233,-7.923972589196637e-11,1.9404546947043855e-06,0.0015549675476336233,-7.923972589196637e-11,26041.012217236068,19870.68944367703,0.7630536508302463,1.0297766229709036,3.9433672892255416,1.0135957823775639,0.6229158410511387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3697490571847,262.3697490571847,-10.780250942815258,246.86995780007908,277.86954031614846,120267.67272306318,120266.31735105366,1.35537200951878,0.0,nan,277.86954031614846,4.719540316148482,271.669623811772,-1.4803761882279787,265.469707308018,-7.680292691982004,259.2697908048559,-13.880209195144062,253.06987430223492,-20.080125697765055,246.86995780007908,-26.2800421999209,1.0,1.0,26022.012520719443,26022.012520719443,277.1286003135937,3.978600313593745,277.1286003135937,277.1286003135937,76929.66490133145,76929.64731232126,0.017589010181836784,0.0,8546.071908451686,8546.071908451686,0.8895067230123814,3879.639356454294,277.1286003135937,3.978600313593745,1.0,0.002,0.1446394558862267,0.005118557128811587,0.00022410363307523003,0.0017758963665709796,0.11205181653761502,0.11205181653761502,0.0,-3.537903477124349e-13,1.0,1.0000031877631332,0.0015549676268733492,0.09231154894296749,0.0,2.938843184558669e-07,0.3759714195037836,0.0,1601853.1044925763,268.12684704575895,1.9405339344302774e-06,1.0,1279317.7311372734,2619.2529517683133,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2545.0,-28.00210105330236,4.976823104999108,34.98797054756743,26.27082746420058,6.441743434294247,-24.55771660455172,-38.19613993456585,2.9973589853007825,-5.023152778392728,-5.023154670596993,39.975945997614666,41056.76061722777,25749.942772159957,25749.942772159957,66806.70338938772,76939.36382714886,76929.65923587076,25749.942772159957,102679.60200803072,102679.60200803072,102679.60200803072,128720.61486884256,124431.71553598663,4288.899332855928,0.0,90304.01283708449,54421.409626221066,39869.559123181585,26041.012860811847,65910.57198399343,19870.690049017034,1450.0,0.0,0.8868879867400481,2.882238619558399,0.001494314320929203,1.0,1.0,-5.021638560444217,354336.02388777013,1553496.350364038,4.384246155158307,1553496.350364038,4.384246155158307,0.7630536552178313,0.09231155647493436,3.8603362493105027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603362493105027,1.2777551228065998,1.278053407735579,3.021186282416338,6401.5312000239655,15243.107769423557,6489.300176479662,0.0003441376956783699,23392.78420454015,2385.400132006358,19396.95249146552,1977.938693791001,0.8291852873032913,0.8291852873032913,35017.42742637871,35405.22815468563,0.986327290842986,0.8,4226.232514691697,4273.035954225843,0.986327290842986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861151838759,4.976823104999108,-2.343700781897824,7.320523886896932,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136254652316214,0.0002869039569356432,197.30104072414798,0.0,0.0,0.0,0.0,9.656256456414717e-05,0.00013686980087440864,0.00052836345375139,0.09231155466822573,0.09231155466822573,0.09231155466822573,0.09231184172871347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.28416710487,595.0580527504334,0.0,0.09231155466822573,0.09231155647493436,0.09231155647493436,0.375,0.375,0.5,9.527380169898745,0.0015161101527496612,0.0015161101527496612,1.4779288903810084e-11,1.892204238629347e-06,0.0015161101527496612,1.4779288903810084e-11,26041.012860811847,19870.690049017034,0.7630536552178313,1.029777141261537,3.9433683761910103,1.013596170969536,0.6229161632400719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36978702207557,262.36978702207557,-10.780212977924407,246.87002799532388,277.869546049709,120267.31573019501,120266.04625672409,1.2694734708860063,0.0,nan,277.869546049709,4.719546049709038,271.6696424382745,-1.4803575617254978,265.46973882715025,-7.680261172849725,259.2698352162958,-13.880164783704174,253.06993160570013,-20.080068394299843,246.87002799532388,-26.279972004676097,1.0,1.0,26022.012520719443,26022.012520719443,277.12860193290066,3.9786019329006876,277.12860193290066,277.12860193290066,76929.67601734829,76929.65923587076,0.016781477534095757,0.0,8546.071908451686,8546.071908451686,0.8895068124680563,3879.6379305570554,277.12860193290066,3.9786019329006876,1.0,0.002,0.1446380231988949,0.005118563568618688,0.00022410141338090548,0.00177589858621062,0.11205070669045274,0.11205070669045274,0.0,-4.084744695265208e-13,1.0,1.000003108107886,0.0015161101379703723,0.09231155647493436,0.0,2.8654039097790945e-07,0.3665762026439038,0.0,1601853.1046238306,268.12684722160725,1.8921894593404431e-06,1.0,1279317.730365506,2619.252954927586,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2550.0,-28.002027692425063,4.976825312867763,34.9879714279065,26.270835881028347,6.441746542315086,-24.55765026895521,-38.196081191394455,2.997369118615069,-5.023152250003648,-5.023154105216695,39.97594759998401,41056.8130197271,25749.947001567474,25749.947001567474,66806.76002129458,76939.38922519176,76929.67400969553,25749.947001567474,102679.621011263,102679.621011263,102679.621011263,128720.63465929835,124431.71617816084,4288.918481137508,0.0,90304.01181557307,54421.43560921561,39869.52911817496,26041.013648035347,65910.5427662103,19870.69077008443,1450.0,0.0,0.886887983815439,2.88223868010172,0.001494314320929203,1.0,1.0,-5.021667656233774,354336.031696646,1553496.4194179373,4.384246253420583,1553496.4194179373,4.384246253420583,0.7630536598402945,0.09231156370507027,3.860336491791154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860336491791154,1.2777550759189746,1.2780533608370082,3.021186583050558,6401.531837031803,15243.107769423557,6489.299775440868,0.0003441375378305184,23392.78247054391,2385.39995518795,19396.951292733727,1977.9385715543767,0.8291852975232119,0.8291852975232119,35017.42918602823,35405.22815468563,0.986327352797507,0.8,4226.232727062753,4273.035954225843,0.986327352797507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612431385089,4.976825312867763,-2.343699776419366,7.320525089287129,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136193532724176,0.0002869061121760184,197.30098168153265,0.0,0.0,0.0,0.0,9.656319669796521e-05,0.00013686916874059059,0.0005283610466904229,0.09231156197867332,0.09231156197867332,0.09231156197867332,0.09231184336337622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.08829147875,595.0581166079864,0.0,0.09231156197867332,0.09231156370507027,0.09231156370507027,0.375,0.375,0.5,9.527422377422733,0.0014864489829164995,0.0014864489829164995,-6.843947630841285e-11,1.855213042745163e-06,0.0014864489829164995,-6.843947630841285e-11,26041.013648035347,19870.69077008443,0.7630536598402945,1.0297792306007172,3.9433693947050554,1.0135974795149727,0.6229172344302903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3698251288441,262.3698251288441,-10.78017487115585,246.8700980079325,277.86955225017147,120267.08035633394,120265.8061390963,1.274217237672403,0.0,nan,277.86955225017147,4.719552250171489,271.66966140145854,-1.4803385985414366,265.469770552898,-7.680229447101965,259.2698797044598,-13.880120295540166,253.06998885614448,-20.0800111438555,246.8700980079325,-26.279901992067465,1.0,1.0,26022.012520719443,26022.012520719443,277.1286042270079,3.9786042270079065,277.1286042270079,277.1286042270079,76929.70065661898,76929.67400969553,0.026646923448424786,0.0,8546.071908451686,8546.071908451686,0.8895067971796292,3879.6381742501094,277.1286042270079,3.9786042270079065,1.0,0.002,0.14463661854020513,0.00511856994744522,0.00022409923727239556,0.001775900762376178,0.11204961863619778,0.11204961863619778,0.0,-3.514263532955475e-13,1.0,1.0000030473046462,0.0014864490513559758,0.09231156370507027,0.0,2.809345554655889e-07,0.35940455733278154,0.0,1601853.1051776789,268.12684774999633,1.8552814822214714e-06,1.0,1279317.7284195083,2619.2529628936213,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2555.0,-28.001955626893945,4.97682740983797,34.987972304350926,26.270843773987167,6.441751097363062,-24.557584954473906,-38.19601881606502,2.997380424696593,-5.023151210175456,-5.023153041857741,39.975949331260814,41056.849739891375,25749.94966311645,25749.94966311645,66806.79940300783,76939.41417863163,76929.69256990844,25749.94966311645,102679.64223302489,102679.64223302489,102679.64223302489,128720.65688932755,124431.71950743908,4288.9373818884715,0.0,90304.01266461494,54421.44822491853,39869.51604410713,26041.01465630267,65910.5307004098,19870.6916710031,1450.0,0.0,0.8868879829580637,2.882238793349691,0.001494314320929203,1.0,1.0,-5.0216855489791214,354336.04638643784,1553496.49402877,4.384246282227045,1553496.49402877,4.384246282227045,0.7630536648921944,0.09231157082298315,3.8603370956193768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603370956193768,1.2777550236048698,1.2780533085106909,3.021187179314224,6401.533100442961,15243.107769423557,6489.298980038351,0.0003441372247623458,23392.779031419275,2385.3996044948353,19396.948915222376,1977.9383291156896,0.8291853177927246,0.8291853177927246,35017.43356792846,35405.22815468563,0.986327507077398,0.8,4226.233255911689,4273.035954225843,0.986327507077398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613005930708,4.97682740983797,-2.3436984361084274,7.320525845946397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136133492814206,0.00028690822937544247,197.3009236814777,0.0,0.0,0.0,0.0,9.656386792153136e-05,0.00013686849751702444,0.000528358538186658,0.09231156915626934,0.09231156915626934,0.09231156915626934,0.09231184690122268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.8956777318,595.0581794097649,0.0,0.09231156915626934,0.09231157082298315,0.09231157082298315,0.375,0.375,0.5,9.527464038131626,0.001467492878646226,0.001467492878646226,-9.663381206337363e-12,1.8316823116037995e-06,0.001467492878646226,-9.663381206337363e-12,26041.01465630267,19870.6916710031,0.7630536648921944,1.0297804892959002,3.943370302466088,1.0135982625700881,0.6229179055849432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3698633427254,262.3698633427254,-10.780136657274568,246.87016732443692,277.86955936121285,120266.86523452486,120265.58743539093,1.2777991339350872,0.0,nan,277.86955936121285,4.719559361212873,271.66968095372727,-1.4803190462727116,265.4698025463259,-7.6801974536740545,259.2699241389689,-13.88007586103106,253.0700457316805,-20.079954268319483,246.87016732443692,-26.279832675563057,1.0,1.0,26022.012520719443,26022.012520719443,277.1286074621497,3.978607462149739,277.1286074621497,277.1286074621497,76929.72547117603,76929.69256990844,0.03290126759384293,0.0,8546.071908451686,8546.071908451686,0.889506759108204,3879.638781097474,277.1286074621497,3.978607462149739,1.0,0.002,0.14463523179381005,0.005118576339219878,0.000224097089148385,0.001775902910444553,0.1120485445741925,0.1120485445741925,0.0,-4.0706197093620666e-13,1.0,1.000003008445794,0.0014674928883096072,0.09231157082298315,0.0,2.773519194469238e-07,0.3548212265443149,0.0,1601853.1063397771,268.1268487898245,1.8316919749850058e-06,1.0,1279317.7247587652,2619.2529778790554,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2560.0,-28.001884452516663,4.976829436298567,34.98797318950955,26.270864309649937,6.441756416493774,-24.557520365619627,-38.1959603522904,2.997392329353187,-5.023149856381735,-5.023151672569389,39.97595114795282,41056.869851879586,25749.951355334986,25749.951355334986,66806.82120721457,76939.43159179713,76929.71344573793,25749.951355334986,102679.66480107291,102679.66480107291,102679.66480107291,128720.68060365687,124431.7244827108,4288.956120946085,0.0,90303.99728428235,54421.43554341983,39869.5130454028,26041.015802583963,65910.52884798676,19870.692684564146,1450.0,0.0,0.8868879833477091,2.882238938963827,0.001494314320929203,1.0,1.0,-5.021696641167807,354336.06530165183,1553496.5723189455,4.384246269135573,1553496.5723189455,4.384246269135573,0.7630536702255848,0.09231157788661892,3.860335004120471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860335004120471,1.2777549685211167,1.2780532534140787,3.021185672702531,6401.529908113572,15243.107769423557,6489.300989821946,0.00034413801580807763,23392.78772124519,2385.4004906104724,19396.954922600034,1977.9389416977292,0.8291852665761523,0.8291852665761523,35017.418390201514,35405.22815468563,0.9863269726932624,0.8,4226.23142412084,4273.035954225843,0.9863269726932624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613371228041,4.976829436298567,-2.3436968907334115,7.320526327031979,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136074195820027,0.00028691032040794755,197.30086639867812,0.0,0.0,0.0,0.0,9.656449705660445e-05,0.00013686786838195135,0.0005283558232542003,0.0923115762589642,0.0923115762589642,0.0923115762589642,0.09231185160548344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.7052102897,595.0582415168702,0.0,0.0923115762589642,0.09231157788661892,0.09231157788661892,0.375,0.375,0.5,9.527505339635146,0.0014550314015764343,0.0014550314015764343,4.092726157978177e-12,1.8161876482736261e-06,0.0014550314015764343,4.092726157978177e-12,26041.015802583963,19870.692684564146,0.7630536702255848,1.0297810711940385,3.9433708625507067,1.0135986218726143,0.6229182282328731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36990157391045,262.36990157391045,-10.780098426089523,246.87023588574144,277.8695672621753,120266.57041950487,120265.29204193097,1.2783775738671006,0.0,nan,277.8695672621753,4.719567262175303,271.66970098682003,-1.4802990131799447,265.4698347115201,-7.680165288479884,259.2699684362327,-13.880031563767261,253.07010216097316,-20.079897839026813,246.87023588574144,-26.27976411425854,1.0,1.0,26022.012520719443,26022.012520719443,277.12861127417784,3.978611274177865,277.12861127417784,277.12861127417784,76929.75290874676,76929.71344573793,0.03946300882671494,0.0,8546.071908451686,8546.071908451686,0.8895068909773977,3879.6366791410737,277.12861127417784,3.978611274177865,1.0,0.002,0.1446338568227898,0.0051185827360415055,0.00022409495941109664,0.0017759050402512946,0.11204747970554832,0.11204747970554832,0.0,-3.3760884712852324e-13,1.0,1.0000029829005952,0.0014550313974837081,0.09231157788661892,0.0,2.749967577371284e-07,0.3518082251280398,0.0,1601853.1078751318,268.12685014361824,1.8161835555474681e-06,1.0,1279317.7200450343,2619.2529971749586,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2565.0,-28.00181396055599,4.976831611133647,34.98797417780287,26.270877092052274,6.441765090131763,-24.557456055494928,-38.19589815158395,2.997407183713243,-5.023146257710835,-5.023148113439932,39.97595367666864,41056.897364647244,25749.94779077696,25749.94779077696,66806.8451554242,76939.45259971905,76929.75065985769,25749.94779077696,102679.69845063465,102679.69845063465,102679.69845063465,128720.71642469529,124431.74116308062,4288.975261614675,0.0,90303.99520077168,54421.43996043269,39869.505822598876,26041.017974060644,65910.52379665952,19870.694540315802,1450.0,0.0,0.886887992299608,2.882239316321806,0.001494314320929203,1.0,1.0,-5.021661278336296,354336.1144660973,1553496.6812943965,4.384245968365819,1553496.6812943965,4.384245968365819,0.7630536778596337,0.09231158500265661,3.8603352613538164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603352613538164,1.2777548997888677,1.2780531846657845,3.0211860365330523,6401.530679026788,15243.107769423557,6489.300504481736,0.0003441378247792141,23392.78562274463,2385.4002766229682,19396.95347188567,1977.9387937660333,0.8291852789445546,0.8291852789445546,35017.42025690948,35405.22815468563,0.9863270384171404,0.8,4226.231649412714,4273.035954225843,0.9863270384171404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586126017508635,4.976831611133647,-2.343693702520074,7.320525313653721,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813601546782237,0.00028691239140556194,197.3008096651361,0.0,0.0,0.0,0.0,9.656516640936679e-05,0.000136867199029189,0.0005283532745351091,0.09231158340152253,0.09231158340152253,0.09231158340152253,0.09231186462319937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.51393635984,595.0583039215335,0.0,0.09231158340152253,0.09231158500265661,0.09231158500265661,0.375,0.375,0.5,9.527547522453792,0.0014868351036625427,0.0014868351036625427,-3.313971319585107e-11,1.8557291241450002e-06,0.0014868351036625427,-3.313971319585107e-11,26041.017974060644,19870.694540315802,0.7630536778596337,1.0297819478207662,3.943371203567561,1.0135990628982092,0.622918693398824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3699405164778,262.3699405164778,-10.780059483522166,246.87030383637924,277.8695771966138,120266.37447744077,120265.07231306394,1.3021643768282951,0.0,nan,277.8695771966138,4.719577196613841,271.66972252454804,-1.4802774754519419,265.46986785248646,-7.680132147513518,259.27001318043784,-13.879986819562134,253.07015850840168,-20.0798414915983,246.87030383637924,-26.27969616362074,1.0,1.0,26022.012520719443,26022.012520719443,277.1286191878365,3.9786191878365003,277.1286191878365,277.1286191878365,76929.77343413908,76929.75065985769,0.022774281387683004,0.0,8546.071908451686,8546.071908451686,0.889506874758813,3879.6369376605853,277.1286191878365,3.9786191878365003,1.0,0.002,0.14463245179799863,0.005118589677341478,0.00022409278412537561,0.0017759072156988123,0.11204639206268781,0.11204639206268781,0.0,-1.7581205588590443e-13,1.0,1.0000030480962439,0.0014868351368022559,0.09231158500265661,0.0,2.810076029158775e-07,0.35949800243477376,0.0,1601853.1120753393,268.12685374228914,1.855762263858196e-06,1.0,1279317.707793099,2619.2530473288784,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2570.0,-28.00174350921106,4.9768336315851585,34.9879751169118,26.27088047973814,6.44176485998713,-24.55739267229228,-38.19583986243231,2.9974140228446005,-5.023145715287569,-5.023147533391302,39.97595529317821,41056.94471495946,25749.95149981438,25749.95149981438,66806.89621477385,76939.48003529855,76929.76546505706,25749.95149981438,102679.71696487145,102679.71696487145,102679.71696487145,128720.73573655207,124431.7417051525,4288.994031399571,0.0,90303.99751710628,54421.46219589907,39869.48369023024,26041.018771680625,65910.50246191086,19870.69527041069,1450.0,0.0,0.8868879893990539,2.8822393784502887,0.001494314320929203,1.0,1.0,-5.0216909908720595,354336.1224797497,1553496.7509597156,4.384246065819885,1553496.7509597156,4.384246065819885,0.7630536825241221,0.09231159227714736,3.860335928722594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860335928722594,1.2777548681436912,1.2780531530132206,3.0211866336544264,6401.531944255327,15243.107769423557,6489.2997079364895,0.0003441375112609743,23392.782178671263,2385.399925425223,19396.951090958624,1977.9385509790422,0.8291852992434606,0.8291852992434606,35017.42509991527,35405.22815468563,0.9863272089318303,0.8,4226.232233912207,4273.035954225843,0.9863272089318303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613402416648,4.9768336315851585,-2.3436927365212754,7.320526368106433,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135956774119515,0.00028691446122366867,197.30075296431514,0.0,0.0,0.0,0.0,9.656579367308971e-05,0.00013686657176546608,0.0005283509444273181,0.09231159062178675,0.09231159062178675,0.09231159062178675,0.09231186631113511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.3222532548,595.0583664146229,0.0,0.09231159062178675,0.09231159227714736,0.09231159227714736,0.375,0.375,0.5,9.527588875163389,0.0014565425192358816,0.0014565425192358816,3.9335645851679146e-11,1.8181037262365862e-06,0.0014565425192358816,3.9335645851679146e-11,26041.018771680625,19870.69527041069,0.7630536825241221,1.0297837071068017,3.943372278767633,1.0136001656698188,0.6229196134362037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36997744221657,262.36997744221657,-10.780022557783411,246.87037124314327,277.86958364130766,120266.11475278699,120264.88002700442,1.2347257825669224,0.0,nan,277.86958364130766,4.719583641307679,271.6697411616622,-1.480258838337761,265.4698986820264,-7.680101317973595,259.27005620239595,-13.879943797604028,253.07021372276373,-20.079786277236252,246.87037124314327,-26.27962875685671,1.0,1.0,26022.012520719443,26022.012520719443,277.1286215002833,3.9786215002833387,277.1286215002833,277.1286215002833,76929.78680512693,76929.76546505706,0.02134006987034809,0.0,8546.071908451686,8546.071908451686,0.8895068326811527,3879.637608366207,277.1286215002833,3.9786215002833387,1.0,0.002,0.1446310753990626,0.005118595931983849,0.00022409065180922745,0.0017759093478078,0.11204532590461372,0.11204532590461372,0.0,-3.8297273338705473e-13,1.0,1.0000029859983146,0.0014565424799002358,0.09231159227714736,0.0,2.752824000869916e-07,0.3521736485253259,0.0,1601853.1126441774,268.1268542847124,1.8180643905907345e-06,1.0,1279317.70579607,2619.2530555038106,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2575.0,-28.00167453436898,4.9768355421751,34.98797602936893,26.270900980476313,6.441770562976736,-24.557330024639192,-38.19578167805446,2.997426053017316,-5.023144856247939,-5.023146646866932,39.97595697420205,41056.95783342063,25749.95413678323,25749.95413678323,66806.91197020386,76939.49651231905,76929.78278323165,25749.95413678323,102679.73692001488,102679.73692001488,102679.73692001488,128720.75661978757,124431.7441112867,4289.012508500873,0.0,90303.98233695804,54421.44365716868,39869.487421988175,26041.01969977268,65910.50712176086,19870.696105849205,1450.0,0.0,0.8868879878234814,2.882239472962245,0.001494314320929203,1.0,1.0,-5.0217121354876895,354336.1347250919,1553496.8234037156,4.384246118756645,1553496.8234037156,4.384246118756645,0.7630536874108145,0.09231159929872398,3.860333875894251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860333875894251,1.2777548124791793,1.2780530973357143,3.021185158680163,6401.528818961854,15243.107769423557,6489.301675513084,0.0003441382856948379,23392.79068602298,2385.400792933671,19396.956972176733,1977.939150696388,0.8291852491018213,0.8291852491018213,35017.41020281452,35405.22815468563,0.9863266844281375,0.8,4226.230435989967,4273.035954225843,0.9863266844281375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613971656181,4.9768355421751,-2.3436915756026484,7.320527117777749,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135899310948319,0.00028691648767632913,197.30069745184835,0.0,0.0,0.0,0.0,9.656641981307109e-05,0.00013686594562548472,0.0005283482463543592,0.09231159770145748,0.09231159770145748,0.09231159770145748,0.09231186917415407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.13393221516,595.0584278161529,0.0,0.09231159770145748,0.09231159929872398,0.09231159929872398,0.375,0.375,0.5,9.527629595706001,0.0014345113792160191,0.0014345113792160191,-2.55226950685028e-11,1.790618966879265e-06,0.0014345113792160191,-2.55226950685028e-11,26041.01969977268,19870.696105849205,0.7630536874108145,1.0297839397548303,3.943372872222768,1.0136003330514056,0.6229197684304474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37001458541414,262.37001458541414,-10.779985414585838,246.8704378101612,277.86959136067395,120265.83350990304,120264.5915125204,1.241997382633984,0.0,nan,277.86959136067395,4.719591360673974,271.66976065056605,-1.4802393494339299,265.4699299404575,-7.680070059542459,259.27009923036536,-13.879900769634617,253.07026852026078,-20.079731479739195,246.8704378101612,-26.27956218983877,1.0,1.0,26022.012520719443,26022.012520719443,277.1286244132562,3.9786244132562274,277.1286244132562,277.1286244132562,76929.8177844987,76929.78278323165,0.035001267038751394,0.0,8546.071908451686,8546.071908451686,0.8895069621121561,3879.6355452737225,277.1286244132562,3.9786244132562274,1.0,0.002,0.1446297198188278,0.005118602151748274,0.00022408855189169692,0.0017759114477734351,0.11204427594584845,0.11204427594584845,0.0,-3.348679840364799e-13,1.0,1.0000029408360824,0.0014345114047387142,0.09231159929872398,0.0,2.711186118912752e-07,0.3468468397360219,0.0,1601853.1135925564,268.12685514375204,1.7906444895743334e-06,1.0,1279317.7027444926,2619.2530679956008,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2580.0,-28.001605965151764,4.976837567595821,34.98797701695878,26.270907930471026,6.441777857178714,-24.557267582923117,-38.19572349367661,2.997439473694389,-5.023141730643147,-5.023143549906098,39.975959351009756,41057.00468253999,25749.95137756744,25749.95137756744,66806.95606010743,76939.52015954048,76929.81659147465,25749.95137756744,102679.76796904209,102679.76796904209,102679.76796904209,128720.78962333569,124431.75835110703,4289.031272228658,0.0,90303.9865587931,54421.47107692047,39869.461646525146,26041.021654293592,65910.48330081874,19870.697783286745,1450.0,0.0,0.8868879949744113,2.882239801405048,0.001494314320929203,1.0,1.0,-5.021686033948924,354336.1775059447,1553496.9258326872,4.3842458784966265,1553496.9258326872,4.3842458784966265,0.7630536945546644,0.09231160630818645,3.860335131268276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860335131268276,1.2777547503807047,1.278053035222743,3.021186287993135,6401.531211840528,15243.107769423557,6489.3001690403535,0.0003441376927502762,23392.78417237433,2385.4001287263573,19396.952469228927,1977.9386915234998,0.8291852874928726,0.8291852874928726,35017.41931289612,35405.22815468563,0.9863270051799014,0.8,4226.231535480304,4273.035954225843,0.9863270051799014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613376027335,4.976837567595821,-2.343688765756685,7.320526333352506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135842186138699,0.0002869185022249598,197.30064226586828,0.0,0.0,0.0,0.0,9.656704595680317e-05,0.00013686531948175264,0.0005283460010476661,0.09231160475434326,0.09231160475434326,0.09231160475434326,0.09231188043776926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.9459375977,595.058489145555,0.0,0.09231160475434326,0.09231160630818645,0.09231160630818645,0.375,0.375,0.5,9.527670946449417,0.0014575159571563745,0.0014575159571563745,-1.3017142919125035e-11,1.8192629340774147e-06,0.0014575159571563745,-1.3017142919125035e-11,26041.021654293592,19870.697783286745,0.7630536945546644,1.0297857805691828,3.9433733783703793,1.0136013683164353,0.6229207043613042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3700521436205,262.3700521436205,-10.779947856379465,246.87050381846876,277.86960046877346,120265.66560608169,120264.40973177952,1.2558743021569985,0.0,nan,277.86960046877346,4.7196004687734785,271.66978113870977,-1.4802188612902114,265.4699618086533,-7.680038191346682,259.27014247858875,-13.879857521411225,253.07032314852924,-20.079676851470737,246.87050381846876,-26.279496181531215,1.0,1.0,26022.012520719443,26022.012520719443,277.128631466215,3.978631466215006,277.128631466215,277.128631466215,76929.83560113327,76929.81659147465,0.01900965861568693,0.0,8546.071908451686,8546.071908451686,0.8895068829607177,3879.6368069246173,277.128631466215,3.978631466215006,1.0,0.002,0.144628342498704,0.0051186088823870065,0.00022408641931681708,0.0017759135803645134,0.11204320965840854,0.11204320965840854,0.0,-3.1866956989867745e-13,1.0,1.0000029879940016,0.0014575159701735174,0.09231160630818645,0.0,2.7546643771540573e-07,0.35240908734450027,0.0,1601853.1172321683,268.12685826935683,1.8192759512203338e-06,1.0,1279317.6920833702,2619.2531116374503,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2585.0,-28.001538084255802,4.976839446473099,34.98797795015069,26.270917220413708,6.441779346211462,-24.557206341214027,-38.19566929070277,2.997447602946987,-5.023141257161683,-5.023143038211207,39.97596092729752,41057.047312891365,25749.954898062086,25749.954898062086,66807.00221095345,76939.54300470714,76929.83094958006,25749.954898062086,102679.78584764215,102679.78584764215,102679.78584764215,128720.8082609067,124431.75860420206,4289.0496567046475,0.0,90303.98234081244,54421.48664813262,39869.439658533134,26041.02241326455,65910.46207179768,19870.698480689425,1450.0,0.0,0.8868879918715381,2.882239856278659,0.001494314320929203,1.0,1.0,-5.021716248949758,354336.1845747838,1553496.9937643532,4.3842459827482925,1553496.9937643532,4.3842459827482925,0.763053699096233,0.09231161343601796,3.8603347562646655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603347562646655,1.2777547127660493,1.278052997599307,3.021186083444698,6401.530778426936,15243.107769423557,6489.300441902809,0.00034413780014829176,23392.78535216783,2385.400249031813,19396.95328483307,1977.9387746919765,0.8291852805393068,0.8291852805393068,35017.41659154508,35405.22815468563,0.9863269093653735,0.8,4226.231207042063,4273.035954225843,0.9863269093653735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614135992602,4.976839446473099,-2.3436878877307628,7.320527334203862,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135785635193877,0.00028692049656368933,197.3005876338944,0.0,0.0,0.0,0.0,9.656762925854002e-05,0.00013686473618001576,0.0005283436979827089,0.09231161184555206,0.09231161184555206,0.09231161184555206,0.09231188187228878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.7581560561,595.0585503662596,0.0,0.09231161184555206,0.09231161343601796,0.09231161343601796,0.375,0.375,0.5,9.527711450124913,0.0014267892614725497,0.0014267892614725497,1.6484591469634324e-11,1.7810495478443045e-06,0.0014267892614725497,1.6484591469634324e-11,26041.02241326455,19870.698480689425,0.763053699096233,1.0297874177447601,3.943374275906393,1.0136023949912405,0.6229215517889564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3700881895931,262.3700881895931,-10.779911810406873,246.8705690651953,277.86960731399313,120265.39682149103,120264.1915132906,1.2053082004535003,0.0,nan,277.86960731399313,4.719607313993151,271.6697996642184,-1.4802003357816034,265.469992014476,-7.680007985523957,259.27018436471934,-13.879815635280636,253.07037671495638,-20.079623285043596,246.8705690651953,-26.27943093480468,1.0,1.0,26022.012520719443,26022.012520719443,277.1286336579923,3.9786336579923045,277.1286336579923,277.1286336579923,76929.85466833983,76929.83094958006,0.02371875976677984,0.0,8546.071908451686,8546.071908451686,0.8895069066047275,3879.6364300459886,277.1286336579923,3.9786336579923045,1.0,0.002,0.1446269942154431,0.005118614999210145,0.00022408433053116962,0.001775915669131163,0.1120421652655848,0.1120421652655848,0.0,-3.3766739404583745e-13,1.0,1.0000029250062474,0.0014267892449879582,0.09231161343601796,0.0,2.6965919461720986e-07,0.34497977803172364,0.0,1601853.1177208545,268.1268587428383,1.7810330632528348e-06,1.0,1279317.6903217924,2619.2531188485545,,,,,,,,,,,,,,,,,2.0,15243.107769423557
