time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2590.0,-28.001471320608445,4.97684122381909,34.98797885279788,26.270932203065627,6.4417829725495395,-24.55714589129706,-38.19561138572169,2.99745754301564,-5.023140454156476,-5.0231422072743666,39.97596256781292,41057.06159534729,25749.957335065646,25749.957335065646,66807.01893041293,76939.56193249137,76929.84785947029,25749.957335065646,102679.80519453593,102679.80519453593,102679.80519453593,128720.82850160016,124431.76075713942,4289.067744460747,0.0,90303.97241901238,54421.4720810048,39869.44482000842,26041.02330706423,65910.46812707266,19870.699286781182,1450.0,0.0,0.8868879901597845,2.8822399448934375,0.001494314320929203,1.0,1.0,-5.021737798771653,354336.19605213625,1553497.0644625565,4.384246040260528,1553497.0644625565,4.384246040260528,0.7630537038608154,0.09231162031983475,3.860333499321135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860333499321135,1.2777546667726163,1.2780529515951369,3.0211852084811075,6401.528924484081,15243.107769423557,6489.301609080098,0.00034413825954692764,23392.79039878107,2385.4007636431475,19396.956773604095,1977.9391304476142,0.8291852507948266,0.8291852507948266,35017.40747007361,35405.22815468563,0.9863265882125963,0.8,4226.2301061770895,4273.035954225843,0.9863265882125963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614662065851,4.97684122381909,-2.343686803207391,7.320528027026481,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135730015432422,0.00028692245809013446,197.30053390113522,0.0,0.0,0.0,0.0,9.656825240278067e-05,0.00013686411303577513,0.0005283411204068772,0.09231161878771131,0.09231161878771131,0.09231161878771131,0.09231188453225948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.57378336525,595.0586104801572,0.0,0.09231161878771131,0.09231162031983475,0.09231162031983475,0.375,0.375,0.5,9.527751311647915,0.0014044085027080655,0.0014044085027080655,-5.67297320230864e-11,1.7531178855278995e-06,0.0014044085027080655,-5.67297320230864e-11,26041.02330706423,19870.699286781182,0.7630537038608154,1.0297876426596957,3.94337496098704,1.013602555539611,0.622921711255198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37012378767866,262.37012378767866,-10.779876212321312,246.8706334487922,277.8696141265706,120265.12971980612,120263.93938788144,1.1903319246803223,0.0,nan,277.8696141265706,4.719614126570605,271.6698179909952,-1.48018200900475,265.4700218554607,-7.679978144539291,259.2702257199057,-13.879774280094296,253.07042958434752,-20.079570415652455,246.8706334487922,-26.279366551207772,1.0,1.0,26022.012520719443,26022.012520719443,277.12863646760314,3.9786364676031667,277.12863646760314,277.12863646760314,76929.87848236272,76929.84785947029,0.030622892430983484,0.0,8546.071908451686,8546.071908451686,0.8895069858551219,3879.6351668177404,277.12863646760314,3.9786364676031667,1.0,0.002,0.14462566708123997,0.005118621081498225,0.0002240822746619328,0.0017759177250358932,0.1120411373309664,0.1120411373309664,0.0,-3.02174084365614e-13,1.0,1.0000028791273263,0.0014044085594377975,0.09231162031983475,0.0,2.654293289373556e-07,0.3395684352806222,0.0,1601853.1186040945,268.1268595458435,1.7531746152599226e-06,1.0,1279317.6874616004,2619.253130556897,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2595.0,-28.00140479628783,4.976842929089656,34.98797973810277,26.270941213611536,6.44178527496466,-24.557085789169427,-38.19555735737083,2.9974662676190045,-5.023139442717422,-5.023141173819556,39.97596424481247,41057.10157617181,25749.95906499122,25749.95906499122,66807.06064116303,76939.58424617934,76929.86626493545,25749.95906499122,102679.82532992668,102679.82532992668,102679.82532992668,128720.84961483354,124431.76401353409,4289.0856012994445,0.0,90303.96915061382,54421.486479724495,39869.42518987702,26041.02428490686,65910.44947478388,19870.7001603713,1450.0,0.0,0.8868879893470232,2.8822400549474736,0.001494314320929203,1.0,1.0,-5.0217545151373315,354336.2103291451,1553497.1367325147,4.384246067568036,1553497.1367325147,4.384246067568036,0.7630537087547734,0.0923116271036938,3.8603333077547783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603333077547783,1.2777546264032338,1.2780529112163304,3.021185154008227,6401.528809062584,15243.107769423557,6489.301681745305,0.0003441382881478297,23392.790712969763,2385.400795681478,19396.95699080526,1977.9391525959693,0.829185248942997,0.829185248942997,35017.406079902066,35405.22815468563,0.9863265392668276,0.8,4226.229938398113,4273.035954225843,0.9863265392668276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861503550296,4.976842929089656,-2.3436855897422464,7.320528518831903,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135674595458456,0.0002869244125974062,197.30048036102025,0.0,0.0,0.0,0.0,9.656883383203016e-05,0.00013686353160652565,0.0005283388496776199,0.09231162561628675,0.09231162561628675,0.09231162561628675,0.0923118879724548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.39204213925,595.0586697390089,0.0,0.09231162561628675,0.0923116271036938,0.0923116271036938,0.375,0.375,0.5,9.527790664326146,0.001386658682235975,0.001386658682235975,2.3305801732931286e-11,1.7311021451860142e-06,0.001386658682235975,2.3305801732931286e-11,26041.02428490686,19870.7001603713,0.7630537087547734,1.0297891524805916,3.943375736210518,1.0136034752231842,0.6229224941316702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37015876222796,262.37015876222796,-10.779841237772018,246.87069726903027,277.86962025542624,120264.88908506365,120263.71960294533,1.169482118344475,0.0,nan,277.86962025542624,4.719620255426264,271.6698356581334,-1.4801643418665549,265.47005106087016,-7.679948939129815,259.27026646359633,-13.879733536403648,253.0704818663115,-20.07951813368848,246.87069726903027,-26.279302730969704,1.0,1.0,26022.012520719443,26022.012520719443,277.1286396547334,3.9786396547333993,277.1286396547334,277.1286396547334,76929.89580576139,76929.86626493545,0.029540825940784998,0.0,8546.071908451686,8546.071908451686,0.8895069979333962,3879.634974293552,277.1286396547334,3.9786396547333993,1.0,0.002,0.14462435671947407,0.00511862712660694,0.00022408024487391486,0.0017759197547811386,0.11204012243695742,0.11204012243695742,0.0,-3.4494672743190513e-13,1.0,1.0000028427412118,0.0013866586589301733,0.0923116271036938,0.0,2.620746683363838e-07,0.3352767577059402,0.0,1601853.119735715,268.12686055728255,1.7310788393842813e-06,1.0,1279317.683903728,2619.2531451212412,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2600.0,-28.001339888203933,4.976844832214629,34.98798072907126,26.270965486206137,6.441798169289971,-24.557026082461242,-38.19549959208814,2.9974843622664284,-5.023135647474987,-5.023137425175998,39.975966792350604,41057.105185827546,25749.95431278086,25749.95431278086,66807.0594986084,76939.59594742287,76929.90491498024,25749.95431278086,102679.8592277611,102679.8592277611,102679.8592277611,128720.88575712961,124431.78182731524,4289.103929814372,0.0,90303.95505120634,54421.46428464113,39869.43418507246,26041.02652936851,65910.46071444097,19870.70207383439,1450.0,0.0,0.8868879991949967,2.882240452334702,0.001494314320929203,1.0,1.0,-5.021713336217147,354336.26211210276,1553497.246520217,4.384245736691581,1553497.246520217,4.384245736691581,0.7630537164663858,0.09231163392583087,3.860331683606235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860331683606235,1.2777545426779755,1.2780528274715268,3.021184080876424,6401.526535225065,15243.107769423557,6489.303113268673,0.0003441388515935401,23392.796902582842,2385.401426846359,19396.9612697244,1977.9395889242915,0.8291852124609668,0.8291852124609669,35017.39429367182,35405.22815468563,0.9863261242920872,0.8,4226.228515924986,4273.035954225843,0.9863261242920872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614009648594,4.976844832214629,-2.3436823355979826,7.320527167812611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135620522329224,0.0002869263196309016,197.30042812171317,0.0,0.0,0.0,0.0,9.656945548006744e-05,0.00013686290995848835,0.0005283362276232999,0.0923116324685704,0.0923116324685704,0.0923116324685704,0.09231190172493264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.20951144304,595.058729297664,0.0,0.0923116324685704,0.09231163392583087,0.09231163392583087,0.375,0.375,0.5,9.5278310537796,0.0014240889588563732,0.0014240889588563732,2.893330020015128e-11,1.777701015726052e-06,0.0014240889588563732,2.893330020015128e-11,26041.02652936851,19870.70207383439,0.7630537164663858,1.029789010680261,3.9433756631825805,1.0136032850392591,0.6229224426712578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3701958034414,262.3701958034414,-10.779804196558587,246.87076029303887,277.8696313138394,120264.6914241891,120263.45283704795,1.2385871411645182,0.0,nan,277.8696313138394,4.719631313839443,271.6698571096774,-1.4801428903225542,265.47008290552594,-7.679917094474035,259.27030870136514,-13.879691298634839,253.0705344972016,-20.07946550279837,246.87076029303887,-26.279239706961107,1.0,1.0,26022.012520719443,26022.012520719443,277.1286479259278,3.9786479259278167,277.1286479259278,277.1286479259278,76929.92751584463,76929.90491498024,0.022600864380365238,0.0,8546.071908451686,8546.071908451686,0.8895071003360885,3879.6333420242663,277.1286479259278,3.9786479259278167,1.0,0.002,0.1446230109878481,0.00511863383911278,0.00022407816154457506,0.0017759218384432805,0.11203908077228752,0.11203908077228752,0.0,-1.2144365374444632e-14,1.0,1.0000029194709108,0.001424088929923073,0.09231163392583087,0.0,2.6914891452290047e-07,0.3443269624794136,0.0,1601853.124172492,268.126864352525,1.7776720824258518e-06,1.0,1279317.6709992513,2619.253197946366,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2605.0,-28.0012738503239,4.976846570327038,34.98798164753987,26.270964717865013,6.441792743138924,-24.55696719097876,-38.19544570343567,2.9974860835994486,-5.023135494419023,-5.023137226588592,39.975968242459054,41057.15166206107,25749.958277057744,25749.958277057744,66807.10993911882,76939.62458993477,76929.91679527033,25749.958277057744,102679.87507232807,102679.87507232807,102679.87507232807,128720.90220503566,124431.78039580159,4289.121809234066,0.0,90303.95779674326,54421.484868115454,39869.414365142,26041.027132707593,65910.44149784959,19870.70264211299,1450.0,0.0,0.8868879949556419,2.882240474050086,0.001494314320929203,1.0,1.0,-5.021749642471946,354336.26485409046,1553497.3090118873,4.384245879127248,1553497.3090118873,4.384245879127248,0.7630537206097887,0.09231164090876365,3.8603322139807723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603322139807723,1.2777545347132424,1.2780528195049343,3.021184514791896,6401.527454639881,15243.107769423557,6489.302534439977,0.0003441386237672041,23392.794399843082,2385.4011716379277,19396.959539566695,1977.939412497305,0.8291852272123936,0.8291852272123936,35017.3981425295,35405.22815468563,0.9863262598043449,0.8,4226.228980441332,4273.035954225843,0.9863262598043449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614865412636,4.976846570327038,-2.3436817245010344,7.3205282948280725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135565508395989,0.00028692825987038166,197.3003749731523,0.0,0.0,0.0,0.0,9.657003541261554e-05,0.00013686233002594024,0.000528334061479605,0.09231163939585331,0.09231163939585331,0.09231163939585331,0.0923119019791752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.02650491317,595.0587889573503,0.0,0.09231163939585331,0.09231164090876365,0.09231164090876365,0.375,0.375,0.5,9.527870441163968,0.0013875841166282044,0.0013875841166282044,-6.156142262625508e-11,1.7321695509053825e-06,0.0013875841166282044,-6.156142262625508e-11,26041.027132707593,19870.70264211299,0.7630537206097887,1.0297906883216603,3.943376823950778,1.0136043458500954,0.6229233294302938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37022929973494,262.37022929973494,-10.779770700265033,246.8708230226656,277.86963557680116,120264.39915086607,120263.2790990584,1.1200518076811443,0.0,nan,277.86963557680116,4.719635576801181,271.66987306596496,-1.4801269340350132,265.4701105551528,-7.679889444847163,259.2703480443282,-13.879651955671761,253.07058553349708,-20.079414466502897,246.8708230226656,-26.279176977334373,1.0,1.0,26022.012520719443,26022.012520719443,277.1286495146615,3.9786495146615266,277.1286495146615,277.1286495146615,76929.92705903726,76929.91679527033,0.010263766933348961,0.0,8546.071908451686,8546.071908451686,0.8895070668959335,3879.633875050676,277.1286495146615,3.9786495146615266,1.0,0.002,0.14462169975207298,0.0051186397310419764,0.0002240761300146561,0.0017759238696749492,0.11203806500732805,0.11203806500732805,0.0,-3.103945052373991e-13,1.0,1.0000028446385572,0.001387584178189627,0.09231164090876365,0.0,2.622496365015257e-07,0.33550059401033405,0.0,1601853.1242817857,268.12686450558095,1.7322311123280087e-06,1.0,1279317.6703159404,2619.2532007435357,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2610.0,-28.001209626874417,4.976848179190056,34.9879825161088,26.270972401276254,6.441798658318906,-24.556908798357373,-38.19539191955698,2.9974978296022456,-5.023135127475257,-5.023136822540769,39.97596971072907,41057.19361133426,25749.961379456872,25749.961379456872,66807.15499079114,76939.64620528219,76929.93043732188,25749.961379456872,102679.89181677875,102679.89181677875,102679.89181677875,128720.91963118722,124431.78033705453,4289.139294132694,0.0,90303.95934748724,54421.50675276469,39869.39177191394,26041.02781440848,65910.41958632242,19870.703272209656,1450.0,0.0,0.8868879916962182,2.8822405174816232,0.001494314320929203,1.0,1.0,-5.021779090412679,354336.2704363524,1553497.372289799,4.3842459886387655,1553497.372289799,4.3842459886387655,0.7630537248309074,0.09231164758236587,3.8603329533615973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603329533615973,1.277754480363634,1.2780527651426383,3.0211852219551534,6401.528953033967,15243.107769423557,6489.301591106118,0.00034413825247239983,23392.790321065466,2385.4007557183613,19396.956719878664,1977.939124969145,0.8291852512528824,0.8291852512528824,35017.40350811792,35405.22815468563,0.9863264487183252,0.8,4226.22962801101,4273.035954225843,0.9863264487183252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615535124087,4.976848179190056,-2.343680997627818,7.320529176817875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135512006388973,0.00028693014681219437,197.30032328490756,0.0,0.0,0.0,0.0,9.657061422082983e-05,0.00013686175121772597,0.0005283319282805642,0.09231164613787211,0.09231164613787211,0.09231164613787211,0.09231190303093527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.84770624025,595.0588472478115,0.0,0.09231164613787211,0.09231164758236587,0.09231164758236587,0.375,0.375,0.5,9.527908974577494,0.0013577321280990873,0.0013577321280990873,-8.526512829121202e-13,1.6950655208347598e-06,0.0013577321280990873,-8.526512829121202e-13,26041.02781440848,19870.703272209656,0.7630537248309074,1.0297923240518825,3.9433776699059853,1.0136053663456697,0.6229241729763523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37026362393595,262.37026362393595,-10.779736376064022,246.8708850040855,277.8696422437791,120264.23243381245,120263.0846984827,1.1477353297630302,0.0,nan,277.8696422437791,4.719642243779106,271.6698907958471,-1.4801092041528818,265.4701393479021,-7.6798606520978865,259.270387899973,-13.879612100026975,253.07063645202877,-20.079363547971212,246.8708850040855,-26.279114995914483,1.0,1.0,26022.012520719443,26022.012520719443,277.12865151500426,3.9786515150042874,277.12865151500426,277.12865151500426,76929.95737390002,76929.93043732188,0.026936578142340295,0.0,8546.071908451686,8546.071908451686,0.8895070202779146,3879.6346181284052,277.12865151500426,3.9786515150042874,1.0,0.002,0.14462041672504988,0.005118645536290099,0.0002240741422866925,0.0017759258573800804,0.11203707114334624,0.11203707114334624,0.0,-3.332273693090748e-13,1.0,1.0000027834438034,0.0013577321289517386,0.09231164758236587,0.0,2.566076997586884e-07,0.328282764283446,0.0,1601853.1246494367,268.1268648725247,1.6950663734860427e-06,1.0,1279317.6689248225,2619.2532064381444,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2615.0,-28.00114623589289,4.976849726471252,34.9879833678136,26.270987383928173,6.4418026421662615,-24.556851348088227,-38.195338275376685,2.9975077541594204,-5.023134175940299,-5.023135849201358,39.97597132289431,41057.21159587583,25749.962857356968,25749.962857356968,66807.1744532328,76939.6636774525,76929.94832042462,25749.962857356968,102679.91117778159,102679.91117778159,102679.91117778159,128720.93992517037,124431.78337585792,4289.156549312446,0.0,90303.94940093368,54421.49731857258,39869.39120262344,26041.028747388787,65910.41995001223,19870.704106573627,1450.0,0.0,0.8868879908119264,2.8822406211390303,0.001494314320929203,1.0,1.0,-5.021795624215883,354336.28388174274,1553497.441765319,4.384246018349586,1553497.441765319,4.384246018349586,0.7630537295330977,0.09231165412729177,3.8603316916358126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603316916358126,1.2777544344419907,1.2780527192102749,3.021184343078928,6401.527090800707,15243.107769423557,6489.30276349942,0.00034413871392472784,23392.79539024986,2385.4012726313126,19396.960224240698,1977.939482314623,0.8291852213748414,0.8291852213748414,35017.39435194141,35405.22815468563,0.986326126343668,0.8,4226.228522957507,4273.035954225843,0.986326126343668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615854156739,4.976849726471252,-2.3436798705030104,7.3205295969742625,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135459198250291,0.00028693200930656815,197.30027226667536,0.0,0.0,0.0,0.0,9.657119152883829e-05,0.00013686117390971752,0.000528329526998163,0.092311652737163,0.092311652737163,0.092311652737163,0.09231190625881516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.67204224365,595.0589045246495,0.0,0.092311652737163,0.09231165412729177,0.09231165412729177,0.375,0.375,0.5,9.527947002572885,0.0013402249854834736,0.0013402249854834736,-7.332801033044234e-12,1.6732610674807802e-06,0.0013402249854834736,-7.332801033044234e-12,26041.028747388787,19870.704106573627,0.7630537295330977,1.0297927898426056,3.943378256325855,1.0136056560389188,0.6229244424024977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3702976129836,262.3702976129836,-10.779702387016357,246.87094616403638,277.8696490619295,120263.98009292215,120262.84356429902,1.1365286231326928,0.0,nan,277.8696490619295,4.719649061929545,271.6699084823505,-1.4800915176494982,265.4701679027674,-7.679832097232577,259.270427323199,-13.87957267680099,253.07068674361895,-20.079313256381027,246.87094616403638,-26.279053835963595,1.0,1.0,26022.012520719443,26022.012520719443,277.128654580896,3.978654580896034,277.128654580896,277.128654580896,76929.98023423094,76929.94832042462,0.031913806320517324,0.0,8546.071908451686,8546.071908451686,0.889507099829823,3879.633350093992,277.128654580896,3.978654580896034,1.0,0.002,0.14461915024180313,0.0051186513744527085,0.00022407218045584029,0.0017759278192629661,0.11203609022792015,0.11203609022792015,0.0,-2.811934712854125e-13,1.0,1.0000027475553281,0.0013402249928162746,0.09231165412729177,0.0,2.532989183340247e-07,0.32404978089555253,0.0,1601853.1257125486,268.1268658240597,1.6732684002818132e-06,1.0,1279317.6655741925,2619.2532201541303,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2620.0,-28.001083137731868,4.976851227256797,34.987984208522604,26.27099660402166,6.44180482985515,-24.556794340978087,-38.19528466612098,2.9975160328977375,-5.023133127593155,-5.023134781816023,39.975972944927044,41057.2386228682,25749.96397336251,25749.96397336251,66807.20259623071,76939.68447070665,76929.96683142625,25749.96397336251,102679.93080478876,102679.93080478876,102679.93080478876,128720.96052159426,124431.78691521,4289.173606384255,0.0,90303.94542137788,54421.49957274949,39869.38427625377,26041.029716805493,65910.41399305926,19870.704969781837,1450.0,0.0,0.8868879903703062,2.882240734747522,0.001494314320929203,1.0,1.0,-5.021809867031209,354336.2986267086,1553497.5116684288,4.384246033187331,1553497.5116684288,4.384246033187331,0.7630537342752749,0.09231166060351219,3.860331362690062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860331362690062,1.2777543961356723,1.2780526808950141,3.0211841762117255,6401.526737229129,15243.107769423557,6489.302986094647,0.0003441388015379695,23392.79635270735,2385.4013707746635,19396.96088959273,1977.9395501616486,0.8291852157020054,0.8291852157020054,35017.39196482567,35405.22815468563,0.986326042297059,0.8,4226.2282348579265,4273.035954225843,0.986326042297059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616095067614,4.976851227256797,-2.3436786869898296,7.320529914246627,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135406634414489,0.00028693386320861647,197.3002214841367,0.0,0.0,0.0,0.0,9.657176846418052e-05,0.00013686059697437528,0.0005283272548166655,0.09231165924836879,0.09231165924836879,0.09231165924836879,0.09231190985148226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.4985385186,595.0589610985655,0.0,0.09231165924836879,0.09231166060351219,0.09231166060351219,0.375,0.375,0.5,9.527984592694736,0.0013249147847886888,0.0013249147847886888,1.8189894035458565e-11,1.654222842262243e-06,0.0013249147847886888,1.8189894035458565e-11,26041.029716805493,19870.704969781837,0.7630537342752749,1.029793646633312,3.9433789508637873,1.013606174636771,0.6229249087586031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37033089354543,262.37033089354543,-10.779669106454548,246.87100674118986,277.8696550458975,120263.74532061818,120262.63248238114,1.1128382370344814,0.0,nan,277.8696550458975,4.719655045897525,271.66992538495987,-1.4800746150401096,265.4701957240138,-7.679804275986157,259.2704660630763,-13.879533936923679,253.0707364021352,-20.07926359786478,246.87100674118986,-26.278993258810118,1.0,1.0,26022.012520719443,26022.012520719443,277.12865781430594,3.9786578143059614,277.12865781430594,277.12865781430594,76929.99613242854,76929.96683142625,0.029301002286956646,0.0,8546.071908451686,8546.071908451686,0.8895071205698771,3879.633019503512,277.12865781430594,3.9786578143059614,1.0,0.002,0.14461789822578092,0.005118657165478088,0.00022407024108410164,0.0017759297586361859,0.11203512054205082,0.11203512054205082,0.0,-2.797124511177973e-13,1.0,1.0000027161703753,0.0013249147665987948,0.09231166060351219,0.0,2.5040534648928957e-07,0.3203479823978625,0.0,1601853.1268911117,268.1268668724068,1.6542046523682075e-06,1.0,1279317.6618997012,2619.253235195845,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2625.0,-28.001021315241587,4.976852927806638,34.98798515039052,26.27101483466106,6.441816944121456,-24.55673748931255,-38.195234863646306,2.99753311701959,-5.02312951983339,-5.0231312180886265,39.97597537028575,41057.27411147844,25749.959175680302,25749.959175680302,66807.23328715874,76939.6983510595,76930.00391869171,25749.959175680302,102679.96309437201,102679.96309437201,102679.96309437201,128720.99494619192,124431.80383635274,4289.191109839167,0.0,90303.9383022686,54421.51405813683,39869.360271257516,26041.031851819906,65910.39212307741,19870.70679008269,1450.0,0.0,0.886887999719627,2.8822411125304095,0.001494314320929203,1.0,1.0,-5.021770906754625,354336.34785464744,1553497.6161908032,4.384245719064826,1553497.6161908032,4.384245719064826,0.7630537416163871,0.09231166711891625,3.860330867067581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860330867067581,1.277754317086218,1.2780526018271061,3.0211839752344978,6401.526311382499,15243.107769423557,6489.303254191337,0.0003441389070605708,23392.797511905002,2385.4014889799273,19396.961690951677,1977.9396318775196,0.8291852088695345,0.8291852088695345,35017.38836815891,35405.22815468563,0.9863259156640543,0.8,4226.227800778352,4273.035954225843,0.9863259156640543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861505939729,4.976852927806638,-2.343675622493377,7.320528550300015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135355133629962,0.00028693567964057547,197.30017172830622,0.0,0.0,0.0,0.0,9.657230443432937e-05,0.00013686006100422642,0.0005283251179633674,0.09231166578927327,0.09231166578927327,0.09231166578927327,0.09231192292417352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.3241877161,595.0590179877377,0.0,0.09231166578927327,0.09231166711891625,0.09231166711891625,0.375,0.375,0.5,9.528023164118745,0.0013603113339968331,0.0013603113339968331,-2.2396307031158358e-11,1.6982552324407152e-06,0.0013603113339968331,-2.2396307031158358e-11,26041.031851819906,19870.70679008269,0.7630537416163871,1.0297951567855306,3.943378976342799,1.0136069766116187,0.622925653890973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37036611506215,262.37036611506215,-10.779633884937823,246.87106666566987,277.86966556445634,120263.58876645517,120262.41102634677,1.177740108386124,0.0,nan,277.86966556445634,4.719665564456363,271.6699457846919,-1.480054215308087,265.47022600493864,-7.679773995061339,259.27050622518357,-13.87949377481641,253.07078644543273,-20.079213554567247,246.87106666566987,-26.278933334330105,1.0,1.0,26022.012520719443,26022.012520719443,277.12866571771895,3.978665717718968,277.12866571771895,277.12866571771895,76930.02459695586,76930.00391869171,0.02067826414713636,0.0,8546.071908451686,8546.071908451686,0.8895071518189109,3879.632521402919,277.12866571771895,3.978665717718968,1.0,0.002,0.14461661276160018,0.005118663574105676,0.0002240682510468627,0.0017759317489665191,0.11203412552343135,0.11203412552343135,0.0,1.338165689368509e-14,1.0,1.000002788731179,0.0013603113563931402,0.09231166711891625,0.0,2.570952328083744e-07,0.3289064689679877,0.0,1601853.131108392,268.1268704801666,1.6982776287477463e-06,1.0,1279317.6496319466,2619.2532854145247,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2630.0,-28.000959425543957,4.9768545578483545,34.98798605879313,26.271019025612645,6.441815766866366,-24.55668190630482,-38.195181463938184,2.997538246712466,-5.023128571222287,-5.023130245857371,39.975977008735256,41057.302272911504,25749.960869542243,25749.960869542243,66807.26314245374,76939.72192560909,76930.0213765279,25749.960869542243,102679.98224607014,102679.98224607014,102679.98224607014,128721.0150401947,124431.80665623632,4289.208383958375,0.0,90303.93789206415,54421.5182358172,39869.35517360771,26041.032794124556,65910.38796773227,19870.70763350184,1450.0,0.0,0.8868879987348497,2.8822412161035547,0.001494314320929203,1.0,1.0,-5.0217889526302315,354336.36128563655,1553497.6867994773,4.3842457521517995,1553497.6867994773,4.3842457521517995,0.7630537463930815,0.09231167380425429,3.8603310077319075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603310077319075,1.277754293350764,1.2780525780861112,3.0211841414429004,6401.52666355816,15243.107769423557,6489.303032475073,0.00034413881979325836,23392.79655324717,2385.401391224034,19396.961028226928,1977.9395642984025,0.829185214519998,0.829185214519998,35017.389388941316,35405.22815468563,0.9863259516042042,0.8,4226.227923975974,4273.035954225843,0.9863259516042042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615425049384,4.9768545578483545,-2.3436744740044504,7.320529031852805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135303577211258,0.0002869374980577864,197.3001219184112,0.0,0.0,0.0,0.0,9.657287912066287e-05,0.00013685948631789294,0.0005283229187352229,0.09231167243294701,0.09231167243294701,0.09231167243294701,0.09231192613889566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.1485191605,595.0590752673284,0.0,0.09231167243294701,0.09231167380425429,0.09231167380425429,0.375,0.375,0.5,9.528061219430098,0.0013412932271421596,0.0013412932271421596,3.6493474908638746e-11,1.6746350866014836e-06,0.0013412932271421596,3.6493474908638746e-11,26041.032794124556,19870.70763350184,0.7630537463930815,1.02979599479678,3.9433798039807564,1.0136074934828263,0.6229261204320617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3703987759018,262.3703987759018,-10.7796012240982,246.87112596482123,277.86967158697684,120263.33012747891,120262.2380118108,1.092115668145465,0.0,nan,277.86967158697684,4.719671586976858,271.66996246255104,-1.4800375374489363,265.47025333811985,-7.679746661880131,259.27054421368535,-13.879455786314622,253.07083508925643,-20.079164910743543,246.87112596482123,-26.278874035178745,1.0,1.0,26022.012520719443,26022.012520719443,277.1286687327409,3.978668732740914,277.1286687327409,277.1286687327409,76930.03069121462,76930.0213765279,0.009314686714787968,0.0,8546.071908451686,8546.071908451686,0.8895071429500149,3879.632662770567,277.1286687327409,3.978668732740914,1.0,0.002,0.1446153452683163,0.0051186694156993215,0.00022406628765054548,0.0017759337121074036,0.11203314382527274,0.11203314382527274,0.0,-2.420511707734718e-13,1.0,1.0000027497451893,0.0013412931906486847,0.09231167380425429,0.0,2.535008703509598e-07,0.3243081367885646,0.0,1601853.1321653703,268.1268714287777,1.674598593126575e-06,1.0,1279317.6462849043,2619.2532991158164,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2635.0,-28.000898439569543,4.976856044773303,34.98798690371937,26.271028106007748,6.441818504406063,-24.556626745172192,-38.19513194086028,2.9975468098328433,-5.0231284615650225,-5.023130093728145,39.97597835817479,41057.33820426635,25749.964306641225,25749.964306641225,66807.30251090758,76939.741839048,76930.03284473816,25749.964306641225,102679.99715137939,102679.99715137939,102679.99715137939,128721.03049560872,124431.80527719515,4289.225218413575,0.0,90303.93436609996,54421.530730635895,39869.33737273785,26041.033344229338,65910.37071696718,19870.708153561198,1450.0,0.0,0.8868879946236629,2.882241232848635,0.001494314320929203,1.0,1.0,-5.02182287438103,354336.36338652164,1553497.744954551,4.384245890281222,1553497.744954551,4.384245890281222,0.7630537502446892,0.09231168029578668,3.8603307664095126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603307664095126,1.2777542537285984,1.2780525384546961,3.021184046262989,6401.526461883349,15243.107769423557,6489.303159441801,0.0003441388697672396,23392.797102226425,2385.4014472043386,19396.96140773897,1977.939602997861,0.8291852112842398,0.8291852112842398,35017.38763769661,35405.22815468563,0.986325889945621,0.8,4226.22771261929,4273.035954225843,0.986325889945621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861616701212,4.976856044773303,-2.3436739642220705,7.320530008995373,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135252773972491,0.00028693928993256027,197.3000728358728,0.0,0.0,0.0,0.0,9.6573412089622e-05,0.0001368589533489338,0.0005283208282714934,0.09231167895051118,0.09231167895051118,0.09231167895051118,0.09231192624729047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.97608806635,595.0591314785772,0.0,0.09231167895051118,0.09231168029578668,0.09231168029578668,0.375,0.375,0.5,9.528098313823202,0.0013072193470975435,0.0013072193470975435,-6.59383658785373e-12,1.6321631051141594e-06,0.0013072193470975435,-6.59383658785373e-12,26041.033344229338,19870.708153561198,0.7630537502446892,1.0297973558080964,3.9433806173611443,1.0136083560778624,0.622926828625727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3704310161706,262.3704310161706,-10.779568983829392,246.87118461892254,277.86967741341516,120263.11219367811,120262.03414101368,1.0780526644394406,0.0,nan,277.86967741341516,4.719677413415184,271.66997885451786,-1.4800211454821124,265.4702802956242,-7.679719704375771,259.27058173671975,-13.879418263280229,253.0708831778241,-20.079116822175877,246.87118461892254,-26.278815381077436,1.0,1.0,26022.012520719443,26022.012520719443,277.1286702267978,3.978670226797817,277.1286702267978,277.1286702267978,76930.05337813374,76930.03284473816,0.02053339558187872,0.0,8546.071908451686,8546.071908451686,0.8895071581654095,3879.6324202415603,277.1286702267978,3.978670226797817,1.0,0.002,0.14461410997424223,0.005118674960560272,0.0002240643737627344,0.0017759356259588,0.1120321868813672,0.1120321868813672,0.0,-2.7846561861943897e-13,1.0,1.0000026798960184,0.00130721935369138,0.09231168029578668,0.0,2.470610228403838e-07,0.31606952609955236,0.0,1601853.132229145,268.12687153843495,1.6321696989507473e-06,1.0,1279317.645761356,2619.2533012589847,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2640.0,-28.000838742861923,4.9768576559600195,34.98798781226267,26.271047384385042,6.441828294887542,-24.556572039090973,-38.195078645925946,2.997561590077811,-5.023125666048031,-5.023127323236659,39.97598051499434,41057.34404965556,25749.96132143145,25749.96132143145,66807.30537108702,76939.75457944142,76930.0638821905,25749.96132143145,102680.02520362195,102680.02520362195,102680.02520362195,128721.0603075923,124431.81801011764,4289.242297474654,0.0,90303.92357228564,54421.51303846907,39869.34503757396,26041.035103970356,65910.38014154432,19870.70966502101,1450.0,0.0,0.886888000910188,2.8822415266775545,0.001494314320929203,1.0,1.0,-5.021800020755109,354336.40165768645,1553497.8379027424,4.384245679063844,1553497.8379027424,4.384245679063844,0.763053756722267,0.09231168667616402,3.860329560918287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860329560918287,1.2777541853393621,1.2780524700494946,3.0211832645204852,6401.524805464791,15243.107769423557,6489.304202257893,0.00034413928021895273,23392.80161116719,2385.4019069883384,19396.964524786057,1977.939920848206,0.8291851847076919,0.8291851847076919,35017.378889605854,35405.22815468563,0.9863255819390595,0.8,4226.226656817415,4273.035954225843,0.9863255819390595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586155225982035,4.9768576559600195,-2.3436715043616423,7.320529160321662,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135203045065328,0.0002869410439363917,197.3000247909817,0.0,0.0,0.0,0.0,9.657398565445691e-05,0.00013685837978409887,0.0005283184491399386,0.09231168538573675,0.09231168538573675,0.09231168538573675,0.0923119363123269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.80494007666,595.0591873116745,0.0,0.09231168538573675,0.09231168667616402,0.09231168667616402,0.375,0.375,0.5,9.528135952047045,0.0013273024815703138,0.0013273024815703138,1.0629719326971099e-11,1.6571886476413056e-06,0.0013273024815703138,1.0629719326971099e-11,26041.035103970356,19870.70966502101,0.763053756722267,1.0297973044443545,3.943380725492599,1.0136082545361826,0.6229268282398586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3704645739786,262.3704645739786,-10.779535426021368,246.87124250843905,277.8696866395158,120262.92241051557,120261.800301831,1.1221086845666763,0.0,nan,277.8696866395158,4.719686639515828,271.6699978132939,-1.4800021867060877,265.47030898709414,-7.679691012905835,259.2706201608717,-13.879379839128262,253.07093133465693,-20.079068665343044,246.87124250843905,-26.278757491560924,1.0,1.0,26022.012520719443,26022.012520719443,277.12867662906916,3.9786766290691844,277.12867662906916,277.12867662906916,76930.08036309098,76930.0638821905,0.016480900478200056,0.0,8546.071908451686,8546.071908451686,0.8895072341717158,3879.6312087228785,277.12867662906916,3.9786766290691844,1.0,0.002,0.14461285570113522,0.005118681080775022,0.00022406243168449587,0.0017759375681171347,0.11203121584224793,0.11203121584224793,0.0,-1.9836953260576884e-13,1.0,1.0000027210651798,0.0013273024709405945,0.09231168667616402,0.0,2.50856702175604e-07,0.32092540325825847,0.0,1601853.1354835043,268.12687433395195,1.6571780179219786e-06,1.0,1279317.6362240668,2619.2533403003717,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2645.0,-28.000778395166037,4.976859171269172,34.987988676191264,26.271051994431787,6.441826226457802,-24.556517933008408,-38.19502926254643,2.9975657634710813,-5.023125075808821,-5.023126702111652,39.97598200418298,41057.379047257986,25749.96362395562,25749.96362395562,66807.34267121361,76939.77739605495,76930.07864563008,25749.96362395562,102680.04226958571,102680.04226958571,102680.04226958571,128721.07813853663,124431.81906884395,4289.259069692674,0.0,90303.92163677556,54421.523284761504,39869.33150223784,26041.035868950923,65910.36737118877,19870.710360930858,1450.0,0.0,0.8868879986790796,2.882241593061231,0.001494314320929203,1.0,1.0,-5.021824182112368,354336.410237413,1553497.902080045,4.384245754025583,1553497.902080045,4.384245754025583,0.7630537610304118,0.09231169315592436,3.8603294069286025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603294069286025,1.2777541660287781,1.2780524507344027,3.0211831896634633,6401.5246468517435,15243.107769423557,6489.3043021142985,0.00034413931952239566,23392.802042928288,2385.4019510157177,19396.964823263534,1977.9399512844382,0.8291851821627881,0.8291851821627881,35017.37777212299,35405.22815468563,0.9863255425942411,0.8,4226.226521949071,4273.035954225843,0.9863255425942411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616019641538,4.976859171269172,-2.3436706436435837,7.3205298149127564,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135152774201428,0.00028694281707754434,197.2999762221883,0.0,0.0,0.0,0.0,9.65745171255994e-05,0.0001368578483129564,0.0005283163764114796,0.09231169185194045,0.09231169185194045,0.09231169185194045,0.09231193820622646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.6338677367,595.0592430873502,0.0,0.09231169185194045,0.09231169315592436,0.09231169315592436,0.375,0.375,0.5,9.52817290497323,0.0013025199992853231,0.0013025199992853231,-1.4949819160392508e-11,1.6263028328467044e-06,0.0013025199992853231,-1.4949819160392508e-11,26041.035868950923,19870.710360930858,0.7630537610304118,1.0297985318603464,3.943381574250237,1.0136090168481893,0.6229274799218506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3704958064316,262.3704958064316,-10.779504193568357,246.87130004920652,277.86969156365456,120262.66079912423,120261.61644584946,1.0443532747734028,0.0,nan,277.86969156365456,4.719691563654578,271.6700132607609,-1.4799867392390524,265.4703349578793,-7.679665042120689,259.27065665499055,-13.879343345009431,253.0709783520982,-20.079021647901783,246.87130004920652,-26.278699950793452,1.0,1.0,26022.012520719443,26022.012520719443,277.12867897770593,3.978678977705954,277.12867897770593,277.12867897770593,76930.08593806213,76930.07864563008,0.007292432041140273,0.0,8546.071908451686,8546.071908451686,0.889507243880776,3879.6310539632454,277.12867897770593,3.978678977705954,1.0,0.002,0.1446116248472272,0.005118686693695339,0.0002240605248939783,0.0017759394748958774,0.11203026244698915,0.11203026244698915,0.0,-2.101444018798304e-13,1.0,1.000002670262747,0.0013025200142351423,0.09231169315592436,0.0,2.4617290106515407e-07,0.3149333333667528,0.0,1601853.1361174383,268.12687492419116,1.6263177826658648e-06,1.0,1279317.6340859714,2619.2533490527717,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2650.0,-28.000719592738353,4.976860743489423,34.98798956946064,26.271065056230896,6.441835401527885,-24.556464093315462,-38.19497987916691,2.997579901129254,-5.0231229647077384,-5.023124599114672,39.97598394745068,41057.410229068904,25749.96225720554,25749.96225720554,66807.37248627444,76939.79329881896,76930.10455135605,25749.96225720554,102680.06680856159,102680.06680856159,102680.06680856159,128721.1041260506,124431.82820944565,4289.2759166049555,0.0,90303.9184101418,54421.53533660576,39869.31452615116,26041.03731748901,65910.35184364016,19870.71161692189,1450.0,0.0,0.8868880023430727,2.8822418162539054,0.001494314320929203,1.0,1.0,-5.0218156012293775,354336.4392882416,1553497.9858256362,4.384245630921166,1553497.9858256362,4.384245630921166,0.7630537668166097,0.09231169952325716,3.8603294433362283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603294433362283,1.2777541006128448,1.2780523853031984,3.021183372829492,6401.5250349585785,15243.107769423557,6489.304057777774,0.0003441392233516422,23392.800986461425,2385.401843286079,19396.96409292531,1977.9398768106655,0.8291851883898511,0.8291851883898511,35017.37803632834,35405.22815468563,0.9863255518964968,0.8,4226.226553835858,4273.035954225843,0.9863255518964968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615724602717,4.976860743489423,-2.343668682866097,7.32052942635552,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135103790900046,0.0002869445448251982,197.29992889707455,0.0,0.0,0.0,0.0,9.657504859944447e-05,0.0001368573168391113,0.0005283143297300164,0.09231169825033048,0.09231169825033048,0.09231169825033048,0.09231194573597067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.4641730265,595.059298436749,0.0,0.09231169825033048,0.09231169952325716,0.09231169952325716,0.375,0.375,0.5,9.528210027783613,0.0013089978853031425,0.0013089978853031425,2.2282620193436742e-11,1.634406942230271e-06,0.0013089978853031425,2.2282620193436742e-11,26041.03731748901,19870.71161692189,0.7630537668166097,1.0297997524421556,3.9433819130952457,1.013609707997953,0.6229280997690596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37052848956284,262.37052848956284,-10.779471510437133,246.87135694802478,277.8697000311036,120262.51290516563,120261.42004373523,1.0928614304282842,0.0,nan,277.8697000311036,4.719700031103628,271.6700314144785,-1.4799685855214761,265.47036279786755,-7.679637202132426,259.27069418125905,-13.879305818740931,253.07102556464366,-20.078974435356315,246.87135694802478,-26.278643051975195,1.0,1.0,26022.012520719443,26022.012520719443,277.12868411200503,3.9786841120050553,277.12868411200503,277.12868411200503,76930.11382256245,76930.10455135605,0.009271206392440945,0.0,8546.071908451686,8546.071908451686,0.8895072415852727,3879.6310905529094,277.12868411200503,3.9786841120050553,1.0,0.002,0.144610387871668,0.0051186926116514545,0.00022405860930657093,0.0017759413905498785,0.11202930465328546,0.11202930465328546,0.0,-1.4355053604142576e-13,1.0,1.0000026835419675,0.0013089978630205223,0.09231169952325716,0.0,2.4739721893143763e-07,0.31649962301177015,0.0,1601853.138559124,268.12687703529224,1.6343846596100775e-06,1.0,1279317.6268464166,2619.2533786882555,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2655.0,-28.00066090301324,4.976862227143919,34.9879904215371,26.271075358986877,6.441835494088261,-24.556411263306895,-38.19493070533497,2.9975858535688156,-5.023122336018389,-5.023123941353478,39.97598543088193,41057.430051938165,25749.964383880793,25749.964383880793,66807.39443581896,76939.81196602403,76930.11951757228,25749.964383880793,102680.08390145308,102680.08390145308,102680.08390145308,128721.12199457336,124431.82952491527,4289.292469658084,0.0,90303.91072010818,54421.528802867324,39869.313241378724,26041.038093120285,65910.351334499,19870.712320654427,1450.0,0.0,0.8868880003192143,2.88224188650374,0.001494314320929203,1.0,1.0,-5.02183827737241,354336.4483742262,1553498.049755159,4.384245698919631,1553498.049755159,4.384245698919631,0.7630537711130656,0.092311705898775,3.8603283976110747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603283976110747,1.2777540730704928,1.278052357754417,3.0211826195431764,6401.523438835268,15243.107769423557,6489.305062632163,0.00034413961886209946,23392.805331274885,2385.402286333752,19396.967096502325,1977.9401830902832,0.8291851627803551,0.8291851627803551,35017.3704476384,35405.22815468563,0.9863252847106376,0.8,4226.225637961376,4273.035954225843,0.9863252847106376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616183685739,4.976862227143919,-2.343667803810109,7.320530030954028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135054901799024,0.00028694626927094674,197.2998816626882,0.0,0.0,0.0,0.0,9.657557782078154e-05,0.00013685678761777426,0.0005283121436467217,0.09231170462956834,0.09231170462956834,0.09231170462956834,0.0923119477752665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.29539400345,595.0593534654043,0.0,0.09231170462956834,0.092311705898775,0.092311705898775,0.375,0.375,0.5,9.528246499589123,0.0012856639810934212,0.0012856639810934212,9.265477274311706e-12,1.6053351146183559e-06,0.0012856639810934212,9.265477274311706e-12,26041.038093120285,19870.712320654427,0.7630537711130656,1.02980028282319,3.943382594146052,1.0136100488490405,0.6229284053360485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3705594400717,262.3705594400717,-10.779440559928275,246.87141324739372,277.8697056327506,120262.24675770981,120261.21183205374,1.0349256560439095,0.0,nan,277.8697056327506,4.7197056327506175,271.67004715567435,-1.4799528443256236,265.470388678608,-7.679611321391974,259.27073020153694,-13.879269798463042,253.07107172446655,-20.07892827553343,246.87141324739372,-26.27858675260626,1.0,1.0,26022.012520719443,26022.012520719443,277.1286865210054,3.978686521005443,277.1286865210054,277.1286865210054,76930.12592628026,76930.11951757228,0.006408707980881445,0.0,8546.071908451686,8546.071908451686,0.8895073075183128,3879.63003959913,277.1286865210054,3.978686521005443,1.0,0.002,0.14460917294625722,0.005118698160208813,0.00022405672721258544,0.00177594327259968,0.11202836360629272,0.11202836360629272,0.0,-1.8773481033629302e-13,1.0,1.0000026357089968,0.001285663971827944,0.092311705898775,0.0,2.4298719176871957e-07,0.310857796977449,0.0,1601853.1392399645,268.1268776639816,1.6053258491410816e-06,1.0,1279317.6245821635,2619.2533879571015,,,,,,,,,,,,,,,,,2.0,15243.107769423557
