time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2660.0,-28.00060264996991,4.976863551014086,34.987991202821505,26.271079305466287,6.441835328680315,-24.556358852109007,-38.19488153150303,2.99759153066031,-5.023122550487983,-5.023124107544104,39.97598661360265,41057.462836164064,25749.968220787337,25749.968220787337,66807.4310569514,76939.83402765733,76930.12838495597,25749.968220787337,102680.09660574331,102680.09660574331,102680.09660574331,128721.13507666408,124431.82655323674,4289.308523427339,0.0,90303.91118301694,54421.53999090632,39869.30132456736,26041.03847092077,65910.33979548812,19870.71269585244,1450.0,0.0,0.8868879951924487,2.8822418695354908,0.001494314320929203,1.0,1.0,-5.021877206161491,354336.4460785081,1553498.1007250743,4.384245871170914,1553498.1007250743,4.384245871170914,0.7630537744507178,0.09231171208309416,3.860328706940801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328706940801,1.2777540468021964,1.2780523314799883,3.021182923741819,6401.52408339569,15243.107769423557,6489.304656843408,0.0003441394591436776,23392.803576714115,2385.402107418345,19396.965883572582,1977.940059405871,0.8291851731222543,0.8291851731222543,35017.372692403595,35405.22815468563,0.9863253637452944,0.8,4226.225908880754,4273.035954225843,0.9863253637452944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861701195449,4.976863551014086,-2.34366757074493,7.320531121759016,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135006376771625,0.0002869479808953676,197.29983477977243,0.0,0.0,0.0,0.0,9.657610704479815e-05,0.00013685625839375765,0.0005283101430019307,0.09231171085027699,0.09231171085027699,0.09231171085027699,0.09231194669818972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.13044179487,595.0594072332427,0.0,0.09231171085027699,0.09231171208309416,0.09231171208309416,0.375,0.375,0.5,9.528281876580765,0.0012469013826148512,0.0012469013826148512,8.981260180007666e-12,1.5570561231470492e-06,0.0012469013826148512,8.981260180007666e-12,26041.03847092077,19870.71269585244,0.7630537744507178,1.0298014129197837,3.9433835314638177,1.0136107819235471,0.6229290117993693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37058938706167,262.37058938706167,-10.779410612938307,246.87146903768422,277.86970973643133,120262.0356385689,120261.03426884618,1.0013697227207072,0.0,nan,277.86970973643133,4.719709736431355,271.67006159669626,-1.47993840330372,265.470413456935,-7.679586543065,259.27076531718694,-13.879234682813035,253.07111717743615,-20.078882822563827,246.87146903768422,-26.278530962315756,1.0,1.0,26022.012520719443,26022.012520719443,277.1286873924124,3.9786873924124393,277.1286873924124,277.1286873924124,76930.14101591025,76930.12838495597,0.012630954282940365,0.0,8546.071908451686,8546.071908451686,0.8895072880150534,3879.630350475505,277.1286873924124,3.9786873924124393,1.0,0.002,0.14460799465033525,0.005118703390802103,0.00022405490148964317,0.0017759450982384592,0.11202745074482158,0.11202745074482158,0.0,-2.718975218585218e-13,1.0,1.000002556248133,0.001246901373633591,0.09231171208309416,0.0,2.3566117564334877e-07,0.3014854955651111,0.0,1601853.1389220706,268.126877449512,1.5570471418868692e-06,1.0,1279317.6251542652,2619.2533856151863,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2665.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223397,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137087e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775545,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2670.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2675.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2680.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2685.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2690.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2695.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2700.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2705.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2710.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2715.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2720.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2725.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
