time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3570.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3575.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3580.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3585.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3590.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3595.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3600.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3605.0,-28.000545400025537,4.976864779732073,34.98799194761537,26.27108817631381,6.441838980897198,-24.556306961935203,-38.19483242752028,2.997600542648476,-5.023122242221575,-5.023123765716038,39.97598790640321,41057.48764585255,25749.97050452888,25749.97050452888,66807.45815038143,76939.8523708311,76930.14107839532,25749.97050452888,102680.1115829242,102680.1115829242,102680.1115829242,128721.1506491827,124431.82642568469,4289.324223498011,0.0,90303.90837300182,54421.54364740858,39869.29413954804,26041.039066258494,65910.33320580653,19870.71324686687,1450.0,0.0,0.8868879922515441,2.8822419063028786,0.001494314320929203,1.0,1.0,-5.021903804582394,354336.45080039493,1553498.1564388915,4.384245969980687,1553498.1564388915,4.384245969980687,0.763053778165613,0.0923117180429484,3.860328603923116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328603923116,1.277754005103104,1.2780522897711615,3.0211829417131195,6401.524121474718,15243.107769423557,6489.304632870404,0.0003441394497079075,23392.803473059037,2385.402096848469,19396.96581191567,1977.9400520988993,0.829185173733226,0.829185173733226,35017.37194481779,35405.22815468563,0.9863253374239723,0.8,4226.225818655068,4273.035954225843,0.9863253374239723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617504943238,4.976864779732073,-2.3436669912782704,7.320531771010343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813495868763431,0.0002869496630553132,197.29978870418728,0.0,0.0,0.0,0.0,9.657663551974937e-05,0.00013685572991880643,0.000528308088816345,0.0923117168762378,0.0923117168762378,0.0923117168762378,0.09231194756966453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.96975203493,595.0594596185942,0.0,0.0923117168762378,0.0923117180429484,0.0923117180429484,0.375,0.375,0.5,9.528316480477205,0.0012199611336427552,0.0012199611336427552,5.9685589803848416e-12,1.5234944612529944e-06,0.0012199611336427552,5.9685589803848416e-12,26041.039066258494,19870.71324686687,0.763053778165613,1.0298022207803748,3.9433842334047142,1.013611294328821,0.6229294504952599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37061959935966,262.37061959935966,-10.77938040064032,246.87152418574524,277.8697150129671,120261.8497196063,120260.83947829425,1.0102413120564107,0.0,nan,277.8697150129671,4.719715012967129,271.67007684753224,-1.4799231524677339,265.4704386820832,-7.67956131791675,259.2708005166388,-13.879199483361162,253.0711623511914,-20.078837648808587,246.87152418574524,-26.278475814254733,1.0,1.0,26022.012520719443,26022.012520719443,277.12868921953566,3.9786892195356813,277.12868921953566,277.12868921953566,76930.16383229171,76930.14107839532,0.022753896395443007,0.0,8546.071908451686,8546.071908451686,0.8895072945103252,3879.6302469427314,277.12868921953566,3.9786892195356813,1.0,0.002,0.1446068418118506,0.005118708603168215,0.00022405311544616244,0.0017759468843156544,0.11202655772308122,0.11202655772308122,0.0,-2.3818317110291254e-13,1.0,1.0000025010223401,0.0012199611276741962,0.0923117180429484,0.0,2.3056955347137045e-07,0.2949716933085599,0.0,1601853.139227493,268.1268777577784,1.523488492694014e-06,1.0,1279317.6239775568,2619.2533904320967,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3610.0,-28.089368628295816,4.968051080342235,34.98342067721909,24.332783894520276,6.51425638206001,-24.629006275167004,-38.26224852874873,3.053844654499831,-5.11392702932892,-5.113927029373519,39.94542240521319,44613.2901196988,25961.093632518063,25961.093632518063,70574.38375221686,75263.43816826648,76180.89865327302,25961.093632518063,102141.99228579109,102141.99228579109,102141.99228579109,128140.13536309473,123854.63662009938,4285.498742995346,0.0,89879.82462619187,59229.468025628856,34055.951778403345,25998.14307730364,60054.094855706986,19835.399612292505,1450.0,0.0,0.8865361652505397,2.8726129130852573,0.001494314320929203,1.0,1.0,-5.11392702932892,353083.8565098357,1552181.345719028,4.396069990460721,1552181.345719028,4.396069990460721,0.7629544753759276,0.09272572761701535,4.202342439791599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.202342439791599,1.27749381271052,1.2777920366380897,3.289520777306379,6970.099795439212,16243.107769423557,6490.626584424998,0.00019400069594979806,21388.029632028072,2180.9720579431378,19400.917213577348,1978.3429829327395,0.9070923103886545,0.9070923103886545,37478.075406579024,35405.22815468563,1.0737108806452995,0.8,4523.206657723668,4273.035954225843,1.0737108806452995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.604192419863339,4.968051080342235,-2.412501480430491,7.380552560772726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8209312536222942,0.0002843506863803198,197.3713008196652,0.0,0.0,0.0,0.0,9.585358978722968e-05,0.00013757877565132612,0.0005781531277341349,0.09230666073162044,0.09230666073162044,0.09230666073162044,0.09196705417563107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489634.6876317275,595.0261399058046,0.0,0.09230666073162044,0.09272572761701535,0.09272572761701535,0.375,0.375,0.5,9.47740579143486,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,25998.14307730364,19835.399612292505,0.7629544753759276,1.309999802971016,3.893529299373442,1.1751802091395624,0.7428850643222902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36631685149035,262.36631685149035,-10.783683148509624,246.82904438271794,277.9035893521617,131457.07991052503,131600.97414001395,-143.89422948892036,0.0,nan,277.9035893521617,4.753589352161725,271.6886803378872,-1.4613196621127713,265.4737713351119,-7.676228664888072,259.25886234233616,-13.891137657663819,253.0439533587272,-20.10604664127277,246.82904438271794,-26.32095561728204,1.0,1.0,26022.012520719443,26022.012520719443,276.95021498456543,3.800214984565457,276.95021498456543,276.95021498456543,75253.42074193606,76180.89865327302,-927.4779113369586,0.0,8546.071908451686,8546.071908451686,0.8678116101317633,4223.3541519905575,276.95021498456543,3.800214984565457,1.0,0.002,0.1484353555828296,0.005084500001008642,0.00022994174089170313,0.0017699913372681132,0.11497087044585157,0.11497087044585157,0.0,-6.692184018356959e-08,0.9917443086194744,0.9917443086194744,0.0,0.09196021262677459,0.0007655149902407601,0.0,0.0,0.0,1601748.5634719788,268.03607297067106,0.0,1.0,1279630.1273828829,2617.974581493426,,,,,,,,,,,,,,,,,23.0,16243.107769423557
3615.0,-28.17853715250453,4.954785167283205,34.97751072682248,24.242880124971293,6.421657337473784,-24.718518065956978,-38.34526286283506,2.9615573226212635,-5.168521261216711,-5.168521261241014,39.924810040494464,44625.60475832644,26067.51405344986,26067.51405344986,70693.1188117763,75321.64300452133,75817.7061281312,26067.51405344986,101885.22018158107,101885.22018158107,101885.22018158107,127856.75328755815,123617.36999641372,4239.383291144428,0.0,89945.8032582881,59249.42296750039,34107.08921198634,25971.533105977076,60078.62231796342,19813.358833064147,1450.0,0.0,0.8863322317235067,2.8668358391882434,0.001494314320929203,1.0,1.0,-5.168521261216711,352332.4257414204,1551293.8084533617,4.402926597485151,1551293.8084533617,4.402926597485151,0.7628875335243228,0.09250418756963724,4.204956256971005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.204956256971005,1.2779208013400785,1.278219124945803,3.290467024686914,6972.104780091992,16243.107769423557,6488.457909128855,0.00019349364379706756,21390.4254316975,2181.216361519734,19394.434897989428,1977.6819707024752,0.9066876654659564,0.9066876654659564,37496.72305316116,35405.22815468563,1.0743787186394074,0.8,4525.457231112406,4273.035954225843,1.0743787186394074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.627165277815581,4.954785167283205,-2.4560219552327465,7.410807122515951,3.5,3.5,1.0,0.6,0.0002334323654385558,0.828469373385841,0.0002817634217237864,197.44314309635604,0.0,0.0,0.0,0.0,9.497012278218806e-05,0.00013846224265636774,0.0005822276736121311,0.092294118580371,0.092294118580371,0.092294118580371,0.09176098743678222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489920.7000896635,594.9319819591682,0.0,0.092294118580371,0.09250418756963724,0.09250418756963724,0.375,0.375,0.5,9.397455008688125,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,25971.533105977076,19813.358833064147,0.7628875335243228,1.3083967523867017,3.903857221067845,1.1766767626200902,0.7427867523683785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31644487140693,262.31644487140693,-10.833555128593048,246.76190131109215,277.87098844795173,130763.97786171203,132431.60064059187,-1667.622778879819,0.0,nan,277.87098844795173,4.720988447951754,271.6491710101683,-1.5008289898316889,265.4273535782688,-7.722646421731156,259.2055361515144,-13.944463848485555,252.98371872944642,-20.166281270553554,246.76190131109215,-26.38809868890783,1.0,1.0,26022.012520719443,26022.012520719443,276.8531225700203,3.703122570020298,276.8531225700203,276.8531225700203,75312.14947948582,75817.7061281312,-505.55664864538994,0.0,8546.071908451686,8546.071908451686,0.8676452346815782,4225.98103825586,276.8531225700203,3.703122570020298,1.0,0.002,0.15217847389592137,0.00505898602122981,0.00023571357136134558,0.0017646584163288604,0.11785678568067279,0.11785678568067279,0.0,3.719876902059764e-07,0.991910602544713,0.991910602544713,0.0,0.09175588443010803,0.0007483031395292175,0.0,0.0,0.0,1601685.6338151938,267.98147873878327,0.0,1.0,1279817.9381062153,2617.206456324147,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3620.0,-28.267316209387918,4.939714913834317,34.97146314531731,24.188217613287293,6.368810723662345,-24.80370445099267,-38.424278575088806,2.905438954549375,-5.201069779820102,-5.201069779831535,39.909999517995715,44611.15006307208,26112.520586189567,26112.520586189567,70723.67064926165,75342.3859046802,75623.33800583449,26112.520586189567,101735.85859202406,101735.85859202406,101735.85859202406,127690.60597513373,123505.51134085907,4185.09463427466,0.0,89985.89755340348,59255.676412521956,34144.69015653503,25954.747383109672,60099.4375396447,19799.324583132126,1450.0,0.0,0.8862196414722439,2.8633959758066183,0.001494314320929203,1.0,1.0,-5.201069779820102,351885.0280686349,1550656.3266004082,4.406712996888159,1550656.3266004082,4.406712996888159,0.7628401960874698,0.09225161782534953,4.206542892567648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.206542892567648,1.2781805854985355,1.2784789697494479,3.2910395763263356,6973.317948311614,16243.107769423557,6487.138771015648,0.00019318652258273281,21391.888743698666,2181.3655778169577,19390.491905892326,1977.2798974055695,0.9064413216717068,0.9064413216717068,37508.04139036372,35405.22815468563,1.0747841087112882,0.8,4526.823234505954,4273.035954225843,1.0747841087112882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.636880788001493,4.939714913834317,-2.48388724286492,7.423602156699237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8360488362646091,0.0002792090070736903,197.51472355995134,0.0,0.0,0.0,0.0,9.413620489054735e-05,0.00013929616054800844,0.0005859552741151869,0.09227689518794692,0.09227689518794692,0.09227689518794692,0.09163924276559361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.5515286703,594.8042578596452,0.0,0.09227689518794692,0.09225161782534953,0.09225161782534953,0.375,0.375,0.5,9.301814501223166,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25954.747383109672,19799.324583132126,0.7628401960874698,1.3065325782297033,3.908915197413658,1.1767775797004532,0.7422889778900884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25555137850034,262.25555137850034,-10.894448621499635,246.68431636301506,277.8267864134813,130766.0807015783,132802.24091793672,-2036.1602163584057,0.0,nan,277.8267864134813,4.676786413481295,271.5982923909507,-1.5517076090492878,265.3697983754051,-7.780201624594895,259.14130436600203,-14.008695633997945,252.91281036214818,-20.2371896378518,246.68431636301506,-26.46568363698492,1.0,1.0,26022.012520719443,26022.012520719443,276.79783048872883,3.6478304887288573,276.79783048872883,276.79783048872883,75334.10599917726,75623.33800583449,-289.23200665722834,0.0,8546.071908451686,8546.071908451686,0.8675442405600711,4227.575607030486,276.79783048872883,3.6478304887288573,1.0,0.002,0.1552519226695326,0.0050471470869950085,0.0002404579211393897,0.0017626437629780101,0.12022896056969484,0.12022896056969484,0.0,3.101684117399594e-06,0.993336237500052,0.993336237500052,0.0,0.09163687495392543,0.0006147428714241028,0.0,0.0,0.0,1601648.095293978,267.9489302201799,0.0,1.0,1279929.8811762459,2616.748772742826,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3625.0,-28.355343542600533,4.924520133462624,34.96560042939702,24.15308116413655,6.338371756348467,-24.88597471679143,-38.50059884190557,2.8693653401264227,-5.217450000622421,-5.217450000646611,39.89981283693817,44582.009571375245,26115.573095331278,26115.573095331278,70697.58266670653,75340.75639014522,75495.86533681052,26115.573095331278,101611.43843214179,101611.43843214179,101611.43843214179,127556.73980238299,123416.78591524149,4139.953887141503,0.0,90011.64219051137,59254.42804969782,34174.68237868172,25945.301370241195,60119.98374892291,19791.298988053317,1450.0,0.0,0.8861728779756037,2.861666079160817,0.001494314320929203,1.0,1.0,-5.217450000622421,351660.0414731221,1550217.9813621545,4.408285840120508,1550217.9813621545,4.408285840120508,0.762808598968659,0.09225727005502768,4.207561093067102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.207561093067102,1.2783476338994597,1.2786460571469054,3.291406016243325,6974.09439052413,16243.107769423557,6486.291745291321,0.00019298983666330701,21392.83071583338,2181.461632242752,19387.960089319353,1977.0217239647948,0.9062830602856978,0.9062830602856978,37515.304320162344,35405.22815468563,1.0750442619402565,0.8,4527.699793188952,4273.035954225843,1.0750442619402565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.637539729756248,4.924520133462624,-2.499949829673489,7.424469963136113,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8436380610525296,0.0002766972902423626,197.58574918868368,0.0,0.0,0.0,0.0,9.333716261691328e-05,0.00014009520282164253,0.0005894591247176875,0.092257478445586,0.092257478445586,0.092257478445586,0.09157904704400724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490752.30449201993,594.6598070694561,0.0,0.092257478445586,0.09225727005502768,0.09225727005502768,0.375,0.375,0.5,9.200073193548082,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,25945.301370241195,19791.298988053317,0.762808598968659,1.3045332529318736,3.9103931782363155,1.1759414799903887,0.7415505925211425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1955321691476,262.1955321691476,-10.954467830852366,246.60275079632487,277.7883136277935,131031.74795047748,133038.7033879631,-2006.9554374855998,0.0,nan,277.7883136277935,4.638313627793536,271.55120101234417,-1.5987989876558117,265.31408842482506,-7.835911575174919,259.0769758324961,-14.073024167503888,252.83986332110214,-20.310136678897834,246.60275079632487,-26.547249203675108,1.0,1.0,26022.012520719443,26022.012520719443,276.76653433104946,3.616534331049479,276.76653433104946,276.76653433104946,75332.62432174322,75495.86533681052,-163.24101506729494,0.0,8546.071908451686,8546.071908451686,0.8674794286064929,4228.5988985324375,276.76653433104946,3.616534331049479,1.0,0.002,0.15866994535454837,0.005020134486628445,0.0002457435050772236,0.0017542698269516048,0.12287175253861181,0.12287175253861181,0.0,1.3332028828139109e-08,0.9925900101114948,0.9925900101114948,0.0,0.09157364461677883,0.0006836254382488454,0.0,0.0,0.0,1601629.1980344006,267.93254999937756,0.0,1.0,1279986.2093038831,2616.5185157410533,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3630.0,-28.442518239896465,4.909620269624604,34.96024050882187,24.126416688691847,6.318032659770623,-24.96646312494051,-38.57527932906521,2.841986874577259,-5.229296454392056,-5.229296454374659,39.8911434107462,44546.64519902174,26107.7105642981,26107.7105642981,70654.35576331984,75327.84001060258,75424.24210356982,26107.7105642981,101531.95266786792,101531.95266786792,101531.95266786792,127469.94740723187,123381.25302359037,4088.694383641498,0.0,90031.1966139443,59250.041266408385,34201.283719484345,25937.99473936395,60139.27845884829,19785.03708030388,1450.0,0.0,0.8861437821812297,2.8604155029546714,0.001494314320929203,1.0,1.0,-5.229296454392056,351497.3977195027,1549844.9992173726,4.409264504581509,1549844.9992173726,4.409264504581509,0.7627820607997027,0.09216008504211703,4.208333985502757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.208333985502757,1.2784744462647422,1.2787728991158394,3.2916840831649363,6974.683580963907,16243.107769423557,6485.647548081298,0.0001928405199987576,21393.548355261668,2181.5348110987616,19386.03454074892,1976.8253726551798,0.90616265328332,0.9061626532833199,37520.81720740696,35405.22815468563,1.0752417382358277,0.8,4528.365140275684,4273.035954225843,1.0752417382358277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.635842453923387,4.909620269624604,-2.5126144323791206,7.422234702003724,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8512270970682349,0.0002742304212853832,197.65613721994293,0.0,0.0,0.0,0.0,9.256135878566621e-05,0.0001408710066528896,0.0005928322448693404,0.09223756511171662,0.09223756511171662,0.09223756511171662,0.09153602059111121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491218.36161395017,594.5074576735204,0.0,0.09223756511171662,0.09216008504211703,0.09216008504211703,0.375,0.375,0.5,9.094837512315893,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,25937.99473936395,19785.03708030388,0.7627820607997027,1.3024845957359104,3.910693621236662,1.1748454184009995,0.7407246368860881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1388084959653,262.1388084959653,-11.011191504034684,246.51999211931397,277.7576249143941,131365.52018443527,133262.24975547878,-1896.7295710434878,0.0,nan,277.7576249143941,4.607624914394137,271.51009833138636,-1.6399016686136179,265.2625717620113,-7.887428237988672,259.0150451906998,-14.134954809300154,252.76751865798622,-20.38248134201376,246.51999211931397,-26.63000788068601,1.0,1.0,26022.012520719443,26022.012520719443,276.74630704060394,3.5963070406039606,276.74630704060394,276.74630704060394,75318.57311156717,75424.24210356982,-105.6689920026547,0.0,8546.071908451686,8546.071908451686,0.8674302311319333,4229.375655430271,276.74630704060394,3.5963070406039606,1.0,0.002,0.16180394537493442,0.00500636392487149,0.00025059121108019747,0.001750222612985709,0.12529560554009872,0.12529560554009872,0.0,8.138240659063406e-07,0.9931985892281849,0.9931985892281849,0.0,0.09153326644698019,0.0006268185951368472,0.0,0.0,0.0,1601615.5287992768,267.9207035456079,0.0,1.0,1280026.9434930184,2616.3520211586983,,,,,,,,,,,,,,,,,21.0,16243.107769423557
3635.0,-28.528672889116468,4.895470161138194,34.95536876637459,24.105954577121906,6.304233252832022,-25.045381980103556,-38.648509223107226,2.8209772258805907,-5.236534823064858,-5.236534823075623,39.88396963082245,44507.28290375487,26089.912834350576,26089.912834350576,70597.19573810545,75310.25392613221,75370.36811196938,26089.912834350576,101460.28094631995,101460.28094631995,101460.28094631995,127393.1255511879,123353.38984361263,4039.735707575268,0.0,90046.1826054013,59243.35915172579,34225.3593929728,25932.84460486795,60158.203997840756,19780.55122644595,1450.0,0.0,0.8861328285886965,2.8596515937829947,0.001494314320929203,1.0,1.0,-5.236534823064858,351398.0489053844,1549536.4151050167,4.409632950245085,1549536.4151050167,4.409632950245085,0.7627605659092589,0.09212139115759638,4.20892620021561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.20892620021561,1.2785717764233469,1.278870251995636,3.291896691157678,6975.134071788269,16243.107769423557,6485.154154965374,0.0001927263158925069,21394.098713536132,2181.590932024303,19384.559755707553,1976.674986433446,0.9060704082590244,0.9060704082590244,37525.04121954819,35405.22815468563,1.0753930508406377,0.8,4528.874933791821,4273.035954225843,1.0753930508406377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.632000477746477,4.895470161138194,-2.5217047740005625,7.417174935138757,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8587997658487553,0.00027181233009286354,197.7257509178551,0.0,0.0,0.0,0.0,9.180641402361481e-05,0.00014162595141494098,0.0005960931775408082,0.09221740881130433,0.09221740881130433,0.09221740881130433,0.09151044359860787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491695.7507136519,594.3514311120623,0.0,0.09221740881130433,0.09212139115759638,0.09212139115759638,0.375,0.375,0.5,8.988775107613339,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25932.84460486795,19780.55122644595,0.7627605659092589,1.3004182773576125,3.910105825469242,1.1735256547991257,0.7398372947661862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08563572113786,262.08563572113786,-11.064364278862115,246.43735019309008,277.73392126873097,131718.96091790748,133496.957586604,-1777.9966686965192,0.0,nan,277.73392126873097,4.58392126873099,271.4746070422966,-1.675392957703366,265.2152928223485,-7.9347071776514895,258.9559786014681,-14.194021398531902,252.6966643988932,-20.453335601106772,246.43735019309008,-26.712649806909894,1.0,1.0,26022.012520719443,26022.012520719443,276.73276472405684,3.582764724056858,276.73276472405684,276.73276472405684,75300.50956634106,75370.36811196938,-69.8585456283181,0.0,8546.071908451686,8546.071908451686,0.8673925343391747,4229.970831216689,276.73276472405684,3.582764724056858,1.0,0.002,0.16487472599004804,0.004989727012964235,0.0002553432070866968,0.0017448723455835058,0.1276716035433484,0.1276716035433484,0.0,2.155526702025956e-07,0.9933318983455239,0.9933318983455239,0.0,0.09150711635680578,0.0006142748007906053,0.0,0.0,0.0,1601607.175684626,267.9134651769351,0.0,1.0,1280051.831369819,2616.250303246708,,,,,,,,,,,,,,,,,16.0,16243.107769423557
