time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3640.0,-28.613829163999615,4.882221270733879,34.950992241332095,24.089541553426557,6.294838851261975,-25.12296443044695,-38.72051095878703,2.804124753233178,-5.2415407416160065,-5.241540741627868,39.877724620826136,44465.47628403874,26068.687181831494,26068.687181831494,70534.16346587024,75289.05242261881,75332.50500911678,26068.687181831494,101401.19219094828,101401.19219094828,101401.19219094828,127330.00593821163,123338.87904623641,3991.1268919752233,0.0,90058.19809322295,59235.25929070995,34247.709780569996,25928.813747263346,60176.52352783334,19776.99775409366,1450.0,0.0,0.886129924119146,2.8591233829357474,0.001494314320929203,1.0,1.0,-5.2415407416160065,351329.35404288763,1549267.8203576405,4.409730648833054,1549267.8203576405,4.409730648833054,0.7627420963745795,0.09208572510704462,4.2094009157290415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2094009157290415,1.2786498585897548,1.2789483523898977,3.29206693095142,6975.494789482992,16243.107769423557,6484.7585554151765,0.00019263484671956326,21394.54043370099,2181.6359749456738,19383.37728217849,1976.554407690546,0.9059964312972816,0.9059964312972816,37528.42707474332,35405.22815468563,1.0755143420536422,0.8,4529.283570644022,4273.035954225843,1.0755143420536422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.627418519735083,4.882221270733879,-2.528919363759794,7.411140634493673,3.5,3.5,1.0,0.6,0.0002334323654385558,0.866356169757622,0.0002694415687070856,197.79460612377036,0.0,0.0,0.0,0.0,9.106968172053894e-05,0.00014236268371801687,0.0005992616112082641,0.09219754371926327,0.09219754371926327,0.09219754371926327,0.09149324066977509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492175.78459649626,594.1945298931622,0.0,0.09219754371926327,0.09208572510704462,0.09208572510704462,0.375,0.375,0.5,8.883117463943707,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25928.813747263346,19776.99775409366,0.7627420963745795,1.298348898917196,3.90907739136921,1.172120942367935,0.7389173331602016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0355665664072,262.0355665664072,-11.114433433592751,246.3553785359942,277.7157545860105,132074.27338171212,133748.47022886286,-1674.1968471507598,0.0,nan,277.7157545860105,4.5657545860105415,271.44367938297603,-1.7063206170239482,265.17160417634994,-7.9783958236500325,258.8995289633228,-14.250471036677197,252.6274537537897,-20.522546246210283,246.3553785359942,-26.794621464005786,1.0,1.0,26022.012520719443,26022.012520719443,276.7233283369503,3.5733283369503397,276.7233283369503,276.7233283369503,75280.779395427,75332.50500911678,-51.725613689777674,0.0,8546.071908451686,8546.071908451686,0.8673623167539513,4230.447920307687,276.7233283369503,3.5733283369503397,1.0,0.002,0.1678466143384601,0.0049793801201313236,0.00025994310856557526,0.0017415757994012364,0.12997155428278762,0.12997155428278762,0.0,1.518907966811811e-06,0.9935434749057949,0.9935434749057949,0.0,0.0914911713120729,0.0005945537949717094,0.0,0.0,0.0,1601601.3983861008,267.90845925838397,0.0,1.0,1280069.042754525,2616.1799627831074,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3645.0,-28.697938541311558,4.869788951736372,34.94708665685892,24.073594947718107,6.28598621987955,-25.199549671593534,-38.79159805420784,2.7877501415357715,-5.246536302638901,-5.246536302638454,39.87155833323601,44423.90154097718,26049.537530015175,26049.537530015175,70473.43907099236,75267.28636749182,75303.50866372518,26049.537530015175,101353.04619374036,101353.04619374036,101353.04619374036,127277.86179261564,123338.55735698149,3939.304435634158,0.0,90069.87960733532,59227.14130910313,34269.70922025799,25924.81559887528,60194.524819133265,19773.47525513159,1450.0,0.0,0.8861267860184514,2.858596341807137,0.001494314320929203,1.0,1.0,-5.246536302638901,351260.81182299444,1549002.6459488433,4.409836206634428,1549002.6459488433,4.409836206634428,0.7627238535108207,0.09197009345951006,4.2098622733583095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2098622733583095,1.2787257358298953,1.2790242473431641,3.2922323805629055,6975.84535735632,16243.107769423557,6484.373635311381,0.00019254593129986483,21394.97060921292,2181.679840640068,19382.22673022939,1976.437084042909,0.9059244382361143,0.9059244382361143,37531.71758315258,35405.22815468563,1.0756322202878676,0.8,4529.680700149275,4273.035954225843,1.0756322202878676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.62328470568737,4.869788951736372,-2.535907574209662,7.405696525946034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8738901527343849,0.00026711865868742264,197.86266192603054,0.0,0.0,0.0,0.0,9.034767115924397e-05,0.00014308469427931183,0.0006023668563414824,0.09217783823772671,0.09217783823772671,0.09217783823772671,0.09147605116509569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492654.30618256883,594.0380680296056,0.0,0.09217783823772671,0.09197009345951006,0.09197009345951006,0.375,0.375,0.5,8.777872908248034,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25924.81559887528,19773.47525513159,0.7627238535108207,1.2963022608524704,3.9081020079426336,1.1707616146608715,0.7380056853087197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98738665374196,261.98738665374196,-11.162613346258013,246.27426203004202,277.70051135365173,132406.96499471558,134018.0415975788,-1611.0766028632029,0.0,nan,277.70051135365173,4.550511353651757,271.41526144053154,-1.7347385594684397,265.13001155453793,-8.019988445462047,258.84476169127856,-14.305238308721414,252.55951185241008,-20.590488147589895,246.27426203004202,-26.875737969957953,1.0,1.0,26022.012520719443,26022.012520719443,276.71493983170734,3.5649398317073633,276.71493983170734,276.71493983170734,75258.74587100142,75303.50866372518,-44.762792723762686,0.0,8546.071908451686,8546.071908451686,0.8673329493869717,4230.911584725101,276.71493983170734,3.5649398317073633,1.0,0.002,0.1703309630180922,0.004963854083044491,0.0002637878783134515,0.0017364655448654693,0.13189393915672576,0.13189393915672576,0.0,2.5342317892069685e-07,0.9945944691912647,0.9945944691912647,0.0,0.09147294628583241,0.0004971471736776458,0.0,0.0,0.0,1601595.6326802245,267.9034636973611,0.0,1.0,1280086.2180396034,2616.1097725169343,,,,,,,,,,,,,,,,,13.0,16243.107769423557
3650.0,-28.780979374362364,4.858526901735148,34.94341181885152,24.06026143524798,6.280175002089292,-25.274863936737052,-38.86151136886326,2.7740595621792763,-5.246439769406038,-5.246439769399363,39.867084802838484,44380.86243211503,26020.289178171362,26020.289178171362,70401.15161028638,75242.3380380811,75259.64693927212,26020.289178171362,101279.93611744349,101279.93611744349,101279.93611744349,127203.14917399274,123301.25576359917,3901.893410393578,0.0,90079.62940855391,59218.15379291946,34290.52846181606,25923.21305654926,60213.74151836532,19771.92807670414,1450.0,0.0,0.8861435605078462,2.858606525518537,0.001494314320929203,1.0,1.0,-5.246439769406038,351262.1362198243,1548810.2881744565,4.409271960941418,1548810.2881744565,4.409271960941418,0.7627113210686259,0.09215843069417688,4.210247350408485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210247350408485,1.2787891826209774,1.2790877089455517,3.2923701636099683,6976.137303099534,16243.107769423557,6484.052741135283,0.00019247186933489275,21395.329516640926,2181.7164390123976,19381.267556062798,1976.3392754980343,0.9058644103138667,0.9058644103138667,37534.463985759234,35405.22815468563,1.0757306086092824,0.8,4530.012161848426,4273.035954225843,1.0757306086092824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.61697089649209,4.858526901735148,-2.5388545277378762,7.3973814294730245,3.5,3.5,1.0,0.6,0.0002334323654385558,0.881397824482323,0.00026484336465847205,197.92989909150236,0.0,0.0,0.0,0.0,8.964274501548174e-05,0.00014378962042307404,0.0006053898684024893,0.09215842895286071,0.09215842895286071,0.09215842895286071,0.09147810870641418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493125.6863541604,593.8839636062604,0.0,0.09215842895286071,0.09215843069417688,0.09215843069417688,0.375,0.375,0.5,8.675824877928873,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25923.21305654926,19771.92807670414,0.7627113210686259,1.2942600893869274,3.90625293999462,1.1691874617825215,0.7370553849170587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9411820011638,261.9411820011638,-11.208817998836196,246.1941653534275,277.6881986849919,132746.29441380932,134291.28894532536,-1544.994531516043,0.0,nan,277.6881986849919,4.538198684991926,271.3893919957876,-1.7606080042123722,265.09058531939763,-8.059414680602345,258.791778653715,-14.35822134628495,252.49297199966324,-20.657028000336737,246.1941653534275,-26.95583464657247,1.0,1.0,26022.012520719443,26022.012520719443,276.7099039807443,3.559903980744309,276.7099039807443,276.7099039807443,75233.05161339788,75259.64693927212,-26.59532587423746,0.0,8546.071908451686,8546.071908451686,0.8673084375528054,4231.298587160528,276.7099039807443,3.559903980744309,1.0,0.002,0.1737484090160018,0.004948017939905016,0.00026908045676812755,0.001730919546642216,0.13454022838406376,0.13454022838406376,0.0,3.4103431884036084e-12,0.9925835412676262,0.9925835412676262,0.0,0.09147494149609318,0.0006834891980836978,0.0,0.0,0.0,1601595.744099,267.90356023059394,0.0,1.0,1280085.8861524155,2616.11112881565,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3655.0,-28.862924340649524,4.84817805719159,34.94009162435006,24.047444038465642,6.274660445814627,-25.34916585812705,-38.93049603849647,2.7608977459672235,-5.248259976692793,-5.248259976689592,39.86242409196183,44338.19731084489,25998.32793724404,25998.32793724404,70336.52524808893,75218.05244268068,75233.59130190921,25998.32793724404,101231.91923915326,101231.91923915326,101231.91923915326,127152.79253054789,123295.85678641658,3856.935744131298,0.0,90089.01430685111,59209.14132643436,34310.969978240835,25920.873291394622,60231.84326963546,19769.79583562917,1450.0,0.0,0.8861512019939919,2.8584145087430852,0.001494314320929203,1.0,1.0,-5.248259976692793,351237.16437339893,1548609.9010118812,4.409014928060288,1548609.9010118812,4.409014928060288,0.7626979081060696,0.09215020207715982,4.210617864975219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210617864975219,1.2788501848805227,1.27914872544574,3.292502839469502,6976.4184273252185,16243.107769423557,6483.743448446902,0.00019240053972346814,21395.6756931637,2181.75173919368,19380.34305951936,1976.245003086616,0.9058065441565711,0.9058065441565711,37537.10648005883,35405.22815468563,1.0758252761732514,0.8,4530.3310829157235,4273.035954225843,1.0758252761732514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.612230147828806,4.84817805719159,-2.5429599491322317,7.391138006323821,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8888746904345332,0.00026261560594603115,197.99629375795982,0.0,0.0,0.0,0.0,8.895216726581812e-05,0.00014448019817273766,0.0006083509035612892,0.09213997844334934,0.09213997844334934,0.09213997844334934,0.09147275277888339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493586.75935468817,593.7331604897066,0.0,0.09213997844334934,0.09215020207715982,0.09215020207715982,0.375,0.375,0.5,8.575742125032807,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25920.873291394622,19769.79583562917,0.7626979081060696,1.2922455220287585,3.9048213863044183,1.1677631204679988,0.7361255260337849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8962799241665,261.8962799241665,-11.253720075833485,246.11510722024664,277.67745264551525,133070.9077505107,134572.3467507362,-1501.4390002254959,0.0,nan,277.67745264551525,4.527452645515268,271.36498354919604,-1.785016450803937,265.0525144594786,-8.097485540521404,258.7400453748617,-14.409954625138255,252.42757629570056,-20.722423704299416,246.11510722024664,-27.034892779753335,1.0,1.0,26022.012520719443,26022.012520719443,276.70503492976985,3.5550349297698745,276.70503492976985,276.70503492976985,75208.45540283379,75233.59130190921,-25.135899075423367,0.0,8546.071908451686,8546.071908451686,0.8672848526424842,4231.670954300094,276.70503492976985,3.5550349297698745,1.0,0.002,0.17715112903243144,0.004932617022129427,0.00027434914329396053,0.0017256478997029437,0.13717457164698027,0.13717457164698027,0.0,-2.9570030959415183e-09,0.9926150095601295,0.9926150095601295,0.0,0.09146967371578786,0.0006805283613719608,0.0,0.0,0.0,1601593.643190856,267.9017400233072,0.0,1.0,1280092.144106309,2616.0855550676574,,,,,,,,,,,,,,,,,19.0,16243.107769423557
3660.0,-28.943858705286807,4.838430077140934,34.93716892254882,24.033941071853064,6.268241987660868,-25.422648761741595,-38.99872738458214,2.747031136605623,-5.252432722122421,-5.25243272211123,39.85751890205628,44296.67473569404,25983.97170807432,25983.97170807432,70280.64644376836,75195.04226003142,75217.74467004466,25983.97170807432,101201.71637811899,101201.71637811899,101201.71637811899,127119.34015119296,123314.04209388809,3805.2980573048635,0.0,90098.90826338156,59200.53689792015,34331.52373940156,25917.623773073967,60249.14751247552,19766.94066061167,1450.0,0.0,0.8861476885992783,2.8579743571442995,0.001494314320929203,1.0,1.0,-5.252432722122421,351179.9227689805,1548399.023644742,4.409133106004291,1548399.023644742,4.409133106004291,0.7626833707319924,0.09197567194073085,4.211008353354248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.211008353354248,1.2789144600047335,1.2792130155746264,3.2926426942882965,6976.714762904127,16243.107769423557,6483.417108423902,0.00019232533685556216,21396.041209847976,2181.789011522587,19379.36760735194,1976.1455346476055,0.9057454796091988,0.9057454796091988,37539.89137641427,35405.22815468563,1.0759250471051391,0.8,4530.667190402551,4273.035954225843,1.0759250471051391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609131084598666,4.838430077140934,-2.548626556284601,7.387056633425535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.896326567621841,0.0002604322730920552,198.06191333718445,0.0,0.0,0.0,0.0,8.827396983136622e-05,0.00014515839560718958,0.0006112632164613759,0.09212244404667089,0.09212244404667089,0.09212244404667089,0.0914583047770365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494044.5371796286,593.5833682161352,0.0,0.09212244404667089,0.09197567194073085,0.09197567194073085,0.375,0.375,0.5,8.476115389764187,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,25917.623773073967,19766.94066061167,0.7626833707319924,1.2902624151475017,3.9038692302193794,1.1665002634139456,0.7352249212575451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8520229099865,261.8520229099865,-11.29797709001349,246.03702253647546,277.6670232896408,133377.92435487732,134857.79197941348,-1479.867624536184,0.0,nan,277.6670232896408,4.517023289640804,271.34102313496766,-1.8089768650323208,265.01502298275005,-8.134977017249923,258.6890228322773,-14.46097716772266,252.36302268380763,-20.78697731619235,246.03702253647546,-27.112977463524516,1.0,1.0,26022.012520719443,26022.012520719443,276.6990079252179,3.54900792521795,276.6990079252179,276.6990079252179,75185.8354659819,75217.74467004466,-31.909204062758363,0.0,8546.071908451686,8546.071908451686,0.867259996265716,4232.063395121019,276.6990079252179,3.54900792521795,1.0,0.002,0.17975010889247775,0.0049203951471958295,0.00027837170906329616,0.0017216372520385027,0.13918585453164808,0.13918585453164808,0.0,8.961101798966864e-09,0.9943483823256728,0.9943483823256728,0.0,0.0914558606075825,0.0005198113331483551,0.0,0.0,0.0,1601588.8267703955,267.89756727787756,0.0,1.0,1280106.4899469595,2616.0269307029016,,,,,,,,,,,,,,,,,17.0,16243.107769423557
3665.0,-29.02371409667243,4.8294398390113935,34.93446985823792,24.021246225480013,6.262453177643248,-25.49509659683884,-39.06600752435622,2.7339934304393245,-5.254507166134317,-5.254507166128627,39.85347577229954,44255.27200238993,25966.16353823555,25966.16353823555,70221.43554062548,75172.36879932678,75190.1656536798,25966.16353823555,101156.32919191534,101156.32919191534,101156.32919191534,127071.7505572301,123311.18701724072,3760.5635399893745,0.0,90108.21928515998,59191.79024975638,34351.58781711512,25915.42136531476,60267.00918242988,19764.957128421334,1450.0,0.0,0.8861517813260937,2.8577555595356885,0.001494314320929203,1.0,1.0,-5.254507166134317,351151.46832963853,1548225.22313291,4.4089954414758,1548225.22313291,4.4089954414758,0.7626716482748293,0.09194871301518129,4.2113757040843804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2113757040843804,1.2789748988534468,1.2792734685324576,3.2927743209500995,6976.993664005719,16243.107769423557,6483.10967531499,0.00019225454562414734,21396.385793309535,2181.8241492568345,19378.448669215977,1976.0518290360092,0.9056879445160991,0.9056879445160991,37542.51121186504,35405.22815468563,1.0760189062995307,0.8,4530.983376786844,4273.035954225843,1.0760189062995307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.605286854774039,4.8294398390113935,-2.5525540595630343,7.381993898574428,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9037452088500514,0.00025829444311586573,198.12670075468688,0.0,0.0,0.0,0.0,8.760990908595091e-05,0.0001458224563526049,0.0006141131497932653,0.09210531266343532,0.09210531266343532,0.09210531266343532,0.09145172538768048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494498.9535077814,593.4346642236798,0.0,0.09210531266343532,0.09194871301518129,0.09194871301518129,0.375,0.375,0.5,8.378067684903161,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,25915.42136531476,19764.957128421334,0.7626716482748293,1.2883035345557,3.9026389311549567,1.1651720650026498,0.7343200301914438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80852123772985,261.80852123772985,-11.341478762270128,245.95995504465097,277.65708744322814,133684.3820677873,135139.0012889151,-1454.6192211278471,0.0,nan,277.65708744322814,4.5070874432281585,271.3176609556856,-1.8323390443143808,264.978234472539,-8.171765527460991,258.63880799306685,-14.511192006933129,252.29938151720822,-20.85061848279176,245.95995504465097,-27.19004495534901,1.0,1.0,26022.012520719443,26022.012520719443,276.6937063826387,3.5437063826387316,276.6937063826387,276.6937063826387,75163.22970641904,75190.1656536798,-26.935947260761168,0.0,8546.071908451686,8546.071908451686,0.8672366126656987,4232.4325826048025,276.6937063826387,3.5437063826387316,1.0,0.002,0.18224560390983285,0.0049096967326551525,0.0002822351694888884,0.0017180254230524988,0.1411175847444442,0.1411175847444442,0.0,2.6059254138724106e-07,0.9945716770077615,0.9945716770077615,0.0,0.09144958570221424,0.0004991273129670479,0.0,0.0,0.0,1601586.432235351,267.89549283386566,0.0,1.0,1280113.6217299346,2615.9977873193807,,,,,,,,,,,,,,,,,22.0,16243.107769423557
3670.0,-29.10249789740648,4.821413818097309,34.931867132254496,24.01023069340738,6.25857579905135,-25.56638828911375,-39.1322203684598,2.7226829151178644,-5.253597065059125,-5.253597065065966,39.849946109842925,44213.17411347333,25943.15302414543,25943.15302414543,70156.32713761876,75147.81521946368,75154.45837311167,25943.15302414543,101097.6113972571,101097.6113972571,101097.6113972571,127012.0585234322,123288.12242422217,3723.936099210038,0.0,90116.2576859904,59182.53403598875,34370.80405555738,25914.44712617511,60285.25118173249,19763.962305200763,1450.0,0.0,0.8861692856060783,2.857851548898917,0.001494314320929203,1.0,1.0,-5.253597065059125,351163.9516521241,1548073.506903589,4.40840667050349,1548073.506903589,4.40840667050349,0.7626619317391496,0.09208459574743352,4.211693024985186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.211693024985186,1.2790273355972246,1.2793259175173057,3.2928874213768013,6977.233310238224,16243.107769423557,6482.845285724991,0.0001921937082230955,21396.682320242788,2181.854386588977,19377.65839103852,1975.9712430889774,0.9056384583840773,0.9056384583840773,37544.77421275657,35405.22815468563,1.076099982725056,0.8,4531.256497020153,4273.035954225843,1.076099982725056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.600319600679647,4.821413818097309,-2.5540383564998286,7.375452174597138,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9111292629992923,0.0002562011505043024,198.1906603296789,0.0,0.0,0.0,0.0,8.696089287943165e-05,0.00014647147255912414,0.0006168928793365722,0.09208780219538516,0.09208780219538516,0.09208780219538516,0.09145660368585055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494939.6300223571,593.2904258632973,0.0,0.09208780219538516,0.09208459574743352,0.09208459574743352,0.375,0.375,0.5,8.283395059606608,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25914.44712617511,19763.962305200763,0.7626619317391496,1.2863584466050495,3.900950220987015,1.1637394845735898,0.7333995172416352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76616229510574,261.76616229510574,-11.383837704894233,245.88395551278523,277.6483690763544,133998.9674436647,135415.37984137094,-1416.4123977062638,0.0,nan,277.6483690763544,4.498369076354436,271.2954863638927,-1.8545136361072991,264.9426036517287,-8.207396348271288,258.5897209393667,-14.560279060633263,252.23683822650685,-20.91316177349313,245.88395551278523,-27.266044487214742,1.0,1.0,26022.012520719443,26022.012520719443,276.69043827399867,3.5404382739986886,276.69043827399867,276.69043827399867,75138.70381211933,75154.45837311167,-15.754560992339975,0.0,8546.071908451686,8546.071908451686,0.8672164136678728,4232.751490110112,276.69043827399867,3.5404382739986886,1.0,0.002,0.18539998519019016,0.0048952090218444405,0.0002871207517130075,0.0017128982767881497,0.14356037585650375,0.14356037585650375,0.0,1.9028501157137417e-08,0.9931488010867843,0.9931488010867843,0.0,0.0914537058651248,0.0006308898823087262,0.0,0.0,0.0,1601587.4827745713,267.89640293494085,0.0,1.0,1280110.4928810329,2616.010573019814,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3675.0,-29.180245600826947,4.814084231576776,34.929475306424614,23.99920195983725,6.254543687324796,-25.6367659011397,-39.19758992325512,2.71135655461607,-5.254494048846425,-5.25449404878674,39.84626850794485,44171.748402152516,25926.58907193605,25926.58907193605,70098.33747408856,75123.88021567912,75132.09722114963,25926.58907193605,101058.68629308567,101058.68629308567,101058.68629308567,126971.47498081753,123289.51805978364,3681.956921033878,0.0,90124.33621127011,59173.44301086866,34389.8813337794,25912.788687731856,60302.67002151125,19762.42617715255,1450.0,0.0,0.8861780760921624,2.8577569430124083,0.001494314320929203,1.0,1.0,-5.254494048846425,351151.6482493066,1547915.4437185142,4.408111001146556,1547915.4437185142,4.408111001146556,0.7626514619983323,0.09206590753322619,4.212011694645004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212011694645004,1.2790798501098606,1.2793784442891667,3.2930013667897535,6977.474746895195,16243.107769423557,6482.578708188453,0.00019213240703572492,21396.981477010348,2181.884892089587,19376.86157294244,1975.8899902558405,0.9055885566738282,0.9055885566738282,37547.046798119634,35405.22815468563,1.0761814037624846,0.8,4531.530773997637,4273.035954225843,1.0761814037624846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596743958731402,4.814084231576776,-2.5566589303098057,7.3707431618865815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9184800644948167,0.000254150715363592,198.25381925984203,0.0,0.0,0.0,0.0,8.63245041058555e-05,0.0001471078613327003,0.0006196200323075493,0.09207127767562856,0.09207127767562856,0.09207127767562856,0.09145448330738981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495369.2262672551,593.1497550777183,0.0,0.09207127767562856,0.09206590753322619,0.09206590753322619,0.375,0.375,0.5,8.190882751906653,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,25912.788687731856,19762.42617715255,0.7626514619983323,1.284440268154252,3.899636990265601,1.162441687061004,0.7325007066253536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72457656040564,261.72457656040564,-11.42542343959434,245.80897571045966,277.6401773947657,134302.92502987484,135693.48507419362,-1390.5600443188034,0.0,nan,277.6401773947657,4.4901773947657375,271.27393706652407,-1.8760629334759074,264.9076967347696,-8.242303265230362,258.54145639847354,-14.608543601526435,252.17521605744133,-20.974783942558645,245.80897571045966,-27.341024289540314,1.0,1.0,26022.012520719443,26022.012520719443,276.68692474876013,3.536924748760157,276.68692474876013,276.68692474876013,75115.04374661388,75132.09722114963,-17.05347453574359,0.0,8546.071908451686,8546.071908451686,0.867196128785912,4233.071753118229,276.68692474876013,3.536924748760157,1.0,0.002,0.18847073153883878,0.004881484354464965,0.0002918757389054145,0.0017081523808598895,0.14593786945270723,0.14593786945270723,0.0,2.8119765304018135e-08,0.9933290288050555,0.9933290288050555,0.0,0.09145173851603561,0.0006141690171905785,0.0,0.0,0.0,1601586.4473768594,267.89550595115355,0.0,1.0,1280113.576633946,2615.9979715985996,,,,,,,,,,,,,,,,,22.0,16243.107769423557
3680.0,-29.25704425807838,4.807366671651808,34.92725146585523,23.987796843890123,6.250387315186857,-25.706301100659218,-39.26218687612561,2.6996441550012387,-5.255243591228236,-5.255243591226191,39.842557406942205,44131.0315865307,25911.22142691084,25911.22142691084,70042.25301344154,75099.05935787882,75108.8209725511,25911.22142691084,101020.04239946193,101020.04239946193,101020.04239946193,126931.21165859954,123289.932439128,3641.27921947155,0.0,90132.67915937964,59164.65137631853,34408.919758956785,25911.16925913761,60320.0890180944,19760.918199082105,1450.0,0.0,0.8861877430446164,2.8576778898333264,0.001494314320929203,1.0,1.0,-5.255243591228236,351141.36747365387,1547755.9531076888,4.407785856287117,1547755.9531076888,4.407785856287117,0.7626409291473171,0.09205489108346968,4.212340802269598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212340802269598,1.2791341590229268,1.279432765880351,3.293118843364496,6977.72366566027,16243.107769423557,6482.303645630393,0.00019206919640146728,21397.29034051955,2181.91638740238,19376.03939254921,1975.8061511881438,0.9055370602630585,0.9055370602630585,37549.39378549363,35405.22815468563,1.0762654917306813,0.8,4531.814030509624,4273.035954225843,1.0762654917306813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593426562284992,4.807366671651808,-2.5590075790691142,7.366374250720922,3.5,3.5,1.0,0.6,0.0002334323654385558,0.925803994345174,0.000252140158029523,198.31624675828218,0.0,0.0,0.0,0.0,8.569986750502393e-05,0.00014773249793353186,0.0006222996288666253,0.09205489130244425,0.09205489130244425,0.09205489130244425,0.09145295104423709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495787.99659714225,593.0125778537744,0.0,0.09205489130244425,0.09205489108346968,0.09205489108346968,0.375,0.375,0.5,8.100591663154491,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25911.16925913761,19760.918199082105,0.7626409291473171,1.2825462669470524,3.8983297038657665,1.1611762209507144,0.7316141654448252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68357391213823,261.68357391213823,-11.466426087861748,245.7349502420962,277.6321975747357,134600.00006286256,135971.04960208587,-1371.0495392233397,0.0,nan,277.6321975747357,4.4821975747357214,271.25274811242514,-1.8972518875748392,264.87329864812966,-8.276701351870315,258.4938491819686,-14.656150818031392,252.11439971347406,-21.03560028652592,245.7349502420962,-27.415049757903773,1.0,1.0,26022.012520719443,26022.012520719443,276.68345158676215,3.533451586762169,276.68345158676215,276.68345158676215,75089.97915145282,75108.8209725511,-18.84182109827816,0.0,8546.071908451686,8546.071908451686,0.8671751794460427,4233.402506280946,276.68345158676215,3.533451586762169,1.0,0.002,0.19149402704237994,0.004867890518095986,0.0002965573141779433,0.0017034426823099428,0.14827865708897164,0.14827865708897164,0.0,-3.5121137768878707e-12,0.993431537339522,0.993431537339522,0.0,0.09145023196867354,0.0006046591147961349,0.0,0.0,0.0,1601585.5821633802,267.89475640877174,0.0,1.0,1280116.1534839673,2615.987441646766,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3685.0,-29.332820632092293,4.8009889356750435,34.92528217452454,23.975920944381528,6.24502631813484,-25.7750359080346,-39.32604744387788,2.687447756709828,-5.258676262793358,-5.258676262770266,39.838962026056365,44091.52660860595,25903.63788599667,25903.63788599667,69995.16449460262,75077.58387967011,75095.45029587687,25903.63788599667,100999.08818187355,100999.08818187355,100999.08818187355,126907.74552996659,123313.58806528803,3594.157464678558,0.0,90141.3699257234,59156.18560510477,34427.98257846514,25908.65734809304,60336.63992655818,19758.724931816945,1450.0,0.0,0.8861832538934938,2.8573158728657715,0.001494314320929203,1.0,1.0,-5.258676262793358,351094.2877294663,1547601.447603141,4.407936846855328,1547601.447603141,4.407936846855328,0.7626302153118425,0.09187455433834602,4.2126835469184645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2126835469184645,1.2791907170783992,1.2794893371389915,3.2932411802831094,6977.982882910785,16243.107769423557,6482.016961077568,0.00019200336007365963,21397.612453387555,2181.9492337737715,19375.182473235887,1975.718769736443,0.9054833811689357,0.9054833811689356,37551.83798451319,35405.22815468563,1.076353063998778,0.8,4532.109019437367,4273.035954225843,1.076353063998778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59178951173895,4.8009889356750435,-2.563229368801622,7.364218304476665,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9330922278347851,0.00025017073176167076,198.37788181667446,0.0,0.0,0.0,0.0,8.508646017408412e-05,0.00014834590526447168,0.0006249343543603651,0.09204014120899696,0.09204014120899696,0.09204014120899696,0.09144090236826302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496205.4897969188,592.8757797549478,0.0,0.09204014120899696,0.09187455433834602,0.091874554338346,0.375,0.375,0.5,8.01069679048341,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,25908.65734809304,19758.724931816945,0.7626302153118425,1.2806886522646668,3.89758606202337,1.1600772694634771,0.7307587340341491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64279970274794,261.64279970274794,-11.50720029725204,245.66185624930577,277.6237431602676,134883.13456785306,136246.5481940941,-1363.4136262410143,0.0,nan,277.6237431602676,4.473743160267645,271.2313657752987,-1.918634224701293,264.8389883919589,-8.311011608041099,258.44661101018454,-14.703388989815437,252.05423362947198,-21.095766370527997,245.66185624930577,-27.488143750694206,1.0,1.0,26022.012520719443,26022.012520719443,276.6784543745943,3.5284543745943324,276.6784543745943,276.6784543745943,75068.94584493354,75095.45029587687,-26.50445094333554,0.0,8546.071908451686,8546.071908451686,0.8671533620090668,4233.746964653057,276.6784543745943,3.5284543745943324,1.0,0.002,0.1936688166772762,0.004861168065394542,0.0002999231727052272,0.0017013057895827414,0.14996158635261359,0.14996158635261359,0.0,1.2289622879687462e-06,0.9952653217195458,0.9952653217195458,0.0,0.09143955788139384,0.0004349964569521717,0.0,0.0,0.0,1601581.6196503972,267.8913237372066,0.0,1.0,1280127.9545173065,2615.939219072794,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3690.0,-29.4076451598662,4.795212217830165,34.92335591232676,23.96484122090044,6.240909674996606,-25.84279060211206,-39.38900545528156,2.676068064318265,-5.258711276582176,-5.258711276586717,39.83550446835056,44051.834819073825,25888.852998123468,25888.852998123468,69940.6878171973,75053.80242605119,75065.80578629213,25888.852998123468,100954.6587844156,100954.6587844156,100954.6587844156,126862.03833426355,123305.2279109378,3556.8104233257422,0.0,90149.4891456236,59147.576364363995,34446.569756955105,25907.379549847938,60353.94930680304,19757.499601262094,1450.0,0.0,0.8861956560841859,2.857312180422531,0.001494314320929203,1.0,1.0,-5.258711276582176,351093.8075342191,1547452.8758173322,4.407519707297916,1547452.8758173322,4.407519707297916,0.7626205330124968,0.09191351004766606,4.213003627034259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213003627034259,1.2792434923544007,1.2795421247350918,3.293355527867787,6978.225171721382,16243.107769423557,6481.7487752940315,0.00019194181358566688,21397.913965026484,2181.9799794044334,19374.3808479819,1975.6370267096208,0.9054331594962053,0.9054331594962052,37554.120521085286,35405.22815468563,1.0764348454118662,0.8,4532.3844974203585,4273.035954225843,1.0764348454118662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588597914431057,4.795212217830165,-2.5648028491558956,7.36001506698606,3.5,3.5,1.0,0.6,0.0002334323654385558,0.940349688472013,0.00024823995615701563,198.43878026552,0.0,0.0,0.0,0.0,8.448569694363354e-05,0.00014894666849492224,0.0006275128546037767,0.09202412011272154,0.09202412011272154,0.09202412011272154,0.09144206392085785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496611.3218251802,592.7427619320111,0.0,0.09202412011272154,0.09191351004766606,0.09191351004766606,0.375,0.375,0.5,7.9233657991095,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,25907.379549847938,19757.499601262094,0.7626205330124968,1.2788453285738073,3.8962896741429462,1.158841941919344,0.7298915037877786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6027113687714,261.6027113687714,-11.547288631228582,245.58971218366284,277.6157105356963,135174.35436488572,136514.81652452663,-1340.4621596409092,0.0,nan,277.6157105356963,4.465710535696303,271.21051087658753,-1.939489123412443,264.8053112113378,-8.344688788662154,258.4001115405503,-14.749888459449664,251.99491186479366,-21.155088135206313,245.58971218366284,-27.560287816337137,1.0,1.0,26022.012520719443,26022.012520719443,276.6749505730234,3.524950573023432,276.6749505730234,276.6749505730234,75045.07062489205,75065.80578629213,-20.73516140007996,0.0,8546.071908451686,8546.071908451686,0.8671329872549308,4234.06864516943,276.6749505730234,3.524950573023432,1.0,0.002,0.19603914108962237,0.0048473987653510865,0.00030359392863911613,0.0016964890187437848,0.15179696431955805,0.15179696431955805,0.0,8.294738290063469e-08,0.9948408075880076,0.9948408075880076,0.0,0.09143931056406855,0.0004741994835975026,0.0,0.0,0.0,1601581.5792312657,267.8912887234178,0.0,1.0,1280128.0748885113,2615.9387272062977,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3695.0,-29.481467569722643,4.790060987634669,34.92145913389468,23.954270558338635,6.237238310388141,-25.909596760196386,-39.45108427489174,2.665213347862348,-5.257812843526153,-5.257812843532805,39.83266484835911,44012.34376772414,25873.27511525624,25873.27511525624,69885.61888298037,75030.00264981872,75034.63940846997,25873.27511525624,100907.91452372621,100907.91452372621,100907.91452372621,126814.56740442311,123291.65276790693,3522.9146365161846,0.0,90157.1999584155,59138.88825254043,34464.790784305624,25906.652880696904,60371.44366500253,19756.74401146067,1450.0,0.0,0.8862105870057884,2.857406927519492,0.001494314320929203,1.0,1.0,-5.257812843526153,351106.1292226947,1547330.8649732322,4.407017526007962,1547330.8649732322,4.407017526007962,0.762612758291962,0.09200885095291149,4.213307762860419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213307762860419,1.279293837022554,1.2795924811559318,3.2934636601287233,6978.454291006789,16243.107769423557,6481.49496774802,0.00019188360385005016,21398.199474801168,2182.0090932990543,19373.622200242073,1975.5596661695965,0.9053856247604727,0.9053856247604727,37556.289324538964,35405.22815468563,1.0765125530119537,0.8,4532.64624902085,4273.035954225843,1.0765125530119537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585235134175425,4.790060987634669,-2.5655253990764164,7.355586386711085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9475696670574267,0.00024634849927547206,198.4988997599088,0.0,0.0,0.0,0.0,8.389716423334794e-05,0.00014953520120520786,0.000630037824058797,0.09200891588005668,0.09200891588005668,0.09200891588005668,0.09144663679334089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497005.7932163084,592.6134533790392,0.0,0.09200891588005668,0.09200885095291149,0.09200885095291149,0.375,0.375,0.5,7.839016741681072,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25906.652880696904,19756.74401146067,0.762612758291962,1.2770233843336203,3.894878980690639,1.1575939656300323,0.7290258621600297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56332917055136,261.56332917055136,-11.586670829448622,245.51853094657386,277.6081273628308,135463.30414732482,136780.16233474907,-1316.8581874242734,0.0,nan,277.6081273628308,4.458127362830851,271.19020809548863,-1.9597919045113485,264.7722888404616,-8.377711159538364,258.3543695347346,-14.79563046526539,251.9364502432187,-21.213549756781276,245.51853094657386,-27.631469053426116,1.0,1.0,26022.012520719443,26022.012520719443,276.6722021402241,3.522202140224124,276.6722021402241,276.6722021402241,75020.09176183632,75034.63940846997,-14.54764663365495,0.0,8546.071908451686,8546.071908451686,0.867113627410857,4234.374301674721,276.6722021402241,3.522202140224124,1.0,0.002,0.1988628473370578,0.004834802259697833,0.0003079674038079866,0.0016920243963384686,0.1539837019039933,0.1539837019039933,0.0,-8.199853544863661e-09,0.9938621803500041,0.9938621803500041,0.0,0.09144411721955917,0.0005647337333523273,0.0,0.0,0.0,1601582.6163566033,267.8921871564738,0.0,1.0,1280124.9862271664,2615.9513482814186,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3700.0,-29.55434989635682,4.785394002350844,34.9196711463498,23.943718859832757,6.233473384274142,-25.97557345038795,-39.51240310035644,2.654375954499653,-5.258227221595973,-5.258227221566428,39.82936758437784,43973.48216336243,25862.324651586976,25862.324651586976,69835.8068149494,75006.68177013924,75012.05494229186,25862.324651586976,100874.37959387884,100874.37959387884,100874.37959387884,126779.68087584463,123293.79316612546,3485.887709719169,0.0,90164.92577090711,59130.36672898187,34482.843379916936,25905.301281965785,60388.14466188272,19755.47230714463,1450.0,0.0,0.8862204628875545,2.857363227662408,0.001494314320929203,1.0,1.0,-5.258227221595973,351100.44613329216,1547189.1995209192,4.40668537041261,1547189.1995209192,4.40668537041261,0.7626034568027814,0.09199748440637977,4.213612268753201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213612268753201,1.27934410529872,1.2796427611669514,3.293572269807227,6978.6844218827355,16243.107769423557,6481.239844706538,0.0001918251287163969,21398.48662382662,2182.038374350733,19372.85962039825,1975.4819046665527,0.9053378381827765,0.9053378381827765,37558.46073558319,35405.22815468563,1.0765903551651541,0.8,4532.908315329893,4273.035954225843,1.0765903551651541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5828712697574625,4.785394002350844,-2.567079246145808,7.352473248496652,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9547564057551623,0.00024449416000924657,198.55828941503063,0.0,0.0,0.0,0.0,8.331955876291734e-05,0.00015011280667563844,0.0006325171639054476,0.0919939739454347,0.0919939739454347,0.0919939739454347,0.09144625731154245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497387.25560893945,592.4883440576315,0.0,0.0919939739454347,0.09199748440637977,0.09199748440637977,0.375,0.375,0.5,7.756910321531171,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,25905.301281965785,19755.47230714463,0.7626034568027814,1.2752278482050268,3.8937592473378073,1.1564489554359516,0.7281807117866084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5245067261939,261.5245067261939,-11.625493273806057,245.44827230142764,277.6007414963703,135745.82947496642,137044.15487128732,-1298.3253963209236,0.0,nan,277.6007414963703,4.450741496370313,271.17024743623614,-1.9797525637638387,264.73975350921967,-8.41024649078031,258.30925967163705,-14.840740328362926,251.87876594227288,-21.2712340577271,245.44827230142764,-27.70172769857234,1.0,1.0,26022.012520719443,26022.012520719443,276.6691450900459,3.5191450900459245,276.6691450900459,276.6691450900459,74996.31717542378,75012.05494229186,-15.737766868071049,0.0,8546.071908451686,8546.071908451686,0.8670942439845315,4234.680330096968,276.6691450900459,3.5191450900459245,1.0,0.002,0.20163087484952197,0.004822572280284887,0.00031225382036312316,0.0016877701111289627,0.15612691018156158,0.15612691018156158,0.0,2.39314920857589e-08,0.9939816468226839,0.9939816468226839,0.0,0.09144381105379754,0.0005536733525822275,0.0,0.0,0.0,1601582.1380118986,267.891772778404,0.0,1.0,1280126.4107910567,2615.945527131456,,,,,,,,,,,,,,,,,15.0,16243.107769423557
3705.0,-29.626187112885315,4.78113763868067,34.917991798444376,23.934253106731944,6.230301559087383,-26.04053824571929,-39.57278399085624,2.644652636093629,-5.25853310898799,-5.258533108998423,39.826961008858646,43934.59804755384,25852.152175273663,25852.152175273663,69786.7502228275,74984.89557553313,74990.24160707589,25852.152175273663,100842.39378234955,100842.39378234955,100842.39378234955,126746.70729404924,123297.19609185847,3449.511202190769,0.0,90171.87288037915,59121.57511594209,34500.330849374506,25904.31351169968,60404.644361074184,19754.54318891279,1450.0,0.0,0.8862276531592572,2.8573309694519415,0.001494314320929203,1.0,1.0,-5.25853310898799,351096.2510121556,1547085.8082818582,4.406443543107771,1547085.8082818582,4.406443543107771,0.7625966686973061,0.0919804455590227,4.213885942126776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213885942126776,1.279389209400514,1.2796878757980508,3.2936700662820857,6978.891640877706,16243.107769423557,6481.009954422721,0.0001917724681870028,21398.745509203036,2182.064773312297,19372.172462955663,1975.4118341080455,0.9052947732204303,0.9052947732204303,37560.41225522792,35405.22815468563,1.0766602795188116,0.8,4533.143843076555,4273.035954225843,1.0766602795188116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5806753486050935,4.78113763868067,-2.5684436478221477,7.3495812865028185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9618976662531008,0.00024267900175686002,198.61686222834658,0.0,0.0,0.0,0.0,8.275438214919269e-05,0.00015067798328936312,0.0006349398355710605,0.09198057123175334,0.09198057123175334,0.09198057123175334,0.09144596686153625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497763.8318712692,592.3648429762807,0.0,0.09198057123175334,0.0919804455590227,0.0919804455590227,0.375,0.375,0.5,7.676719658894018,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25904.31351169968,19754.54318891279,0.7625966686973061,1.2734543978539956,3.8926740021604416,1.1553209353517742,0.7273380799153594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4863754087652,261.4863754087652,-11.663624591234793,245.37899073262102,277.5937602485295,136028.04750306628,137303.08526680982,-1275.0377637435722,0.0,nan,277.5937602485295,4.443760248529543,271.15080624057833,-1.9991937594216438,264.7078522956946,-8.442147704305398,258.26489839321016,-14.885101606789817,251.82194454195712,-21.328055458042854,245.37899073262102,-27.771009267378957,1.0,1.0,26022.012520719443,26022.012520719443,276.6662867626801,3.5162867626801244,276.6662867626801,276.6662867626801,74975.41864743762,74990.24160707589,-14.82295963827346,0.0,8546.071908451686,8546.071908451686,0.8670768231910612,4234.95537183741,276.6662867626801,3.5162867626801244,1.0,0.002,0.20431526907095765,0.004810571757660949,0.0003164107827775513,0.0016835892590545917,0.15820539138877565,0.15820539138877565,0.0,4.183214278447034e-11,0.9941631197601747,0.9941631197601747,0.0,0.09144356671388891,0.0005368788451337877,0.0,0.0,0.0,1601581.78490375,267.891466891012,0.0,1.0,1280127.4623796218,2615.941230070397,,,,,,,,,,,,,,,,,4.0,16243.107769423557
