time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3710.0,-29.697045035538302,4.777278803754744,34.916403434345135,23.92467213738712,6.2270514043569065,-26.104633187380987,-39.632364723924525,2.634813742885437,-5.25884403082091,-5.258844030833337,39.82425283672694,43896.35459580551,25843.016299064304,25843.016299064304,69739.37089486982,74962.98209618486,74968.61937005498,25843.016299064304,100811.63566911928,100811.63566911928,100811.63566911928,126714.84913387726,123300.8017331313,3414.0474007459516,0.0,90178.8606380401,59112.97095172131,34517.65520702088,25903.213464757984,60420.868671778866,19753.50662737913,1450.0,0.0,0.8862359147329997,2.8572981806151745,0.001494314320929203,1.0,1.0,-5.25884403082091,351091.986886032,1546969.4661037282,4.406165688440762,1546969.4661037282,4.406165688440762,0.7625890376209232,0.09196359524262501,4.214161434138549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214161434138549,1.2794348528630095,1.2797335299157624,3.293767888774063,6979.098914999829,16243.107769423557,6480.77984413401,0.00019171978683433073,21399.004771746317,2182.091210734177,19371.484647903726,1975.3416964920464,0.9052516626137875,0.9052516626137875,37562.376717679814,35405.22815468563,1.0767306685398896,0.8,4533.380932882925,4273.035954225843,1.0767306685398896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57870319716471,4.777278803754744,-2.56970521872267,7.346984022477414,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9689980584322112,0.00024090075661889075,198.67467043307107,0.0,0.0,0.0,0.0,8.220017059968585e-05,0.00015123219483886995,0.0006373168830900927,0.09196695373610249,0.09196695373610249,0.09196695373610249,0.09144576995420302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498129.21408571786,592.2449598669214,0.0,0.09196695373610249,0.09196359524262501,0.09196359524262501,0.375,0.375,0.5,7.5985512049480795,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25903.213464757984,19753.50662737913,0.7625890376209232,1.271707314200097,3.891640646532077,1.1542265516523995,0.7265098228603992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44881125501956,261.44881125501956,-11.701188744980414,245.31065884092783,277.58696374073304,136304.1597099818,137560.24495788253,-1256.0852479007253,0.0,nan,277.58696374073304,4.436963740733063,271.1317027105108,-2.018297289489169,264.6764417103687,-8.473558289631285,258.2211807518861,-14.928819248113882,251.76591977569092,-21.38408022430906,245.31065884092783,-27.83934115907215,1.0,1.0,26022.012520719443,26022.012520719443,276.6634457618507,3.5134457618507327,276.6634457618507,276.6634457618507,74954.05336150089,74968.61937005498,-14.566008554087603,0.0,8546.071908451686,8546.071908451686,0.8670592866108628,4235.2322413092415,276.6634457618507,3.5134457618507327,1.0,0.002,0.20691570200046677,0.004799190712178424,0.0003204377108649861,0.0016796254296720366,0.16021885543249303,0.16021885543249303,0.0,6.314053702279054e-08,0.9943444836763186,0.9943444836763186,0.0,0.09144349362854591,0.0005201016140790988,0.0,0.0,0.0,1601581.4259825933,267.89115596917907,0.0,1.0,1280128.531273861,2615.9368623041278,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3715.0,-29.767094741363255,4.7737190435655865,34.914889146296645,23.914359986688964,6.223400761294648,-26.168057996131562,-39.69132921248672,2.6242222229286085,-5.259257157307559,-5.259257157290313,39.821178512097006,43859.03620824256,25834.91371720394,25834.91371720394,69693.9499254465,74940.05119112512,74947.14810504818,25834.91371720394,100782.06182225212,100782.06182225212,100782.06182225212,126684.00546410211,123304.66690312795,3379.3385609741667,0.0,90186.40500926707,59104.78938146724,34535.128475333135,25901.94364185,60437.07211718314,19752.31364408604,1450.0,0.0,0.8862449851103112,2.857254614057458,0.001494314320929203,1.0,1.0,-5.259257157307559,351086.3211408149,1546837.40214847,4.405860635988889,1546837.40214847,4.405860635988889,0.7625803652885743,0.09194307526150666,4.214458685392561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214458685392561,1.2794839914651182,1.2797826799890082,3.29387371276654,6979.3231433413575,16243.107769423557,6480.530732599884,0.00019166278868335568,21399.285588409213,2182.11984606458,19370.74003685768,1975.2657672964447,0.9052049871865684,0.9052049871865683,37564.4963108663,35405.22815468563,1.0768066171114996,0.8,4533.636745325501,4273.035954225843,1.0768066171114996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576954101826664,4.7737190435655865,-2.570961473052449,7.344680516618036,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9760730716104058,0.00023915460043726013,198.731852354718,0.0,0.0,0.0,0.0,8.165507087362426e-05,0.00015177729456493155,0.0006396591373245609,0.09195307017171493,0.09195307017171493,0.09195307017171493,0.09144531154557745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498483.24912895175,592.1287447820333,0.0,0.09195307017171493,0.09194307526150666,0.09194307526150666,0.375,0.375,0.5,7.52237072758835,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,25901.94364185,19752.31364408604,0.7625803652885743,1.269983293664857,3.89063331701124,1.1531655569004888,0.7256975672680345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4116223898856,261.4116223898856,-11.738377610114355,245.24316867974997,277.58007623519774,136573.221913903,137816.7236463273,-1243.501732424338,0.0,nan,277.58007623519774,4.43007623519776,271.11269463613775,-2.037305363862231,264.6453130869425,-8.50468691305747,258.1779315893451,-14.972068410654856,251.71055011194048,-21.4394498880595,245.24316867974997,-27.906831320250006,1.0,1.0,26022.012520719443,26022.012520719443,276.6605202220608,3.5105202220608476,276.6605202220608,276.6605202220608,74930.5781003736,74947.14810504818,-16.57000467457692,0.0,8546.071908451686,8546.071908451686,0.8670403649123932,4235.530978819524,276.6605202220608,3.5105202220608476,1.0,0.002,0.20941586785849245,0.00478774322920508,0.00032430928779191275,0.0016756445777897104,0.16215464389595638,0.16215464389595638,0.0,-4.613441837667681e-08,0.9945612743916974,0.9945612743916974,0.0,0.09144302210357581,0.0005000531579308503,0.0,0.0,0.0,1601580.9490765282,267.8907428426924,0.0,1.0,1280129.9515266852,2615.931058815702,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3720.0,-29.836010528642458,4.770461407879916,34.91346686886479,23.90482536228376,6.219933413149556,-26.23043151536003,-39.74931933972982,2.6144289958952283,-5.259980027274878,-5.259980027261451,39.81897704655932,43822.00790012805,25828.386695489018,25828.386695489018,69650.39459561706,74919.23495061675,74926.95249728642,25828.386695489018,100755.33919277543,100755.33919277543,100755.33919277543,126656.22486066127,123311.74925219562,3344.4756084656556,0.0,90193.38158574344,59096.47054947636,34552.123373630086,25900.885667885843,60453.00904151593,19751.343950514296,1450.0,0.0,0.8862492948416723,2.857178384535096,0.001494314320929203,1.0,1.0,-5.259980027274878,351076.40764975356,1546742.8388919164,4.405715693761464,1546742.8388919164,4.405715693761464,0.762574075797096,0.09189894668668565,4.214733516151568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214733516151568,1.279529429802686,1.279828128933907,3.293971532019795,6979.530410601014,16243.107769423557,6480.300298589202,0.0001916100949044514,21399.545484929764,2182.1463481341502,19370.051254179107,1975.1955310099888,0.9051618067224889,0.905161806722489,37566.45600485916,35405.22815468563,1.0768768371805468,0.8,4533.873259629381,4273.035954225843,1.0768768371805468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575545120905567,4.770461407879916,-2.5723635233180997,7.342824931198015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9830879686028652,0.0002374480950776997,198.7881407830662,0.0,0.0,0.0,0.0,8.112223947227231e-05,0.00015231012596628348,0.0006419465927593622,0.09194087379382283,0.09194087379382283,0.09194087379382283,0.09144331652829607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498834.08956446033,592.0135887601676,0.0,0.09194087379382283,0.09189894668668565,0.09189894668668565,0.375,0.375,0.5,7.447736618184054,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25900.885667885843,19751.343950514296,0.762574075797096,1.2682869711437956,3.8897365494733407,1.1521410712208693,0.7248937413526167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3749586854207,261.3749586854207,-11.775041314579255,245.17665157361375,277.5732658847605,136840.44360833793,138066.40384846853,-1225.9602401305824,0.0,nan,277.5732658847605,4.423265884760497,271.09394296588727,-2.056057034112712,264.6146200790526,-8.535379920947378,258.13529722402905,-15.014702775970932,251.65597438518122,-21.494025614818753,245.17665157361375,-27.973348426386224,1.0,1.0,26022.012520719443,26022.012520719443,276.6574342070123,3.5074342070122952,276.6574342070123,276.6574342070123,74910.26964658119,74926.95249728642,-16.682850705226883,0.0,8546.071908451686,8546.071908451686,0.8670228703823154,4235.807183732326,276.6574342070123,3.5074342070122952,1.0,0.002,0.21170409207695098,0.0047776193672408145,0.00032785242745061815,0.0016721459763814977,0.16392621372530908,0.16392621372530908,0.0,-1.5961678840638316e-09,0.9950200194245964,0.9950200194245964,0.0,0.0914412917172859,0.00045765496939974634,0.0,0.0,0.0,1601580.1146020172,267.8900199727251,0.0,1.0,1280132.4366125762,2615.920904211719,,,,,,,,,,,,,,,,,21.0,16243.107769423557
3725.0,-29.904158422743656,4.767425014021835,34.91210550516855,23.89445041716101,6.215851636703405,-26.292156850866515,-39.80671508526427,2.603773311174949,-5.260823824000738,-5.260823823930776,39.81623746807437,43785.85300058263,25822.74075772797,25822.74075772797,69608.5937583106,74897.88109437632,74905.50627266715,25822.74075772797,100728.24703039511,100728.24703039511,100728.24703039511,126627.83549347718,123317.28163840312,3310.5538550740557,0.0,90200.9611748569,59088.60790337694,34569.28141275551,25899.588463082066,60468.869875837576,19750.152332065514,1450.0,0.0,0.8862549433597817,2.8570894048353,0.001494314320929203,1.0,1.0,-5.260823824000738,351064.8360383178,1546625.1672673435,4.405525727727779,1546625.1672673435,4.405525727727779,0.7625662608584645,0.09186087935751205,4.215032124780783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215032124780783,1.2795788734133051,1.279877584086866,3.294077615971488,6979.755189764928,16243.107769423557,6480.050215086067,0.00019155294137055703,21399.82768922505,2182.1751249636777,19369.303737852646,1975.1193055582332,0.9051149392013662,0.9051149392013663,37568.5852191339,35405.22815468563,1.0769531325655222,0.8,4534.1302332353835,4273.035954225843,1.0769531325655222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574326338598035,4.767425014021835,-2.573794817599479,7.341219831621314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9900782105384962,0.00023577164203178824,198.84383338228525,0.0,0.0,0.0,0.0,8.059803590600094e-05,0.00015283432953255486,0.000644201608749051,0.09192810716103687,0.09192810716103687,0.09192810716103687,0.09144105155078504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499174.751563683,591.9017133897108,0.0,0.09192810716103687,0.09186087935751205,0.09186087935751205,0.375,0.375,0.5,7.374675174902866,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,-6.997424861765467e-11,25899.588463082066,19750.152332065514,0.7625662608584645,1.2666116046145626,3.888888890866897,1.15114758885423,0.7241056942272834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33858386302717,261.33858386302717,-11.81141613697281,245.11096244480666,277.5662053334916,137099.2635700443,138315.56440104137,-1216.3008309970892,0.0,nan,277.5662053334916,4.416205333491632,271.07515672274957,-2.074843277250409,264.5841081300321,-8.565891869967857,258.09305955535314,-15.056940444646841,251.60201099172957,-21.547989008270406,245.11096244480666,-28.039037555193318,1.0,1.0,26022.012520719443,26022.012520719443,276.6540809270565,3.5040809270565205,276.6540809270565,276.6540809270565,74888.14591699556,74905.50627266715,-17.36035567158251,0.0,8546.071908451686,8546.071908451686,0.8670038622337743,4236.107285404687,276.6540809270565,3.5040809270565205,1.0,0.002,0.2138115816046222,0.004769208315644267,0.0003311155819540408,0.0016692541297046982,0.1655577909770204,0.1655577909770204,0.0,3.6971165873894707e-07,0.9954114333632953,0.9954114333632953,0.0,0.09143936959127381,0.00042150976623823576,0.0,0.0,0.0,1601579.1405212113,267.88917617599924,0.0,1.0,1280135.3374081478,2615.909050997604,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3730.0,-29.9713470268598,4.764762303306948,34.910745852093875,23.885411547403805,6.212874447986184,-26.35292286801381,-39.863221475947626,2.5944904860241498,-5.260088455915479,-5.260088455869489,39.814292660126554,43749.45071852445,25813.990704879325,25813.990704879325,69563.44142340377,74876.81283586373,74878.36193829995,25813.990704879325,100692.35264317927,100692.35264317927,100692.35264317927,126591.48447257072,123310.55955287283,3280.9249196978994,0.0,90207.55213035265,59080.360323283065,34585.76867452176,25899.13182939145,60484.9005039132,19749.66698434424,1450.0,0.0,0.8862657809472141,2.8571669504408477,0.001494314320929203,1.0,1.0,-5.260088455915479,351074.9206704791,1546541.637096499,4.405161252028286,1546541.637096499,4.405161252028286,0.7625609659213158,0.09191293681387377,4.215291820016073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215291820016073,1.279621949911144,1.2799206706406772,3.2941696727762286,6979.950247087659,16243.107769423557,6479.833047161163,0.00019150333859328857,21400.072873248588,2182.2001267760743,19368.654608392233,1975.0531127747226,0.9050742361071231,0.9050742361071231,37570.43693882285,35405.22815468563,1.0770194854636446,0.8,4534.353716184666,4273.035954225843,1.0770194854636446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572437474417585,4.764762303306948,-2.57396995110082,7.338732254407768,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9970225715693378,0.00023412946917653787,198.89877257797005,0.0,0.0,0.0,0.0,8.008501546732862e-05,0.00015334734997122718,0.000646403829954856,0.0919160120656997,0.0919160120656997,0.0919160120656997,0.09144465161451003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499507.9171761268,591.7923076877026,0.0,0.0919160120656997,0.09191293681387377,0.09191293681387377,0.375,0.375,0.5,7.303968443797863,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,25899.13182939145,19749.66698434424,0.7625609659213158,1.264955280602258,3.887806132037013,1.1500959883186583,0.723311939906291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3028890883223,261.3028890883223,-11.847110911677703,245.04617388203656,277.559604320092,137363.9355227114,138557.5029862805,-1193.5674635691303,0.0,nan,277.559604320092,4.409604320092001,271.0569182160047,-2.093081783995274,264.55423212102323,-8.595767878976744,258.05154603527046,-15.098453964729515,251.54885995550677,-21.601140044493206,245.04617388203656,-28.103826117963422,1.0,1.0,26022.012520719443,26022.012520719443,276.65164005992364,3.501640059923659,276.65164005992364,276.65164005992364,74867.09827021197,74878.36193829995,-11.263668087980477,0.0,8546.071908451686,8546.071908451686,0.8669873311264089,4236.368279116154,276.65164005992364,3.501640059923659,1.0,0.002,0.21616417428105883,0.004758034699726835,0.00033475939302601593,0.0016652980923533831,0.16737969651300796,0.16737969651300796,0.0,5.748537939892148e-08,0.9948808076063906,0.9948808076063906,0.0,0.0914424168068619,0.00047052000701188054,0.0,0.0,0.0,1601579.9894323302,267.8899115440845,0.0,1.0,1280132.809368203,2615.9193810555776,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3735.0,-30.03745872870872,4.76218675021655,34.90951651154987,23.875718155782693,6.209251490494652,-26.412789165111413,-39.91889994414521,2.584532742720694,-5.261862412977678,-5.26186241297728,39.81134666268099,43703.2974436498,25811.92659522411,25811.92659522411,69515.22403887392,74856.06055673727,74865.63883578275,25811.92659522411,100677.56543100686,100677.56543100686,100677.56543100686,126575.00071184317,123329.49948305318,3245.5012287899854,0.0,90214.65892882479,59072.57097053124,34602.3199536595,25897.435280836296,60499.755234495795,19748.151467915137,1450.0,0.0,0.886267420798879,2.8569798869890826,0.001494314320929203,1.0,1.0,-5.261862412977678,351050.59350705345,1546415.1119853344,4.405106103186985,1546415.1119853344,4.405106103186985,0.7625524015703773,0.09179049192683607,4.215571568775648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215571568775648,1.27966816155818,1.2799668930755688,3.2942693234178644,6980.161394839534,16243.107769423557,6479.597805307695,0.00019144963726802533,21400.33859157712,2182.227222504843,19367.951454749833,1974.9814110577856,0.9050301410825711,0.9050301410825711,37572.431621768505,35405.22815468563,1.0770909620963336,0.8,4534.594453284476,4273.035954225843,1.0770909620963336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571991897361116,4.76218675021655,-2.575958692633232,7.3381454428497825,3.5,3.5,1.0,0.6,0.0002334323654385558,1.003906938864876,0.0002325239087424769,198.9531513421972,0.0,0.0,0.0,0.0,7.958246593126677e-05,0.00015384989950728903,0.0006485652622219182,0.09190382059939946,0.09190382059939946,0.09190382059939946,0.0914388337700862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499831.6699991127,591.6859129482262,0.0,0.09190382059939946,0.09179049192683607,0.09179049192683607,0.375,0.375,0.5,7.234210372007591,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25897.435280836296,19748.151467915137,0.7625524015703773,1.2630163960734022,3.8871797944584165,1.1490166161736415,0.7223714752936887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2676294648334,261.2676294648334,-11.882370535166558,244.98233319417258,277.5529257252764,137618.64745589407,138797.6398647635,-1178.9924088694356,0.0,nan,277.5529257252764,4.402925725276418,271.0388072254489,-2.111192774551057,264.5246887219462,-8.6253112780538,258.01057021585933,-15.139429784140646,251.49645170629714,-21.65354829370284,244.98233319417258,-28.167666805827395,1.0,1.0,26022.012520719443,26022.012520719443,276.64837733667235,3.4983773366723767,276.64837733667235,276.64837733667235,74846.90885221021,74865.63883578275,-18.72998357254255,0.0,8546.071908451686,8546.071908451686,0.8669695234762371,4236.649426619526,276.64837733667235,3.4983773366723767,1.0,0.002,0.21792995818769437,0.004749851073863368,0.00033749270880593224,0.001662542696894571,0.16874635440296612,0.16874635440296612,0.0,3.540570050336589e-08,0.9961510707618081,0.9961510707618081,0.0,0.09143719681867085,0.00035329510816521794,0.0,0.0,0.0,1601577.941557681,267.8881375870223,0.0,1.0,1280138.9078393804,2615.894461626304,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3740.0,-30.099881138556995,4.759981786794018,34.908241077157506,23.867330175731354,6.20673432919217,-26.46922309984299,-39.97262186659498,2.5758699770898885,-5.260303404158037,-5.260303404176808,39.80934918407728,43656.719323239085,25802.234366749875,25802.234366749875,69458.95368998896,74835.5637215457,74836.52865289898,25802.234366749875,100638.76301964886,100638.76301964886,100638.76301964886,126536.00867889373,123316.68280332879,3219.3258755649367,0.0,90221.10239042244,59059.4349774565,34624.07490329549,25897.245659244865,60521.32056254036,19747.870009691425,1450.0,0.0,0.8862826633821449,2.8571442836724392,0.001494314320929203,1.0,1.0,-5.260303404158037,351071.97290690074,1546329.3284461135,4.404593495864672,1546329.3284461135,4.404593495864672,0.7625471167680637,0.09189349665499186,4.2158253333892795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2158253333892795,1.2797102347536822,1.2800078134709718,3.294359315803033,6980.352077904919,16243.107769423557,6479.38522064123,0.00019140113468839055,21400.57883230421,2182.2517202412864,19367.316024955602,1974.916615251447,0.9049902891280962,0.9049902891280962,37574.241007953875,35405.22815468563,1.0771557997031405,0.8,4534.812827028359,4273.035954225843,1.0771557997031405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569899646775846,4.759981786794018,-2.5754082250751713,7.3353900118691895,3.5,3.5,1.0,0.6,0.0002325239087424769,1.006521795305271,0.00023101726145130722,199.00473025964877,0.0,3.614806450856312e-05,102.44361481726787,0.0001807403225428156,7.910034101599178e-05,0.00015342356772648512,0.0006468069635602819,0.09189167270824822,0.09189167270824822,0.09189167270824822,0.09144566806749146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500146.28274261317,591.5825392668554,0.0,0.09189167270824822,0.09189349665499186,0.09189349665499186,0.375,0.375,0.5,7.1672987736010505,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,25897.245659244865,19747.870009691425,0.7625471167680637,1.2608775669868908,3.886042531799888,1.1476774307694229,0.7213444603893919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.417921906956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23383745224663,261.23383745224663,-11.916162547753345,244.92081529998472,277.54685950978535,137879.96132378792,139009.8284849471,-1129.8671611591756,0.0,nan,277.54685950978535,4.396859509785372,271.0216507279795,-2.1283492720205004,264.49644191268067,-8.653558087319311,257.9712330674924,-15.178766932507585,251.44602419555747,-21.703975804442507,244.92081529998472,-28.229184700015253,1.0,1.0,26022.012520719443,26022.012520719443,276.6465300807941,3.496530080794116,276.6465300807941,276.6465300807941,74825.99437709911,74836.52865289898,-10.534275799873285,0.0,8546.071908451686,8546.071908451686,0.8669533698518724,4236.904460056226,276.6465300807941,3.496530080794116,1.0,0.002,0.22017906321037706,0.004739974729594388,0.00034097683863842503,0.0016589903174172736,0.17048841931921252,0.17048841931921252,0.0,-3.284394430123211e-08,0.9951051627523033,0.9951051627523033,0.0,0.09144369294474392,0.0004498037102479446,0.0,0.0,0.0,1601579.741296244,267.88969659584194,0.0,1.0,1280133.5483158932,2615.9163615670686,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3745.0,-30.15956034802442,4.7580232779504765,34.907035548256644,23.859682387579255,6.204418169272801,-26.523164547992266,-40.02484594294799,2.567935899725531,-5.260081130513868,-5.260081130578432,39.807497093193824,43615.927270867316,25796.618851961935,25796.618851961935,69412.54612282926,74817.03475166604,74818.28659129996,25796.618851961935,100614.90544326189,100614.90544326189,100614.90544326189,126511.54966370462,123321.62500825859,3189.9246554460287,0.0,90227.21593118354,59042.900215461894,34649.239684135166,25896.644220442722,60545.88390457789,19747.278524624817,1450.0,0.0,0.8862905372884005,2.8571677229231627,0.001494314320929203,1.0,1.0,-5.260081130513868,351075.0211301292,1546249.7919290168,4.404328701459752,1546249.7919290168,4.404328701459752,0.7625419863874248,0.0918813510177552,4.216066074000387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216066074000387,1.2797501587855027,1.280045818554077,3.294444657855312,6980.532907472931,16243.107769423557,6479.183495947864,0.00019135513316662547,21400.80690091558,2182.274976767355,19366.713056347715,1974.855129564909,0.9049524695967963,0.9049524695967963,37575.9575105836,35405.22815468563,1.0772173096389113,0.8,4535.0199907110855,4273.035954225843,1.0772173096389113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568687431841696,4.7580232779504765,-2.5757702833748786,7.333793561325355,3.5,3.5,1.0,0.6,0.00023101726145130722,1.0062374280312676,0.00022958524003951943,199.0540645913527,0.0,5.9965987555130865e-05,169.94360873124086,0.00048057026031846995,7.863424809542319e-05,0.00015238301335588402,0.0006424568528636905,0.09188068220237769,0.09188068220237769,0.09188068220237769,0.09144723069102763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500452.4962972489,591.4819054819118,0.0,0.09188068220237769,0.0918813510177552,0.0918813510177552,0.375,0.375,0.5,7.102274742984017,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,25896.644220442722,19747.278524624817,0.7625419863874248,1.258784540973282,3.8852004432375025,1.1464453344545351,0.7203780745790632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41229.91791582093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20151676021914,261.20151676021914,-11.948483239780842,244.86177484897507,277.54125858749876,138131.19427995477,139211.90720174764,-1080.7129217928639,0.0,nan,277.54125858749876,4.391258587498783,271.0053618927307,-2.144638107269259,264.4694651687068,-8.680534831293187,257.9335684180883,-15.21643158191165,251.39767164531523,-21.75232835468475,244.86177484897507,-28.288225151024903,1.0,1.0,26022.012520719443,26022.012520719443,276.6446177992665,3.494617799266507,276.6446177992665,276.6446177992665,74807.87603015604,74818.28659129996,-10.410561143915402,0.0,8546.071908451686,8546.071908451686,0.8669380452672666,4237.146404370389,276.6446177992665,3.494617799266507,1.0,0.002,0.2223592776679036,0.004730423655347179,0.0003443533518064302,0.0016556338607399738,0.17217667590321512,0.17217667590321512,0.0,-1.2787453596008191e-08,0.9952544169258155,0.9952544169258155,0.0,0.09144532043353214,0.0004360305842230629,0.0,0.0,0.0,1601579.997888757,267.8899188694861,0.0,1.0,1280132.784184968,2615.9194839594093,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3750.0,-30.21843495621805,4.756160312281325,34.90594463147174,23.851500008627795,6.201396502406862,-26.576452725863238,-40.07636394873259,2.55945602484443,-5.261352125908331,-5.261352125933263,39.80516553362378,43575.926836388855,25795.094528402562,25795.094528402562,69371.02136479142,74799.49609866961,74805.80169599566,25795.094528402562,100600.89622439822,100600.89622439822,100600.89622439822,126496.2439092174,123338.3581547289,3157.8857544884927,0.0,90233.70092259397,59027.140502241935,34673.95602261337,25895.347684819175,60569.30370743254,19746.115082184668,1450.0,0.0,0.8862925155902694,2.8570336956773335,0.001494314320929203,1.0,1.0,-5.261352125908331,351057.59119413974,1546149.6694198877,4.404262172940295,1546149.6694198877,4.404262172940295,0.7625352369283144,0.09177931311991905,4.216321362149621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216321362149621,1.2797924651138748,1.2800863018708255,3.2945352290181336,6980.724816898709,16243.107769423557,6478.969277555552,0.00019130630738263478,21401.049201949307,2182.2996845966063,19366.0727432376,1974.7898357989325,0.9049123040880467,0.9049123040880467,37577.77771707878,35405.22815468563,1.0772825365135557,0.8,4535.2396703517325,4273.035954225843,1.0772825365135557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56835837780962,4.756160312281325,-2.577199894798295,7.33336020707962,3.5,3.5,1.0,0.6,0.00022958524003951943,1.0061560758079582,0.00022818054331695913,199.10275497991205,0.0,5.700993651964116e-05,161.56616009666303,0.0007656199429166757,7.817694571414283e-05,0.0001514082943253766,0.0006383860257707227,0.09186986829136841,0.09186986829136841,0.09186986829136841,0.09144314509230234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500751.46971528017,591.3836016226295,0.0,0.09186986829136841,0.09177931311991905,0.09177931311991905,0.375,0.375,0.5,7.038272012308079,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,25895.347684819175,19746.115082184668,0.7625352369283144,1.256733636276457,3.88465881406352,1.1453164741644342,0.7194391245914487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41221.54046718635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1699188837479,261.1699188837479,-11.980081116252052,244.80429146850534,277.5355462719288,138364.66530571468,139421.23820754953,-1056.5729018348616,0.0,nan,277.5355462719288,4.385546271928831,270.9892953282165,-2.160704671783492,264.44304437521265,-8.706955624787327,257.89679341358203,-15.253206586417946,251.35054244504244,-21.79945755495754,244.80429146850534,-28.345708531494637,1.0,1.0,26022.012520719443,26022.012520719443,276.6418859110666,3.4918859110666176,276.6418859110666,276.6418859110666,74790.98103195707,74805.80169599566,-14.820664038590621,0.0,8546.071908451686,8546.071908451686,0.8669217946283656,4237.402968960369,276.6418859110666,3.4918859110666176,1.0,0.002,0.224047005535808,0.004722947451669175,0.00034696611365291904,0.0016530947574738574,0.1734830568264595,0.1734830568264595,0.0,6.087112677626016e-08,0.9963209218518916,0.9963209218518916,0.0,0.09144164985457115,0.0003376632653478943,0.0,0.0,0.0,1601578.530643085,267.88864787409165,0.0,1.0,1280137.153591844,2615.9016297568996,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3755.0,-30.276354771267755,4.75450306610833,34.90484860878335,23.843121074046962,6.198233409712447,-26.628895512009,-40.12706520790232,2.550774413027526,-5.260936849562029,-5.260936849517634,39.80356453045023,43536.81858761292,25789.757782736855,25789.757782736855,69326.57637034978,74781.82824231734,74781.65606926342,25789.757782736855,100571.41385200027,100571.41385200027,100571.41385200027,126466.31913991684,123335.09688616275,3131.2222537540956,0.0,90240.33707744515,59011.79592588608,34698.37905728785,25894.905287916565,60593.28434520442,19745.66402244412,1450.0,0.0,0.8863004633062534,2.8570774862772623,0.001494314320929203,1.0,1.0,-5.260936849562029,351063.2860575584,1546080.921514439,4.403994900397964,1546080.921514439,4.403994900397964,0.7625308454655022,0.09180854220664877,4.216582461322659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216582461322659,1.2798356543363867,1.2801277031349183,3.294628061842064,6980.921518512983,16243.107769423557,6478.749567024638,0.0001912562563431412,21401.29782950777,2182.325037551842,19365.41601375767,1974.7228680291098,0.9048711049222885,0.9048711049222884,37579.639333419014,35405.22815468563,1.077349248121911,0.8,4535.46434772198,4273.035954225843,1.077349248121911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567206340455962,4.75450306610833,-2.5773399424877907,7.33184300859612,3.5,3.5,1.0,0.6,0.00022818054331695913,1.0060588475995818,0.00022680635815826208,199.1506762990431,0.0,5.5935797474601904e-05,158.5220500430218,0.0010452989302896852,7.772929489774796e-05,0.00015045124841921116,0.0006343900953685442,0.09185951266026929,0.09185951266026929,0.09185951266026929,0.09144536668581676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501044.9425029364,591.287118364687,0.0,0.09185951266026929,0.09180854220664877,0.09180854220664877,0.375,0.375,0.5,6.976144489823641,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,25894.905287916565,19745.66402244412,0.7625308454655022,1.2547219717593319,3.883836797502568,1.1441297021529837,0.7185089743539969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41218.49635713271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1388770187441,261.1388770187441,-12.01112298125588,244.74801949583548,277.5297345307355,138591.3989568218,139629.3798766473,-1037.9809198254875,0.0,nan,277.5297345307355,4.3797345307355044,270.97339153037643,-2.1766084696235453,264.4170485264412,-8.732951473558785,257.86070551929294,-15.289294480707042,251.30436250978295,-21.84563749021703,244.74801949583548,-28.4019805041645,1.0,1.0,26022.012520719443,26022.012520719443,276.639475839534,3.489475839534009,276.639475839534,276.639475839534,74772.25101105792,74781.65606926342,-9.405058205506066,0.0,8546.071908451686,8546.071908451686,0.866905174065442,4237.665373629272,276.639475839534,3.489475839534009,1.0,0.002,0.22587108286988744,0.004714742501266254,0.0003497912367417646,0.0016501976220597043,0.1748956183708823,0.1748956183708823,0.0,-1.114119853101378e-08,0.9960263346402325,0.9960263346402325,0.0,0.09144372578275146,0.00036481642389731353,0.0,0.0,0.0,1601579.0100434716,267.88906315043795,0.0,1.0,1280135.7259651828,2615.9074632838497,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3760.0,-30.33340132300996,4.753116477601417,34.9037666167659,23.83635708773511,6.196715320753385,-26.68038964572411,-40.176846308726795,2.54375514228917,-5.259850449055932,-5.2598504490071685,39.80175056085389,43497.22691108848,25783.389836017104,25783.389836017104,69280.61674710558,74763.18440765426,74761.27751527281,25783.389836017104,100544.66735128991,100544.66735128991,100544.66735128991,126439.28544061337,123333.32449292364,3105.9609476897313,0.0,90245.7514167476,58996.14282925855,34721.78731943228,25894.618089323456,60616.40540875574,19745.319189714075,1450.0,0.0,0.8863126182560882,2.857192048957157,0.001494314320929203,1.0,1.0,-5.259850449055932,351078.1846786652,1546003.0315118916,4.403586149697444,1546003.0315118916,4.403586149697444,0.7625259859636708,0.09184886014114918,4.216795625927498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216795625927498,1.2798710662855,1.2801613642933818,3.2947034564705597,6981.081270683659,16243.107769423557,6478.571021504127,0.00019121560266538153,21401.499959319885,2182.345649056496,19364.882329248594,1974.668447354458,0.9048376219450737,0.9048376219450737,37581.15916300535,35405.22815468563,1.0774037123067943,0.8,4535.64777505193,4273.035954225843,1.0774037123067943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5658316988772185,4.753116477601417,-2.5769161694539076,7.330032647055325,3.5,3.5,1.0,0.6,0.00022680635815826208,1.0059700478096985,0.0002254603490949738,199.19789506479245,0.0,5.473398074292523e-05,155.1161014254501,0.0013189688340043114,7.729207511826689e-05,0.0001495142830399952,0.0006304711747367376,0.09184876641784222,0.09184876641784222,0.09184876641784222,0.09145028760419595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501325.9866580872,591.1946863148605,0.0,0.09184876641784222,0.09184886014114918,0.09184886014114918,0.375,0.375,0.5,6.916374180975699,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,25894.618089323456,19745.319189714075,0.7625259859636708,1.2527358258065524,3.88291396678785,1.1429350896003203,0.7175817605444074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41215.090408515134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10876123609813,261.10876123609813,-12.041238763901845,244.6928010759305,277.5247213889879,138825.70515758145,139832.72010759756,-1007.014950016111,0.0,nan,277.5247213889879,4.37472138898795,270.9583373306856,-2.1916626693143826,264.3919532701758,-8.758046729824173,257.82556920751813,-15.324430792481849,251.25918514329112,-21.890814856708857,244.6928010759305,-28.457198924069473,1.0,1.0,26022.012520719443,26022.012520719443,276.63817768791233,3.488177687912355,276.63817768791233,276.63817768791233,74754.78031903524,74761.27751527281,-6.497196237571188,0.0,8546.071908451686,8546.071908451686,0.8668916048188823,4237.879604057135,276.63817768791233,3.488177687912355,1.0,0.002,0.22787256051613106,0.0047061157712794555,0.0003528915828392446,0.0016471121518331173,0.1764457914196223,0.1764457914196223,0.0,3.734672361730557e-09,0.995641778136119,0.995641778136119,0.0,0.09144856243070948,0.0004002977104397061,0.0,0.0,0.0,1601580.2641864896,267.89014955094405,0.0,1.0,1280131.991148695,2615.9227244703784,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3765.0,-30.389540038917175,4.751899770518546,34.902741132575756,23.829175158776366,6.194612542677055,-26.73112373637211,-40.22588306162504,2.536307305129274,-5.25952916779994,-5.259529167801876,39.80020022509463,43458.68705171472,25779.42951617508,25779.42951617508,69238.1165678898,74745.46072555968,74744.50725522933,25779.42951617508,100523.9367714044,100523.9367714044,100523.9367714044,126418.09819371694,123338.3838354554,3079.7143582615463,0.0,90251.47108376642,58980.95686837163,34745.0157948831,25894.161422312533,60639.177217195625,19744.86047816912,1450.0,0.0,0.8863199000533576,2.8572259292771913,0.001494314320929203,1.0,1.0,-5.25952916779994,351082.59074344346,1545936.464028508,4.403341278628692,1545936.464028508,4.403341278628692,0.7625217189368152,0.09183754926200946,4.2170207209316795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2170207209316795,1.2799084117580186,1.2801969953785206,3.2947831908842518,6981.250218338405,16243.107769423557,6478.3820947231725,0.00019117260455489609,21401.713924665488,2182.367467449689,19364.31761445734,1974.610862471623,0.9048021893302646,0.9048021893302645,37582.76403775365,35405.22815468563,1.077461224743877,0.8,4535.841466431959,4273.035954225843,1.077461224743877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564976789035858,4.751899770518546,-2.577006986034428,7.328906756552973,3.5,3.5,1.0,0.6,0.0002254603490949738,1.005877498138806,0.00022414294932747512,199.2443817582379,0.0,5.3624434429031845e-05,151.97164717187624,0.0015870910061494706,7.68636168373631e-05,0.0001485967322576107,0.0006266354989930812,0.09183903841000275,0.09183903841000275,0.09183903841000275,0.09145212336256334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501599.9592161027,591.1045713062337,0.0,0.09183903841000275,0.09183754926200946,0.09183754926200946,0.375,0.375,0.5,6.858333540130432,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,25894.161422312533,19744.86047816912,0.7625217189368152,1.2507891004647316,3.882145036568524,1.141805013611823,0.7166767269294514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41211.945954261566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07916919620226,261.07916919620226,-12.070830803797719,244.63852033263746,277.51981805461566,139048.00672281234,140037.5115323928,-989.5048095804677,0.0,nan,277.51981805461566,4.369818054615678,270.94355851326094,-2.2064414867390383,264.36729897035303,-8.782701029646944,257.7910394259908,-15.358960574009188,251.2147798803559,-21.93522011964407,244.63852033263746,-28.511479667362522,1.0,1.0,26022.012520719443,26022.012520719443,276.63653663364664,3.486536633646665,276.63653663364664,276.63653663364664,74737.17838056746,74744.50725522933,-7.328874661863665,0.0,8546.071908451686,8546.071908451686,0.8668772761162041,4238.105824536337,276.63653663364664,3.486536633646665,1.0,0.002,0.22980826230542103,0.004697533152447578,0.0003558895163436965,0.0016440887915239529,0.17794475817184824,0.17794475817184824,0.0,-2.169213235078682e-08,0.9957844885912944,0.9957844885912944,0.0,0.0914504070253479,0.0003871422366615611,0.0,0.0,0.0,1601580.6350709766,267.89047083220004,0.0,1.0,1280130.8866468817,2615.9272377037137,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3770.0,-30.444821529655655,4.750780466408971,34.90179789949377,23.822264244686835,6.19259481067426,-26.781079706464674,-40.2741649542935,2.529139348561287,-5.259920230615933,-5.259920230641515,39.79838858254716,43420.71344000005,25777.554294904996,25777.554294904996,69198.26773490505,74728.38051552778,74731.75042522169,25777.554294904996,100509.30472012669,100509.30472012669,100509.30472012669,126402.66599070418,123350.16751813475,3052.4984725694203,0.0,90256.98103426996,58965.993150884955,34767.764314872235,25893.361270577487,60661.12558544972,19744.11752770185,1450.0,0.0,0.8863244883906021,2.857184690270467,0.001494314320929203,1.0,1.0,-5.259920230615933,351077.22769713,1545858.6794397004,4.403186984184841,1545858.6794397004,4.403186984184841,0.7625165895374504,0.09177957129329778,4.217237546613393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217237546613393,1.279944400951912,1.2802313064007314,3.2948599513205226,6981.412864491863,16243.107769423557,6478.200113522348,0.0001911312059707982,21401.920104488745,2182.388491940545,19363.773660469895,1974.5553946016119,0.9047680566010814,0.9047680566010814,37584.309937966,35405.22815468563,1.0775166243446936,0.8,4536.028040210276,4273.035954225843,1.0775166243446936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564571987105087,4.750780466408971,-2.577593178197994,7.328373644606964,3.5,3.5,1.0,0.6,0.00022414294932747512,1.0057901446234085,0.0002228526005406421,199.2901774062157,0.0,5.249690044074392e-05,148.77621584906828,0.0018495755083531903,7.64439005725139e-05,0.00014769904875496122,0.0006228819740085045,0.0918294453109948,0.0918294453109948,0.0918294453109948,0.09145127683905903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501866.36390920676,591.016911679018,0.0,0.0918294453109948,0.09177957129329778,0.09177957129329778,0.375,0.375,0.5,6.801598011741125,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,25893.361270577487,19744.11752770185,0.7625165895374504,1.2488785027062104,3.8815329443009485,1.1407349775834537,0.7157914236002079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41208.75052293875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05007312986066,261.05007312986066,-12.099926870139313,244.58511450536326,277.515031754875,139266.64937473743,140239.56685789835,-972.9174831609357,0.0,nan,277.515031754875,4.3650317548750195,270.9290483044327,-2.220951695567294,264.34306485434314,-8.806935145656837,257.75708140474177,-15.392918595258209,251.17109795540853,-21.97890204459145,244.58511450536326,-28.564885494636712,1.0,1.0,26022.012520719443,26022.012520719443,276.63465285811463,3.484652858114657,276.63465285811463,276.63465285811463,74721.36116009275,74731.75042522169,-10.389265128935222,0.0,8546.071908451686,8546.071908451686,0.8668634737956189,4238.32373434646,276.63465285811463,3.484652858114657,1.0,0.002,0.23145600072727018,0.004690892148675385,0.000358440974529776,0.0016417882041075069,0.179220487264888,0.179220487264888,0.0,2.2917863728294519e-07,0.9964085603486407,0.9964085603486407,0.0,0.09144995050177027,0.00032962079152751007,0.0,0.0,0.0,1601580.1836310222,267.89007976938404,0.0,1.0,1280132.2310437174,2615.9217442088834,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3775.0,-30.499319643713452,4.74972051119238,34.900887906899825,23.814244474656903,6.1898629636889115,-26.830403507129958,-40.321823477838166,2.520832845653953,-5.260136762853108,-5.260136762879818,39.79609222762018,43383.95381342715,25775.382480735905,25775.382480735905,69159.33629416305,74710.19319964264,74715.91288760284,25775.382480735905,100491.29536833875,100491.29536833875,100491.29536833875,126383.73939228545,123356.86373363128,3026.8756586541767,0.0,90263.30346961784,58951.74775234336,34790.6174636383,25892.444023946708,60683.06148758501,19743.25114543633,1450.0,0.0,0.8863317320941797,2.8571618563548373,0.001494314320929203,1.0,1.0,-5.260136762853108,351074.2581956689,1545760.0875177246,4.402943398533667,1545760.0875177246,4.402943398533667,0.7625101410734623,0.09174825356056007,4.217486238784635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217486238784635,1.279985622815686,1.2802708857906955,3.2949481334853554,6981.599711917573,16243.107769423557,6477.990931496482,0.0001910836422674473,21402.157199599842,2182.4126689134255,19363.14840139612,1974.4916359201277,0.9047288187266541,0.9047288187266541,37586.08301684465,35405.22815468563,1.077580165927518,0.8,4536.242032046879,4273.035954225843,1.077580165927518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564103159994949,4.74972051119238,-2.5780357022364493,7.327756213428829,3.5,3.5,1.0,0.6,0.0002228526005406421,1.0057104397546779,0.00022158723995646532,199.33534237769402,0.0,5.1430767728769935e-05,145.754795743334,0.00210672934699704,7.60316823284965e-05,0.0001468209182121456,0.0006192152021254484,0.09181920813506533,0.09181920813506533,0.09181920813506533,0.09145129338494673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502122.9438308656,590.9324398471389,0.0,0.09181920813506533,0.09174825356056007,0.09174825356056007,0.375,0.375,0.5,6.74640822933113,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,25892.444023946708,19743.25114543633,0.7625101410734623,1.2470015474364675,3.880884152436292,1.139681067480621,0.7149269128800129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41205.72910283302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02122997964284,261.02122997964284,-12.128770020357138,244.53249599408537,277.50996394121756,139476.6029355218,140441.043135466,-964.4401999441743,0.0,nan,277.50996394121756,4.359963941217586,270.91447036624015,-2.2355296337598247,264.31897678351856,-8.831023216481412,257.72348319414533,-15.426516805854646,251.1279895986502,-22.022010401349775,244.53249599408537,-28.61750400591461,1.0,1.0,26022.012520719443,26022.012520719443,276.6325831308894,3.4825831308893953,276.6325831308894,276.6325831308894,74702.54121822063,74715.91288760284,-13.371669382206164,0.0,8546.071908451686,8546.071908451686,0.866847642957917,4238.573669978558,276.6325831308894,3.4825831308893953,1.0,0.002,0.23294739154941232,0.0046838037048106225,0.000360750433629188,0.0016393203861382246,0.180375216814594,0.180375216814594,0.0,7.081976741239032e-08,0.9967478635293981,0.9967478635293981,0.0,0.09144987571904174,0.0002983778415183236,0.0,0.0,0.0,1601579.9336668958,267.88986323714687,0.0,1.0,1280132.9754375669,2615.9187024624202,,,,,,,,,,,,,,,,,13.0,16243.107769423557
