time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3780.0,-30.5530355552854,4.748778615561749,34.89993586291212,23.805456014256947,6.186602629450923,-26.87907224864931,-40.36884099533779,2.5117388167478736,-5.259246451564991,-5.259246451527417,39.79429739299075,43348.21326657527,25770.6645477546,25770.6645477546,69118.87781432987,74691.36492220464,74691.59391516399,25770.6645477546,100462.25846291859,100462.25846291859,100462.25846291859,126354.35374562856,123349.08172681343,3005.2720188151307,0.0,90270.16496455327,58938.06828779252,34813.44075195639,25892.095282709975,60705.536034666366,19742.85988330372,1450.0,0.0,0.8863428125894778,2.8572557430327725,0.001494314320929203,1.0,1.0,-5.259246451564991,351086.4679617898,1545683.0312242382,4.40257079743803,1545683.0312242382,4.40257079743803,0.7625053000823558,0.09181103192220778,4.21775618305546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.21775618305546,1.2800304526174853,1.2803141057990481,3.2950436252752673,6981.802047561698,16243.107769423557,6477.764261940135,0.00019103212971515208,21402.414233237883,2182.4388790502244,19362.470870923473,1974.4225470393533,0.9046862965979611,0.9046862965979612,37588.00759129663,35405.22815468563,1.0776491374844306,0.8,4536.474307794234,4273.035954225843,1.0776491374844306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5630847050474985,4.748778615561749,-2.5776363233876753,7.326414938949425,3.5,3.5,1.0,0.6,0.00022158723995646532,1.00563075594776,0.00022034652246452995,199.37987688562444,0.0,5.044621705562309e-05,142.96457913563586,0.0023589604322751556,7.562702322963997e-05,0.00014596021672682533,0.0006156246065796826,0.09180940941305211,0.09180940941305211,0.09180940941305211,0.09145544180319709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502371.944314696,590.8504687577353,0.0,0.09180940941305211,0.09181103192220778,0.09181103192220778,0.375,0.375,0.5,6.693289542831187,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,25892.095282709975,19742.85988330372,0.7625053000823558,1.2451573969786154,3.8800270265127983,1.138592661052511,0.7140734782709264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41202.938886225325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99257369597814,260.99257369597814,-12.15742630402184,244.4806278724977,277.50451940036436,139681.17104093035,140639.36349452756,-958.1924535972169,0.0,nan,277.50451940036436,4.3545194003643815,270.8997412555295,-2.2502587444705,264.29496290199296,-8.855037098007017,257.69018453414844,-15.459815465851534,251.08540621133565,-22.064593788664325,244.4806278724977,-28.66937212750227,1.0,1.0,26022.012520719443,26022.012520719443,276.630627810623,3.480627810623048,276.630627810623,276.630627810623,74680.73427257333,74691.59391516399,-10.85964259065804,0.0,8546.071908451686,8546.071908451686,0.866830459271794,4238.844963970738,276.630627810623,3.480627810623048,1.0,0.002,0.23473361091235675,0.004675772598622037,0.00036351730478085956,0.001636455743549939,0.18175865239042976,0.18175865239042976,0.0,-2.6951669201535217e-08,0.9961094570871779,0.9961094570871779,0.0,0.09145383716264395,0.0003571947595638284,0.0,0.0,0.0,1601580.961435081,267.890753548435,0.0,1.0,1280129.914722363,2615.931209206647,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3785.0,-30.605839343381223,4.748013939183466,34.89903732756911,23.799931222479813,6.1853289117219195,-26.92672267504683,-40.41488086860625,2.5059989908928877,-5.2589377079189035,-5.258937707975895,39.79312443410763,43311.42619320392,25767.900491435354,25767.900491435354,69079.32668463928,74676.28014239091,74676.20669554596,25767.900491435354,100444.10718698132,100444.10718698132,100444.10718698132,126335.8795957898,123353.97122359533,2981.9083721944685,0.0,90274.62673875227,58923.41449935217,34834.680266000105,25891.772408808476,60726.45267480858,19742.53045834239,1450.0,0.0,0.8863486569246494,2.857288301781884,0.001494314320929203,1.0,1.0,-5.2589377079189035,351090.70216286514,1545632.67502631,4.402374273954189,1545632.67502631,4.402374273954189,0.7625020854742994,0.09179974409209846,4.217931747483486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217931747483486,1.2800596586335458,1.2803417300120339,3.2951055984266366,6981.933361232874,16243.107769423557,6477.61707342142,0.0001909986951814819,21402.581204072863,2182.4559053369767,19362.030914591178,1974.3776839788488,0.904658682519407,0.9046586825194068,37589.25926907004,35405.22815468563,1.077693994713304,0.8,4536.625372041172,4273.035954225843,1.077693994713304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562488031282838,4.748013939183466,-2.577615198395881,7.325629137579347,3.5,3.5,1.0,0.6,0.00022034652246452995,1.0055373063828739,0.00021913311526666483,199.42367240206877,0.0,4.9474820158382826e-05,140.21164032885693,0.0026063345330670697,7.523270876392503e-05,0.00014511381370060493,0.0006120801618061856,0.09180105438264174,0.09180105438264174,0.09180105438264174,0.09145708699065164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502616.6335443953,590.7699309183015,0.0,0.09180105438264174,0.09179974409209846,0.09179974409209846,0.375,0.375,0.5,6.6416886154485155,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,25891.772408808476,19742.53045834239,0.7625020854742994,1.2433421481832123,3.879386047733634,1.1375491839538285,0.7132217392169689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41200.18594741855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96476894526205,260.96476894526205,-12.185231054737926,244.42962326254764,277.49991458027966,139897.82830393783,140827.56132392518,-929.7330199873409,0.0,nan,277.49991458027966,4.3499145802796875,270.8858563887862,-2.2641436112137967,264.2717981003632,-8.878201899636792,257.65773980207996,-15.492260197920018,251.04368153751582,-22.106318462484154,244.42962326254764,-28.72037673745234,1.0,1.0,26022.012520719443,26022.012520719443,276.6291360521681,3.479136052168144,276.6291360521681,276.6291360521681,74668.0607433729,74676.20669554596,-8.145952173057594,0.0,8546.071908451686,8546.071908451686,0.8668192834591381,4239.021406220903,276.6291360521681,3.479136052168144,1.0,0.002,0.23645445124967043,0.004668256030212281,0.00036618249684403764,0.0016338064311534923,0.18309124842201882,0.18309124842201882,0.0,-1.107200247024015e-08,0.9962509660966756,0.9962509660966756,0.0,0.09145558373918068,0.0003441603529177784,0.0,0.0,0.0,1601581.3178435888,267.8910622920811,0.0,1.0,1280128.8533187746,2615.93554635097,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3790.0,-30.657800064095845,4.747366835800501,34.8981841069016,23.79368960335853,6.183617866634848,-26.973658243433825,-40.46022445019332,2.49952287889505,-5.258706596339323,-5.258706596340092,39.79176938327277,43275.68467468508,25765.639087762025,25765.639087762025,69041.32376244711,74660.38153975739,74661.18827012087,25765.639087762025,100426.8273578829,100426.8273578829,100426.8273578829,126318.18309407175,123359.06251761189,2959.1205764598567,0.0,90279.62157855053,58909.36545262809,34855.84013991383,25891.355736188852,60747.19587610268,19742.115992468043,1450.0,0.0,0.8863547662165261,2.85731267398593,0.001494314320929203,1.0,1.0,-5.258706596339323,351093.8717212029,1545574.5029986186,4.402168842827113,1545574.5029986186,4.402168842827113,0.7624983486235177,0.09178583927838233,4.218128144643532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218128144643532,1.2800922289249625,1.2803727541265852,3.2951751829522227,6982.080802492676,16243.107769423557,6477.451730238467,0.0001909611510864411,21402.768830812733,2182.47503793984,19361.536692752565,1974.3272873766848,0.9046276603650699,0.9046276603650699,37590.65946041251,35405.22815468563,1.0777441747666172,0.8,4536.794360302541,4273.035954225843,1.0777441747666172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561999864586022,4.747366835800501,-2.577619400947765,7.324986236748266,3.5,3.5,1.0,0.6,0.00021913311526666483,1.0054510079864951,0.0002179450948142151,199.46678537010666,0.0,4.8396423903473374e-05,137.15546534244353,0.0028483166525844366,7.484621660431021e-05,0.00014428689866235464,0.0006086206281510073,0.09179264312532613,0.09179264312532613,0.09179264312532613,0.09145849749186533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502853.29230933747,590.6920104243666,0.0,0.09179264312532613,0.09178583927838233,0.09178583927838233,0.375,0.375,0.5,6.59156542072821,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25891.355736188852,19742.115992468043,0.7624983486235177,1.2415619448842257,3.8787470865093407,1.1365351563430313,0.712389832165229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41197.129772432134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9374741881366,260.9374741881366,-12.212525811863372,244.37943777051902,277.49551058369667,140104.60573640405,141017.2900122976,-912.6842758935536,0.0,nan,277.49551058369667,4.345510583696694,270.8722960548273,-2.277703945172675,264.2490814802596,-8.9009185197404,257.6258669012109,-15.524133098789093,251.00265233830638,-22.1473476616936,244.37943777051902,-28.77056222948096,1.0,1.0,26022.012520719443,26022.012520719443,276.62760981544716,3.477609815447181,276.62760981544716,276.62760981544716,74653.13343054365,74661.18827012087,-8.054839577220264,0.0,8546.071908451686,8546.071908451686,0.8668067814993484,4239.218785366749,276.62760981544716,3.477609815447181,1.0,0.002,0.23809826333328113,0.004661102353559578,0.00036872834407352366,0.001631288857161543,0.18436417203676184,0.18436417203676184,0.0,1.7201235066530152e-08,0.9964180460637929,0.9964180460637929,0.0,0.09145706663009105,0.00032877264829127224,0.0,0.0,0.0,1601581.5846340344,267.89129340366065,0.0,1.0,1280128.0587986633,2615.938792953383,,,,,,,,,,,,,,,,,13.0,16243.107769423557
3795.0,-30.708955155970326,4.7467620410129445,34.89737366536584,23.78669549888002,6.181302987814768,-27.019929083187442,-40.50491756116969,2.4922771645835007,-5.258876245066006,-5.258876245064602,39.7901855295777,43241.00887409649,25764.518586649683,25764.518586649683,69005.52746074618,74644.21163927119,74646.67198773942,25764.518586649683,100411.1905743891,100411.1905743891,100411.1905743891,126301.90643071198,123365.52334648247,2936.38308422952,0.0,90285.12530095816,58895.876198651174,34876.943447007754,25890.71585632289,60767.65930333064,19741.512883953048,1450.0,0.0,0.8863596579302043,2.8572947834194045,0.001494314320929203,1.0,1.0,-5.258876245066006,351091.5450872701,1545506.5106120904,4.402004355382375,1545506.5106120904,4.402004355382375,0.7624938991067673,0.0917560242692768,4.218344722869872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218344722869872,1.2801283226727849,1.2804073348863503,3.295251458902474,6982.242422078396,16243.107769423557,6477.27039312316,0.0001909199927415331,21402.974681389805,2182.4960288569296,19360.994663979833,1974.2720158239392,0.9045936348658346,0.9045936348658347,37592.2035152678,35405.22815468563,1.0777995111418563,0.8,4536.98071136581,4273.035954225843,1.0777995111418563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561757983256633,4.7467620410129445,-2.57790564531248,7.324667686325425,3.5,3.5,1.0,0.6,0.0002179450948142151,1.0053685453657069,0.00021678129459971985,199.50924608395493,0.0,4.73941241208179e-05,134.31494775839792,0.003085287273188526,7.446706612522174e-05,0.00014347802868899334,0.0006052397851679871,0.09178424642794199,0.09178424642794199,0.09178424642794199,0.09145842958859488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503082.7987032425,590.6164174416756,0.0,0.09178424642794199,0.0917560242692768,0.0917560242692768,0.375,0.375,0.5,6.542691690485377,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25890.71585632289,19741.512883953048,0.7624938991067673,1.2398164690032873,3.8781751259071346,1.1355633613645544,0.7115793066547567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41194.28925484809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91047404661526,260.91047404661526,-12.239525953384714,244.3300272460993,277.49092083729977,140303.09799610145,141205.93081485163,-902.8328187501655,0.0,nan,277.49092083729977,4.340920837299791,270.8587421345927,-2.2912578654072604,264.2265634105092,-8.923436589490791,257.5943846845864,-15.555615315413604,250.96220596660407,-22.187794033395903,244.3300272460993,-28.819972753900686,1.0,1.0,26022.012520719443,26022.012520719443,276.62574157554104,3.4757415755410648,276.62574157554104,276.62574157554104,74636.94295799725,74646.67198773942,-9.729029742171406,0.0,8546.071908451686,8546.071908451686,0.8667929948723389,4239.436446484221,276.62574157554104,3.4757415755410648,1.0,0.002,0.23959291473355687,0.00465441118883797,0.0003710428898172558,0.0016289572881405287,0.1855214449086279,0.1855214449086279,0.0,1.7795778435927834e-10,0.996742088381025,0.996742088381025,0.0,0.09145709125169897,0.00029893301757783267,0.0,0.0,0.0,1601581.3887951144,267.891123754934,0.0,1.0,1280128.6420206262,2615.936409766041,,,,,,,,,,,,,,,,,15.0,16243.107769423557
3800.0,-30.759355022892986,4.746210725183374,34.89658977275658,23.77981971893462,6.1790943516854835,-27.06551021372145,-40.54893428748471,2.4851525287118705,-5.258867360918032,-5.2588673608777565,39.78867424299862,43206.81882425412,25763.07607160741,25763.07607160741,68969.89489586154,74628.04203943985,74631.25467972721,25763.07607160741,100394.33075133462,100394.33075133462,100394.33075133462,126284.49534076253,123369.78727431977,2914.708066442769,0.0,90290.55820042797,58882.60383431041,34897.72707346396,25890.164589427903,60787.89166289187,19740.983463198078,1450.0,0.0,0.8863651986327106,2.8572957203086466,0.001494314320929203,1.0,1.0,-5.258867360918032,351091.66692790785,1545441.6355289181,4.401818046699054,1545441.6355289181,4.401818046699054,0.7624896858036658,0.09174088115219008,4.218558345770268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218558345770268,1.280163806153162,1.2804413361681048,3.2953269929157405,6982.402469588676,16243.107769423557,6477.090722788245,0.00019087923071244925,21403.17871648206,2182.5168346460882,19360.457617325235,1974.2172523058573,0.9045599195233662,0.9045599195233661,37593.72648513541,35405.22815468563,1.0778540924226057,0.8,4537.164517694443,4273.035954225843,1.0778540924226057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561446589138192,4.746210725183374,-2.5780468644704735,7.324257589653848,3.5,3.5,1.0,0.6,0.00021678129459971985,1.0052912908549296,0.00021564027916263213,199.5510956632096,0.0,4.643778067725813e-05,131.60467043934955,0.0033174761765748166,7.409539024487011e-05,0.00014268590435484972,0.0006019288126399296,0.09177602767478546,0.09177602767478546,0.09177602767478546,0.09145903129112355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503306.31654726714,590.5427853344374,0.0,0.09177602767478546,0.09174088115219008,0.09174088115219008,0.375,0.375,0.5,6.495129360828212,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,25890.164589427903,19740.983463198078,0.7624896858036658,1.2380983647817094,3.8775774392736535,1.1345992270688408,0.710780019545074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41191.57897752904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8838400874377,260.8838400874377,-12.266159912562273,244.28136420411874,277.4863159734679,140500.23349063037,141390.816544463,-890.5830538326304,0.0,nan,277.4863159734679,4.336315973467947,270.84532562258084,-2.3046743774191327,264.20433526369146,-8.945664736308515,257.5633449061383,-15.58665509386168,250.92235455462873,-22.22764544537125,244.28136420411874,-28.868635795881232,1.0,1.0,26022.012520719443,26022.012520719443,276.62394643699355,3.4739464369935718,276.62394643699355,276.62394643699355,74620.88113555756,74631.25467972721,-10.373544169648085,0.0,8546.071908451686,8546.071908451686,0.8667793963602504,4239.65113749912,276.62394643699355,3.4739464369935718,1.0,0.002,0.24100817916712983,0.004648206253874924,0.00037323463012747544,0.0016267851429770197,0.18661731506373772,0.18661731506373772,0.0,1.9773104494892613e-08,0.9969142313203156,0.9969142313203156,0.0,0.09145779001448401,0.00028309113770607275,0.0,0.0,0.0,1601581.399050798,267.89113263908195,0.0,1.0,1280128.6114785285,2615.936534568429,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3805.0,-30.80896992743076,4.745728168297811,34.89583561876626,23.77353385034951,6.177209997137145,-27.110352283526872,-40.59224141584707,2.4786346730323747,-5.258829360996174,-5.258829360989298,39.78729999161148,43172.95743795099,25761.735637914302,25761.735637914302,68934.69307586529,74612.69718172368,74616.64147281204,25761.735637914302,100378.37711072635,100378.37711072635,100378.37711072635,126268.0507808298,123374.49458378338,2893.5561970464205,0.0,90295.55701215818,58869.39968226519,34917.95258876999,25889.673670103453,60807.626258873446,19740.510106623835,1450.0,0.0,0.8863703898198264,2.857299727642032,0.001494314320929203,1.0,1.0,-5.258829360996174,351092.18807389925,1545382.6447497562,4.4016434920633385,1545382.6447497562,4.4016434920633385,0.7624858605081426,0.09172402959493745,4.2187548489036475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2187548489036475,1.2801964263102492,1.2804725025970685,3.295396520565863,6982.549790336195,16243.107769423557,6476.925254122999,0.0001908417064810989,21403.36669138853,2182.5360027520646,19359.96302041165,1974.1668174566903,0.9045288668628461,0.9045288668628461,37595.127390380185,35405.22815468563,1.077904299552418,0.8,4537.333592116254,4273.035954225843,1.077904299552418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5611572312071065,4.745728168297811,-2.578148345679248,7.3238765139770585,3.5,3.5,1.0,0.6,0.00021564027916263213,1.0052108129575539,0.00021452244283780677,199.59230871695237,0.0,4.553817612789808e-05,129.05519114646316,0.003545167057214307,7.373138093738419e-05,0.00014190889822524792,0.0005986788524903389,0.09176816072088968,0.09176816072088968,0.09176816072088968,0.09145969521175501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503524.29643891536,590.470970056404,0.0,0.09176816072088968,0.09172402959493745,0.09172402959493745,0.375,0.375,0.5,6.448849872042208,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,25889.673670103453,19740.510106623835,0.7624858605081426,1.2364114799742267,3.8770064890986666,1.1336520978864209,0.7099924811100632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41189.02949823615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8576715577917,260.8576715577917,-12.292328442208259,244.23345620553337,277.48188690572204,140696.71388340282,141571.73336823814,-875.0194848353117,0.0,nan,277.48188690572204,4.331886905722058,270.83220077069177,-2.317799229308207,264.18251462979663,-8.967485370203349,257.53282848785506,-15.617171512144921,250.8831423471514,-22.266857652848586,244.23345620553337,-28.916543794466605,1.0,1.0,26022.012520719443,26022.012520719443,276.622274504287,3.472274504287043,276.622274504287,276.622274504287,74606.32406718464,74616.64147281204,-10.317405627400149,0.0,8546.071908451686,8546.071908451686,0.8667668876251112,4239.848623148166,276.622274504287,3.472274504287043,1.0,0.002,0.24233530381196935,0.004642473947169134,0.0003752898964254159,0.0016247766642418669,0.18764494821270794,0.18764494821270794,0.0,6.656066728252114e-08,0.9971056608090163,0.9971056608090163,0.0,0.09145854914132587,0.0002654804536115759,0.0,0.0,0.0,1601581.44291714,267.8911706390038,0.0,1.0,1280128.480841639,2615.9370683824295,,,,,,,,,,,,,,,,,14.0,16243.107769423557
3810.0,-30.857579553812634,4.74537724561889,34.89506961100076,23.76741712158548,6.1754947465887575,-27.154260641780372,-40.63464769916607,2.472291923098722,-5.257977482648471,-5.257977482642518,39.78608088428926,43139.7066568065,25758.638425273126,25758.638425273126,68898.34508207963,74597.26011922926,74598.23668113501,25758.638425273126,100356.87510640813,100356.87510640813,100356.87510640813,126246.39744640794,123371.48896196156,2874.9084844463855,0.0,90300.4208304794,58856.42955897641,34937.76807944777,25889.5223399998,60827.29041944757,19740.31081893309,1450.0,0.0,0.8863791782718863,2.8573895647948837,0.001494314320929203,1.0,1.0,-5.257977482648471,351103.8712305308,1545330.3150701665,4.401347981878332,1545330.3150701665,4.401347981878332,0.7624826197907073,0.09176193636516616,4.2189460441038635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2189460441038635,1.2802281869796825,1.2805028389556627,3.2954641110169676,6982.693006391453,16243.107769423557,6476.764317180591,0.00019080522450589678,21403.54958003733,2182.554652204099,19359.481969120894,1974.1177638766444,0.9044986625572192,0.9044986625572192,37596.49044191369,35405.22815468563,1.0779531504896607,0.8,4537.49809799614,4273.035954225843,1.0779531504896607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560488639357622,4.74537724561889,-2.577618753037293,7.322995998656183,3.5,3.5,1.0,0.6,0.00021452244283780677,1.0051070309413652,0.000213432436779284,199.632701435511,0.0,4.4622306567913397e-05,126.45961681346657,0.003768278590053874,7.337654648517928e-05,0.0001411458963526275,0.0005954869210584117,0.09176031865641787,0.09176031865641787,0.09176031865641787,0.09146347768202703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503734.5262735003,590.4017017366281,0.0,0.09176031865641787,0.09176193636516616,0.09176193636516616,0.375,0.375,0.5,6.404326640979944,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25889.5223399998,19740.31081893309,0.7624826197907073,1.2347585157331082,3.876313252386686,1.1326880518099092,0.7092163132588586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41186.433923903154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83203256571295,260.83203256571295,-12.317967434287027,244.18641283993074,277.47765229703816,140890.91358351707,141748.22747459833,-857.3138910812377,0.0,nan,277.47765229703816,4.327652297038185,270.8194044012862,-2.330595598713785,264.16115650748617,-8.988843492513809,257.50290861727206,-15.647091382727922,250.84466073126467,-22.30533926873531,244.18641283993074,-28.96358716006924,1.0,1.0,26022.012520719443,26022.012520719443,276.620972786002,3.4709727860020507,276.620972786002,276.620972786002,74590.96207607683,74598.23668113501,-7.274605058177258,0.0,8546.071908451686,8546.071908451686,0.8667547167665671,4240.040774324383,276.620972786002,3.4709727860020507,1.0,0.002,0.2438342592331965,0.0046357976461832645,0.00037761190286487664,0.0016223890772146267,0.1888059514324383,0.1888059514324383,0.0,9.800795032315068e-10,0.9967329148621957,0.9967329148621957,0.0,0.09146214230665138,0.00029979405851477564,0.0,0.0,0.0,1601582.426302797,267.8920225173515,0.0,1.0,1280125.5522298901,2615.949035440367,,,,,,,,,,,,,,,,,13.0,16243.107769423557
3815.0,-30.905665884148593,4.745049230771739,34.89432709703098,23.760493320319824,6.173078933300566,-27.197790944628117,-40.67666345564646,2.4651228560295264,-5.257945590409577,-5.257945590417944,39.784700625954194,43107.38654649002,25757.71166456343,25757.71166456343,68865.09821105345,74581.76371722633,74582.88828930478,25757.71166456343,100340.59995386822,100340.59995386822,100340.59995386822,126229.62696563166,123374.27360407903,2855.3533615526308,0.0,90305.84332538888,58843.99176602022,34957.61284374296,25889.02701176344,60846.63985550639,19739.83365928806,1450.0,0.0,0.8863843597139054,2.8573929281212105,0.001494314320929203,1.0,1.0,-5.257945590409577,351104.30862523057,1545271.0696679738,4.40117375864333,1545271.0696679738,4.40117375864333,0.762478777217803,0.09175388775217802,4.219159305391303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219159305391303,1.2802637301768465,1.2805369942101636,3.295539197075042,6982.852104738433,16243.107769423557,6476.585441795403,0.00019076469301385684,21403.7529253742,2182.5753876577833,19358.947298624225,1974.063242659239,0.9044650891888285,0.9044650891888285,37598.01079042589,35405.22815468563,1.0780076393772333,0.8,4537.681587954946,4273.035954225843,1.0780076393772333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56028858055356,4.745049230771739,-2.5776832964673315,7.32273252723907,3.5,3.5,1.0,0.6,0.000213432436779284,1.0050539272706265,0.00021235918888341798,199.67267365401457,0.0,4.3520170808795036e-05,123.33616407212513,0.003985879444097849,7.302653766037925e-05,0.00014040589911890473,0.0005923948557993594,0.09175281196004538,0.09175281196004538,0.09175281196004538,0.09146412000226394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503938.08773566835,590.3346095617042,0.0,0.09175281196004538,0.09175388775217802,0.09175388775217803,0.375,0.375,0.5,6.361019342354099,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25889.02701176344,19739.83365928806,0.762478777217803,1.233133015666022,3.875753049204884,1.1317814488127633,0.7084596067894284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41183.310471161814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.806597789724,260.806597789724,-12.343402210275997,244.1400226177195,277.4731729688278,141075.75886956326,141926.24752328216,-850.4886537189113,0.0,nan,277.4731729688278,4.323172968827805,270.8065428940196,-2.343457105980349,264.1399128212434,-9.010087178756578,257.47328275145657,-15.676717248543412,250.80665268507695,-22.343347314923022,244.1400226177195,-29.009977382280482,1.0,1.0,26022.012520719443,26022.012520719443,276.61920871956926,3.4692087195692807,276.61920871956926,276.61920871956926,74574.60112161463,74582.88828930478,-8.287167690155911,0.0,8546.071908451686,8546.071908451686,0.8667411412432521,4240.255101918259,276.61920871956926,3.4692087195692807,1.0,0.002,0.24528935380816091,0.0046295491824225364,0.0003798653480770491,0.0016202003966566262,0.18993267403852457,0.18993267403852457,0.0,6.574473367538386e-08,0.9968282819541193,0.9968282819541193,0.0,0.09146287029061473,0.00029101746156329314,0.0,0.0,0.0,1601582.4631181438,267.8920544095904,0.0,1.0,1280125.4425895591,2615.9494834603415,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3820.0,-30.9526380387181,4.74472023747155,34.893644001737876,23.754807805549376,6.171320011305686,-27.240162257143915,-40.717585234064586,2.4592246976542986,-5.258627543198315,-5.25862754319302,39.78282491127446,43075.02325430285,25758.62053521127,25758.62053521127,68833.64378951411,74568.11804365925,74572.77598984924,25758.62053521127,100331.39652506051,100331.39652506051,100331.39652506051,126219.49846661779,123384.89658501031,2834.601881607473,0.0,90310.38514448436,58831.418307714164,34976.62981863355,25888.10194155728,60864.73176019083,19738.98964955375,1450.0,0.0,0.8863876926504172,2.8573210106862668,0.001494314320929203,1.0,1.0,-5.258627543198315,351094.9558933278,1545190.5603391365,4.401061691152885,1545190.5603391365,4.401061691152885,0.7624734209605157,0.09169392121304504,4.219337750891368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219337750891368,1.2802933369392173,1.2805652331482413,3.2956023663908858,6982.985952938595,16243.107769423557,6476.434881118526,0.00019073059112212004,21403.924140798063,2182.592846772146,19358.49726268552,1974.0173517649268,0.9044368282817005,0.9044368282817005,37599.28292394366,35405.22815468563,1.0780532327285053,0.8,4537.83512099352,4273.035954225843,1.0780532327285053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560484777449857,4.74472023747155,-2.578270675168469,7.3229909126400194,3.5,3.5,1.0,0.6,0.00021235918888341798,1.0049384721297097,0.00021131561261992197,199.71173348729423,0.0,4.285965537222218e-05,121.46426332487766,0.00420017772095896,7.26871267947428e-05,0.00013967206208867518,0.0005893236043155903,0.09174503728172113,0.09174503728172113,0.09174503728172113,0.09146216186102132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504134.7856153137,590.2697420405402,0.0,0.09174503728172113,0.09169392121304504,0.09169392121304504,0.375,0.375,0.5,6.318632640531983,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25888.10194155728,19738.98964955375,0.7624734209605157,1.2315372715342328,3.8753995486173305,1.1309282370736649,0.7077172938840829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.43857041457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78172554457825,260.78172554457825,-12.368274455421727,244.09451558623448,277.46893549915217,141263.70784426702,142095.37060805078,-831.6627637837855,0.0,nan,277.46893549915217,4.3189354991521895,270.7940515183976,-2.355948481602354,264.119167536891,-9.030832463108993,257.4442835547909,-15.705716445209077,250.76939957200352,-22.380600427996455,244.09451558623448,-29.055484413765498,1.0,1.0,26022.012520719443,26022.012520719443,276.61734349808734,3.4673434980873594,276.61734349808734,276.61734349808734,74562.73702564069,74572.77598984924,-10.03896420855017,0.0,8546.071908451686,8546.071908451686,0.8667297819721203,4240.434439645825,276.61734349808734,3.4673434980873594,1.0,0.002,0.24645252159198092,0.0046251321410617965,0.0003816661397390406,0.0016186953082670597,0.1908330698695203,0.1908330698695203,0.0,3.6144800610047115e-07,0.9974628358439137,0.9974628358439137,0.0,0.0914612786828123,0.00023264253023273828,0.0,0.0,0.0,1601581.675891173,267.89137245680166,0.0,1.0,1280127.7870279253,2615.9399034760327,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3825.0,-30.999319029612426,4.744400720278233,34.892958005860045,23.747553128656023,6.168691866014109,-27.28251888146054,-40.75845239041371,2.4517178335237455,-5.25844499990842,-5.258444999895976,39.781847502205466,43044.2191688728,25757.327729448585,25757.327729448585,68801.54689832138,74552.27858448266,74555.59529097582,25757.327729448585,100312.92302042441,100312.92302042441,100312.92302042441,126200.7297155562,123384.2689042909,2816.460811265296,0.0,90316.03478637221,58819.619341940095,34996.01716048013,25887.80669513178,60883.82385561191,19738.69487646787,1450.0,0.0,0.886392179533506,2.8573402612119083,0.001494314320929203,1.0,1.0,-5.25844499990842,351097.4593883071,1545148.609292338,4.40091082397561,1545148.609292338,4.40091082397561,0.7624707302909421,0.09170197623330154,4.219559882029517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219559882029517,1.2803303572465237,1.2806009251256294,3.295680570367866,6983.151657781597,16243.107769423557,6476.2483921057365,0.00019068836890840822,21404.13628706038,2182.6144796704666,19357.939834546447,1973.9605099138287,0.9044018209811654,0.9044018209811653,37600.866476251394,35405.22815468563,1.07810998788908,0.8,4538.026238980862,4273.035954225843,1.07810998788908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560205700907162,4.744400720278233,-2.578222656963724,7.322623377241957,3.5,3.5,1.0,0.6,0.00021131561261992197,1.0049096804928992,0.0002102831893471994,199.7505647127177,0.0,4.168288492179634e-05,118.12929586837083,0.004408592145567942,7.234962531904249e-05,0.0001389659873008795,0.0005863753049814145,0.09173831618874026,0.09173831618874026,0.09173831618874026,0.09146324104914598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504330.5007500074,590.2052333274252,0.0,0.09173831618874026,0.09170197623330154,0.09170197623330155,0.375,0.375,0.5,6.277352562727307,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25887.80669513178,19738.69487646787,0.7624707302909421,1.2299747988888645,3.8747819579784846,1.1300464153087135,0.7069894175988954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.10360295806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7569680040992,260.7569680040992,-12.393031995900799,244.049550224079,277.46438577444957,141441.21132349575,142269.04831157372,-827.8369880779595,0.0,nan,277.46438577444957,4.31438577444959,270.78141866965746,-2.368581330342522,264.0984515623317,-9.05154843766826,257.41548445277033,-15.734515547229648,250.7325173413069,-22.417482658693075,244.049550224079,-29.100449775920964,1.0,1.0,26022.012520719443,26022.012520719443,276.61551567930724,3.4655156793072592,276.61551567930724,276.61551567930724,74545.49982867525,74555.59529097582,-10.095462300567306,0.0,8546.071908451686,8546.071908451686,0.8667156418023484,4240.657681439665,276.61551567930724,3.4655156793072592,1.0,0.002,0.2476522052191171,0.004618936829393372,0.0003835241622087614,0.0016165161934963974,0.1917620811043807,0.1917620811043807,0.0,4.035570515866643e-08,0.9973831076756527,0.9973831076756527,0.0,0.09146200203556913,0.000239974197732401,0.0,0.0,0.0,1601581.8866146328,267.89155500009156,0.0,1.0,1280127.1594758513,2615.942467811999,,,,,,,,,,,,,,,,,15.0,16243.107769423557
3830.0,-31.045263775621663,4.744167651413133,34.892260411845626,23.74156453823673,6.166963652981263,-27.324041779551553,-40.798532486055024,2.4455116486742123,-5.257816479986104,-5.257816479999201,39.78048000910648,43012.982174444114,25755.109138386757,25755.109138386757,68768.09131283087,74537.35078516071,74538.76996696397,25755.109138386757,100293.87910535073,100293.87910535073,100293.87910535073,126181.40224723848,123381.65382607428,2799.7484211641945,0.0,90320.76318445854,58807.55132539139,35014.67984340795,25887.523141887756,60902.202985295706,19738.383023172795,1450.0,0.0,0.8864003645316533,2.857406544020124,0.001494314320929203,1.0,1.0,-5.257816479986104,351106.07934926264,1545089.9170273123,4.400635613860547,1545089.9170273123,4.400635613860547,0.7624670353740703,0.09173414870266462,4.219745743239448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219745743239448,1.2803613139026249,1.2806305663800597,3.2957460502905915,6983.2904018804775,16243.107769423557,6476.092165407904,0.0001906530130973942,21404.314070145934,2182.63260849994,19357.472862491933,1973.9128920163291,0.9043724923421457,0.9043724923421456,37602.19145078919,35405.22815468563,1.0781574759760821,0.8,4538.186149370755,4273.035954225843,1.0781574759760821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597267761211935,4.744167651413133,-2.577824996315867,7.321992647729,3.5,3.5,1.0,0.6,0.0002102831893471994,1.0048339048123616,0.00020927159039927775,199.78879666322342,0.0,4.1245426349777344e-05,116.88953827526899,0.004614819277316828,7.202003186219554e-05,0.00013826315748500384,0.0005834353702441904,0.0917309582094473,0.0917309582094473,0.0917309582094473,0.0914662073533211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504516.70217380783,590.1438290861396,0.0,0.0917309582094473,0.09173414870266462,0.09173414870266462,0.375,0.375,0.5,6.237643799447287,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25887.523141887756,19738.383023172795,0.7624670353740703,1.2284271159069864,3.8741620576774114,1.129156055806952,0.7062631574235372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.863845364955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73269528804275,260.73269528804275,-12.417304711957229,244.00523301629693,277.460157553308,141624.32742605923,142435.9567374856,-811.6293114263426,0.0,nan,277.460157553308,4.310157553308045,270.76917264964544,-2.3808273503545365,264.07818774407167,-9.071812255928307,257.38720283679027,-15.762797163209711,250.69621792814422,-22.453782071855755,244.00523301629693,-29.14476698370305,1.0,1.0,26022.012520719443,26022.012520719443,276.61417542054267,3.464175420542688,276.61417542054267,276.61417542054267,74530.68052114264,74538.76996696397,-8.089445821329718,0.0,8546.071908451686,8546.071908451686,0.8667038104534197,4240.8444719556455,276.61417542054267,3.464175420542688,1.0,0.002,0.24899796171365984,0.004612961953635973,0.00038560875634765607,0.0016143876819031517,0.19280437817382803,0.19280437817382803,0.0,-3.5617491924572198e-09,0.9970661265035082,0.9970661265035082,0.0,0.09146501231506264,0.0002691363876019824,0.0,0.0,0.0,1601582.6121588023,267.8921835200139,0.0,1.0,1280124.9987287326,2615.951297196584,,,,,,,,,,,,,,,,,17.0,16243.107769423557
3835.0,-31.090441766125164,4.743971735086012,34.89161996102969,23.736387211270653,6.1655532084059095,-27.364842167430226,-40.83791332142425,2.4401391154674488,-5.258005417383117,-5.258005417396445,39.77973388002947,42981.964256216204,25755.091167642324,25755.091167642324,68737.05542385853,74524.10854505825,74527.87833216645,25755.091167642324,100282.96949980878,100282.96949980878,100282.96949980878,126170.15322317401,123388.80192163473,2781.351301539277,0.0,90324.90457446709,58795.42490378977,35032.755189641466,25887.18372336523,60919.9389130067,19738.069483415544,1450.0,0.0,0.886402111182502,2.85738661882595,0.001494314320929203,1.0,1.0,-5.258005417383117,351103.4881124466,1545057.894171262,4.400576885400899,1545057.894171262,4.400576885400899,0.7624649206472149,0.09169924252478709,4.219908444347556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219908444347556,1.2803883559567548,1.2806563188140299,3.295803515171989,6983.412163068561,16243.107769423557,6475.955001382729,0.00019062198252562214,21404.470207275386,2182.648530056175,19357.06287004167,1973.871084421456,0.9043467407785781,0.9043467407785781,37603.35131112202,35405.22815468563,1.0781990465887992,0.8,4538.326132225333,4273.035954225843,1.0781990465887992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559722896796572,4.743971735086012,-2.578015803689347,7.321987538775359,3.5,3.5,1.0,0.6,0.00020927159039927775,1.0047548284876522,0.00020828124878411526,199.8264033222655,0.0,4.042122730220982e-05,114.55375817446263,0.004816925413827878,7.169754154635895e-05,0.0001375740488529188,0.0005805498904775153,0.09172507951472826,0.09172507951472826,0.09172507951472826,0.09146574977629957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504702.0243623706,590.0827367781446,0.0,0.09172507951472826,0.09169924252478709,0.09169924252478709,0.375,0.375,0.5,6.19874228315249,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25887.18372336523,19738.069483415544,0.7624649206472149,1.2269079044323974,3.8737006228371866,1.128317865223316,0.7055483807624001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.52806526415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70893764648844,260.70893764648844,-12.44106235351154,243.96161456543376,277.4562607284042,141805.46924757116,142599.8807746581,-794.4115270869357,0.0,nan,277.4562607284042,4.306260728404197,270.75733149494295,-2.3926685050570313,264.05840226212985,-9.091597737870131,257.3594730298645,-15.790526970135488,250.66054379815512,-22.48945620184486,243.96161456543376,-29.188385434566214,1.0,1.0,26022.012520719443,26022.012520719443,276.61271202221013,3.4627120222101553,276.61271202221013,276.61271202221013,74519.01241983977,74527.87833216645,-8.865912326684338,0.0,8546.071908451686,8546.071908451686,0.8666934533983401,4241.007986569294,276.61271202221013,3.4627120222101553,1.0,0.002,0.2501701757537438,0.004608159131873109,0.0003874239450303183,0.0016127180951851661,0.19371197251515915,0.19371197251515915,0.0,1.4204021548443885e-07,0.9974432374445271,0.9974432374445271,0.0,0.09146478933513448,0.00023445318965260203,0.0,0.0,0.0,1601582.394055851,267.89199458261686,0.0,1.0,1280125.64826494,2615.9486430153065,,,,,,,,,,,,,,,,,13.0,16243.107769423557
3840.0,-31.13492687857751,4.743784658737012,34.8909772277395,23.72974909320476,6.163060824982074,-27.40512808613117,-40.87678781999273,2.43326681159668,-5.257967563634963,-5.257967563617303,39.77839327315566,42952.327310665045,25754.51197256236,25754.51197256236,68706.8392832274,74509.99559866598,74512.20585527926,25754.51197256236,100266.71782784161,100266.71782784161,100266.71782784161,126153.422700483,123388.80622833474,2764.616472148262,0.0,90330.10531050933,58784.10291872928,35051.1137686445,25886.704872641392,60937.81864128589,19737.60783842846,1450.0,0.0,0.8864071784404455,2.857390610844652,0.001494314320929203,1.0,1.0,-5.257967563634963,351104.00726747036,1545000.3583892856,4.400406507500517,1545000.3583892856,4.400406507500517,0.7624611913928194,0.09170274478103534,4.2201127493302355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2201127493302355,1.28042232356015,1.2806890254047212,3.2958756432771525,6983.564993868267,16243.107769423557,6475.782757732038,0.00019058303066103938,21404.666338558232,2182.668529881074,19356.54802224321,1973.8185845567252,0.9043144011721614,0.9043144011721614,37604.807743638616,35405.22815468563,1.078251247114105,0.8,4538.5019082005965,4273.035954225843,1.078251247114105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559597866598588,4.743784658737012,-2.5780382190348026,7.321822877771815,3.5,3.5,1.0,0.6,0.00020828124878411526,1.0046834666999895,0.0002073103178140688,199.86344558564468,0.0,3.957928060365648e-05,112.16768123076247,0.00501482181684616,7.1380507845179e-05,0.00013690074093893626,0.0005777365622291606,0.09171831062916078,0.09171831062916078,0.09171831062916078,0.09146640044110536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504879.0525114827,590.0243386435549,0.0,0.09171831062916078,0.09170274478103534,0.09170274478103534,0.375,0.375,0.5,6.160955405555374,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,25886.704872641392,19737.60783842846,0.7624611913928194,1.2254197568206433,3.873204722830283,1.127490954142522,0.7048550189088074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.14198832045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68532152272104,260.68532152272104,-12.464678477278937,243.91864505940418,277.4519979889527,141975.01025930658,142764.68933946057,-789.6790801540147,0.0,nan,277.4519979889527,4.301997988952735,270.7453274010181,-2.4046725989819038,264.0386568143782,-9.111343185621763,257.3319862286032,-15.81801377139675,250.62531564396983,-22.52468435603015,243.91864505940418,-29.231354940595793,1.0,1.0,26022.012520719443,26022.012520719443,276.6109159952245,3.460915995224525,276.6109159952245,276.6109159952245,74503.70350676276,74512.20585527926,-8.502348516500206,0.0,8546.071908451686,8546.071908451686,0.866680447959272,4241.213313076887,276.6109159952245,3.460915995224525,1.0,0.002,0.2513575180947229,0.0046025245039924036,0.00038926274328235166,0.0016107438933286246,0.19463137164117583,0.19463137164117583,0.0,6.636610976051838e-09,0.9974104254317253,0.9974104254317253,0.0,0.09146527368530938,0.00023747109572595353,0.0,0.0,0.0,1601582.4377529821,267.892032436365,0.0,1.0,1280125.5181299294,2615.9491747819716,,,,,,,,,,,,,,,,,15.0,16243.107769423557
3845.0,-31.17871314490371,4.7435973955230075,34.89037329694547,23.724261915218108,6.161319155093147,-27.444709560897262,-40.914981288928516,2.427577652761752,-5.258358208306163,-5.258358208310375,39.7772912735811,42922.577204278175,25755.035679870958,25755.035679870958,68677.61288414913,74496.99566561794,74500.70879950537,25755.035679870958,100255.74447937633,100255.74447937633,100255.74447937633,126141.90927844297,123394.79233864268,2747.116939800289,0.0,90334.46257703278,58772.57009309538,35068.769426597115,25886.16479906663,60954.93422566375,19737.114678589143,1450.0,0.0,0.8864091876359428,2.8573494140573312,0.001494314320929203,1.0,1.0,-5.258358208306163,351098.6496990369,1544953.0642990386,4.400338952096165,1544953.0642990386,4.400338952096165,0.7624580478333661,0.09166963120821432,4.2202838744451885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2202838744451885,1.2804507554958307,1.2807162199685314,3.2959361040096873,6983.6931029054185,16243.107769423557,6475.638307644816,0.00019055037680929505,21404.830875010375,2182.6853079298617,19356.116251265903,1973.7745561701402,0.9042872781519475,0.9042872781519476,37606.0276353972,35405.22815468563,1.0782949700854025,0.8,4538.649136212288,4273.035954225843,1.0782949700854025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559710918713056,4.7435973955230075,-2.5783743684772644,7.321971764000272,3.5,3.5,1.0,0.6,0.0002073103178140688,1.004611400534846,0.00020635871512477227,199.89991791986452,0.0,3.881072181985935e-05,109.98958563748141,0.005208875425945457,7.10702911438595e-05,0.00013624002667020932,0.0005749715876102668,0.09171222417176882,0.09171222417176882,0.09171222417176882,0.09146528903427117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505053.6183090778,589.966755854998,0.0,0.09171222417176882,0.09166963120821432,0.09166963120821432,0.375,0.375,0.5,6.123917568216402,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25886.16479906663,19737.114678589143,0.7624580478333661,1.223954473056717,3.872803566061808,1.126694889537489,0.7041690348704627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.963892727166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6621539092311,260.6621539092311,-12.487846090768869,243.87635211234826,277.44795571132545,142148.776343034,142923.45861913922,-774.6822761051914,0.0,nan,277.44795571132545,4.297955711325471,270.73363498814615,-2.416365011853827,264.0193142669333,-9.130685733066684,257.30499354728005,-15.845006452719929,250.59067282935317,-22.55932717064681,243.87635211234826,-29.27364788765172,1.0,1.0,26022.012520719443,26022.012520719443,276.60918004757855,3.4591800475785703,276.60918004757855,276.60918004757855,74491.99907731211,74500.70879950537,-8.709722193263588,0.0,8546.071908451686,8546.071908451686,0.8666695546432479,4241.385293817414,276.60918004757855,3.4591800475785703,1.0,0.002,0.2523831717964169,0.004598529874239087,0.0003908507974617532,0.0016093690974296078,0.19542539873087658,0.19542539873087658,0.0,2.198948913607543e-07,0.9977621691436158,0.9977621691436158,0.0,0.09146449007890323,0.0002051411293111004,0.0,0.0,0.0,1601581.9868045417,267.8916417916938,0.0,1.0,1280126.8611011975,2615.9436870472996,,,,,,,,,,,,,,,,,12.0,16243.107769423557
