time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3850.0,-31.221882903003003,4.743414538563618,34.88977055673291,23.718065523449354,6.159262652698766,-27.483768647212866,-40.952664125338174,2.421162301640772,-5.258357063024562,-5.258357063036226,39.775777290436125,42893.61524540996,25754.561874119594,25754.561874119594,68648.17711952954,74482.665627937,74486.88768837966,25754.561874119594,100241.44956249926,100241.44956249926,100241.44956249926,126127.0590862181,123396.01966767343,2731.0394185446607,0.0,90339.30918992964,58761.52463278548,35086.42728571574,25885.609523718842,60972.03680943458,19736.58210626532,1450.0,0.0,0.8864146973837314,2.8573495348363154,0.001494314320929203,1.0,1.0,-5.258357063024562,351098.665406122,1544888.0910535138,4.400153698295933,1544888.0910535138,4.400153698295933,0.7624538293440917,0.09166737761773944,4.220474336379036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220474336379036,1.2804825231831667,1.28074677566793,3.29600307693955,6983.835010507268,16243.107769423557,6475.478226020583,0.000190514202843861,21405.0132733271,2182.7039073819396,19355.63775657841,1973.725763291074,0.9042572181301832,0.9042572181301832,37607.385361016975,35405.22815468563,1.0783436336709267,0.8,4538.812999310809,4273.035954225843,1.0783436336709267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55960863879227,4.743414538563618,-2.578422525862706,7.321837064426324,3.5,3.5,1.0,0.6,0.00020635871512477227,1.0045479562272615,0.00020542445370132955,199.93588838412677,0.0,3.804505989654009e-05,107.81969974679463,0.005399100725428157,7.076544424009068e-05,0.0001355932708846816,0.0005722679199544894,0.09170543927692955,0.09170543927692955,0.09170543927692955,0.09146586143101264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505220.79503513064,589.9115798594769,0.0,0.09170543927692955,0.09166737761773944,0.09166737761773944,0.375,0.375,0.5,6.0879904361998225,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25885.609523718842,19736.58210626532,0.7624538293440917,1.2225130503062833,3.872314747319733,1.1258960781331022,0.7034965123351884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.794006836484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63927806647047,260.63927806647047,-12.51072193352951,243.83467959006686,277.4438765445809,142317.03587408605,143081.95748337402,-764.9216092879676,0.0,nan,277.4438765445809,4.2938765445809395,270.7220371525585,-2.4279628474414494,264.00019776121377,-9.149802238786208,257.2783583703272,-15.871641629672752,250.55651898007562,-22.593481019924354,243.83467959006686,-29.315320409933122,1.0,1.0,26022.012520719443,26022.012520719443,276.6075639456222,3.457563945622212,276.6075639456222,276.6075639456222,74477.48164206647,74486.88768837966,-9.406046313190018,0.0,8546.071908451686,8546.071908451686,0.8666574303950755,4241.576708060931,276.6075639456222,3.457563945622212,1.0,0.002,0.25339494913438443,0.004594079219495706,0.00039241767773868076,0.0016078114129247062,0.19620883886934037,0.19620883886934037,0.0,2.29090663386982e-07,0.9977919467842685,0.9977919467842685,0.0,0.09146497116981292,0.00020240644792652107,0.0,0.0,0.0,1601581.9881266227,267.8916429369754,0.0,1.0,1280126.857163913,2615.9437031360567,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3855.0,-31.263977027001474,4.7434372309760215,34.8891796112563,23.714903136156522,6.159238191763355,-27.5215802228389,-40.9891635767184,2.417864623372599,-5.257333999875129,-5.257333999865215,39.7755215790348,42863.50574590928,25751.985919416184,25751.985919416184,68615.49166532546,74471.04963280981,74473.48357137297,25751.985919416184,100225.46949078915,100225.46949078915,100225.46949078915,126111.34030789485,123394.73368548491,2716.6066224099404,0.0,90341.93903366022,58749.618574681015,35102.57828775467,25885.870817105697,60988.44910486037,19736.767798937617,1450.0,0.0,0.8864208567099213,2.8574574265035144,0.001494314320929203,1.0,1.0,-5.257333999875129,351112.6965310124,1544877.117291962,4.399946605620708,1544877.117291962,4.399946605620708,0.7624533066083031,0.09169894169745543,4.220577683246907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220577683246907,1.2804997693992568,1.2807628290592934,3.296039393452589,6983.911960840535,16243.107769423557,6475.391388647431,0.0001904945859622482,21405.11224145028,2182.713999321917,19355.378193858898,1973.699295259737,0.9042409110276871,0.9042409110276871,37608.12207365333,35405.22815468563,1.078370039100304,0.8,4538.9019127212605,4273.035954225843,1.078370039100304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559052570314295,4.7434372309760215,-2.577667508019339,7.321104738995361,3.5,3.5,1.0,0.6,0.00020542445370132955,1.0044359471386588,0.00020451722609741627,199.97097375196003,0.0,3.735847753580793e-05,105.87392533647967,0.005585893113107197,7.047132401201314e-05,0.0001349531296893164,0.0005695801674510544,0.09170021470151385,0.09170021470151385,0.09170021470151385,0.0914699507048185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505387.1807063884,589.8567207762064,0.0,0.09170021470151385,0.09169894169745543,0.09169894169745543,0.375,0.375,0.5,6.0534901973724855,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25885.870817105697,19736.767798937617,0.7624533066083031,1.2210928039112716,3.8717274091469775,1.1250571652896364,0.7028135060823074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.848232426164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173574944584,260.6173574944584,-12.53264250554156,243.79389072437317,277.44082423774483,142497.13136350413,143230.0534971816,-732.9221336774594,0.0,nan,277.44082423774483,4.290824237744857,270.7114375620442,-2.4385624379557953,263.982050879167,-9.167949120832986,257.25266415154437,-15.897335848455612,250.52327741187688,-22.6267225881231,243.79389072437317,-29.356109275626807,1.0,1.0,26022.012520719443,26022.012520719443,276.6070185552217,3.4570185552217367,276.6070185552217,276.6070185552217,74469.11977738049,74473.48357137297,-4.363793992481078,0.0,8546.071908451686,8546.071908451686,0.8666508516331353,4241.680571663142,276.6070185552217,3.4570185552217367,1.0,0.002,0.2545450316219689,0.004588588903857358,0.0003941995765783666,0.0016058293063820628,0.19709978828918331,0.19709978828918331,0.0,2.888296042917113e-08,0.9974908195960746,0.9974908195960746,0.0,0.09146885250988747,0.00023008918756795737,0.0,0.0,0.0,1601583.1691152095,267.89266600012485,0.0,1.0,1280123.340036999,2615.9580750785835,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3860.0,-31.30572120446233,4.7434165964091815,34.88859708337058,23.708313633129023,6.156726087822308,-27.55947434376276,-41.02570664891971,2.411047826804225,-5.25717809653429,-5.257178096470966,39.7749886500585,42836.1818944362,25751.531334166375,25751.531334166375,68587.71322860257,74457.17340096427,74458.8377158164,25751.531334166375,100210.36904998276,100210.36904998276,100210.36904998276,126096.09836431922,123394.26078310236,2701.837581216849,0.0,90347.05316848347,58739.22294876738,35119.8113552401,25885.729314336448,61005.54066957654,19736.622219572826,1450.0,0.0,0.8864235909296716,2.85747386826509,0.001494314320929203,1.0,1.0,-5.25717809653429,351114.8347556027,1544854.2470270544,4.399854674617685,1544854.2470270544,4.399854674617685,0.7624518505894279,0.09170712312718564,4.220778645119963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220778645119963,1.280533313540757,1.2807952182962883,3.2961099883057616,6984.061542863258,16243.107769423557,6475.222522884641,0.00019045645051234464,21405.30474701443,2182.733629426403,19354.873442793425,1973.6478249752388,0.9042091982125601,0.9042091982125601,37609.5546287651,35405.22815468563,1.0784213854512468,0.8,4539.07480694672,4273.035954225843,1.0784213854512468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895443950181,4.7434165964091815,-2.5775589072628518,7.320975503672033,3.5,3.5,1.0,0.6,0.00020451722609741627,1.0044005105099554,0.00020362118891554382,200.00577832973372,0.0,3.628383747383919e-05,102.82839540086026,0.005767312300476393,7.01779851874586e-05,0.00013433924090995765,0.0005670161992343754,0.0916951247869542,0.0916951247869542,0.0916951247869542,0.09147075916768614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505548.23770006374,589.8035973407935,0.0,0.0916951247869542,0.09170712312718564,0.09170712312718564,0.375,0.375,0.5,6.0198112658125424,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,25885.729314336448,19736.622219572826,0.7624518505894279,1.219715603285687,3.8711949552694835,1.1242866217692136,0.7021687116330829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.802702490546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59532867626655,260.59532867626655,-12.55467132373343,243.7536331785102,277.4370241578705,142651.86475955637,143388.4770635435,-736.6123039871699,0.0,nan,277.4370241578705,4.287024157870519,270.7003459767438,-2.449654023256187,263.9636677913319,-9.186332208668091,257.22698958375264,-15.923010416247337,250.49031136939027,-22.659688630609708,243.7536331785102,-29.396366821489778,1.0,1.0,26022.012520719443,26022.012520719443,276.6054607057113,3.455460705711346,276.6054607057113,276.6054607057113,74453.06906682203,74458.8377158164,-5.768648994358955,0.0,8546.071908451686,8546.071908451686,0.8666380589762018,4241.882538345562,276.6054607057113,3.455460705711346,1.0,0.002,0.2557318484213483,0.004583577926731842,0.0003960376607842208,0.0016040664277027663,0.1980188303921104,0.1980188303921104,0.0,1.0408848698717152e-07,0.9974116930831611,0.9974116930831611,0.0,0.09146975694607215,0.00023736618111348825,0.0,0.0,0.0,1601583.3490832867,267.8928219034657,0.0,1.0,1280122.8040645383,2615.960265218443,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3865.0,-31.346849440975415,4.743347978663085,34.88802770789674,23.701880417671077,6.154330598266422,-27.596728581247447,-41.06163801681248,2.404390224812783,-5.2574907925624075,-5.257490792565153,39.77340725339358,42808.965413436286,25752.15983591271,25752.15983591271,68561.12524934899,74443.39952784742,74446.45567512387,25752.15983591271,100198.61551103658,100198.61551103658,100198.61551103658,126083.6557780816,123396.93441825577,2686.7213598258177,0.0,90352.07693429722,58728.95714771298,35136.79976287138,25885.040267045006,61021.840029916384,19735.98130727599,1450.0,0.0,0.886427741132738,2.857440891025713,0.001494314320929203,1.0,1.0,-5.2574907925624075,351110.54611928714,1544786.384031688,4.3997151356053505,1544786.384031688,4.3997151356053505,0.7624473867403034,0.09169045673302761,4.220975868373156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220975868373156,1.2805660964990606,1.2808268604650477,3.2961796192425217,6984.209082462768,16243.107769423557,6475.055879285109,0.00019041883236483434,21405.494784105606,2182.7530078166965,19354.37533392263,1973.5970320061012,0.9041779005404721,0.9041779005404721,37610.96051989181,35405.22815468563,1.0784717765737941,0.8,4539.244483111661,4273.035954225843,1.0784717765737941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559090113475047,4.743347978663085,-2.5778062035437976,7.321154182206882,3.5,3.5,1.0,0.6,0.00020362118891554382,1.0043369230774402,0.00020274191283500533,200.0400799763457,0.0,3.584252279455605e-05,101.57770959977185,0.005946524914449173,6.989065804922118e-05,0.00013373053086632264,0.0005644733436514794,0.09168878888975847,0.09168878888975847,0.09168878888975847,0.09147013178922397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505699.9347952395,589.7535005301672,0.0,0.09168878888975847,0.09169045673302761,0.09169045673302761,0.375,0.375,0.5,5.987009747485907,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25885.040267045006,19735.98130727599,0.7624473867403034,1.2183512927284854,3.870790167992205,1.1235506044350092,0.7015351453258193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.55201668946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5734408956652,260.5734408956652,-12.576559104334763,243.7139367318831,277.4329450064818,142808.76345671635,143540.6974931965,-731.934036480154,0.0,nan,277.4329450064818,4.282945006481839,270.68914338431955,-2.4608566156804272,263.94534174854886,-9.204658251451121,257.20154008961697,-15.948459910383008,250.4577384131407,-22.692261586859274,243.7139367318831,-29.436063268116868,1.0,1.0,26022.012520719443,26022.012520719443,276.6036991520806,3.453699152080617,276.6036991520806,276.6036991520806,74438.29498236452,74446.45567512387,-8.160692759352969,0.0,8546.071908451686,8546.071908451686,0.8666255043003961,4242.080747715022,276.6036991520806,3.453699152080617,1.0,0.002,0.25683874531103446,0.0045782700372499615,0.00039775159293355453,0.0016022273724190653,0.19887579646677725,0.19887579646677725,0.0,-2.103464738023933e-08,0.9975855009270898,0.9975855009270898,0.0,0.091469070210251,0.00022138652277661238,0.0,0.0,0.0,1601582.9881201552,267.89250920743757,0.0,1.0,1280123.8790664175,2615.9558724497024,,,,,,,,,,,,,,,,,16.0,16243.107769423557
3870.0,-31.387476146520168,4.743209958278522,34.88747047485418,23.695533850137167,6.152085881076006,-27.633521466396374,-41.09712151167912,2.3978230785805845,-5.257832480632146,-5.257832480647115,39.77174633546841,42782.058103241885,25752.684280233512,25752.684280233512,68534.7423834754,74429.30026637767,74434.65435540109,25752.684280233512,100187.3386356346,100187.3386356346,100187.3386356346,126071.65057747647,123399.6385942201,2672.011983256366,0.0,90357.02178216906,58718.851669412645,35153.522347507125,25884.31194184187,61037.83428934899,19735.30459468571,1450.0,0.0,0.8864320321612855,2.8574048565999144,0.001494314320929203,1.0,1.0,-5.257832480632146,351105.8599031736,1544715.1109389514,4.39957086265933,1544715.1109389514,4.39957086265933,0.7624426965270683,0.09167477214878003,4.221170031040767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221170031040767,1.280598426156626,1.2808580706477735,3.2962480234412608,6984.354022751618,16243.107769423557,6474.892090685302,0.00019038187367083258,21405.681628013153,2182.772060592879,19353.885758837074,1973.54710924088,0.904147136968956,0.904147136968956,37612.34458103075,35405.22815468563,1.0785213857077036,0.8,4539.411524628346,4273.035954225843,1.0785213857077036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592033246875205,4.743209958278522,-2.5780933196840965,7.321303277962619,3.5,3.5,1.0,0.6,0.00020274191283500533,1.0042853701871528,0.00020187679603181265,200.0739736911572,0.0,3.517809149444157e-05,99.6947112952474,0.006122415371921382,6.960798040869108e-05,0.00013313393242631423,0.0005619809656725643,0.0916824508364216,0.0916824508364216,0.0916824508364216,0.09146942106773444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505847.1714227462,589.704864615045,0.0,0.0916824508364216,0.09167477214878003,0.09167477214878003,0.375,0.375,0.5,5.955048501186633,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,25884.31194184187,19735.30459468571,0.7624426965270683,1.2170062982685923,3.870374641277116,1.1228239530679844,0.700910486116433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.669018384935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5517902830166,260.5517902830166,-12.598209716983376,243.67476043798314,277.4288201049841,142965.88586220233,143689.8355823941,-723.9497201917766,0.0,nan,277.4288201049841,4.278820104984106,270.67800818560386,-2.4719918143961195,263.9271962613193,-9.222803738680682,257.1763843256502,-15.973615674349787,250.42557238255876,-22.724427617441222,243.67476043798314,-29.47523956201684,1.0,1.0,26022.012520719443,26022.012520719443,276.60197655826215,3.4519765582621744,276.60197655826215,276.60197655826215,74423.65778060711,74434.65435540109,-10.996574793971376,0.0,8546.071908451686,8546.071908451686,0.8666131444444694,4242.275881195971,276.60197655826215,3.4519765582621744,1.0,0.002,0.2578697409704381,0.004574045685083508,0.0003993479550538005,0.0016007691902545983,0.19967397752690025,0.19967397752690025,0.0,1.1714530839855922e-07,0.9977507890790023,0.9977507890790023,0.0,0.09146857625008302,0.00020619589869701402,0.0,0.0,0.0,1601582.5936882172,267.89216751936783,0.0,1.0,1280125.0537363912,2615.951072420208,,,,,,,,,,,,,,,,,16.0,16243.107769423557
3875.0,-31.427407236509683,4.743069947454371,34.88691667435949,23.689935157913737,6.149956996594998,-27.669667644396267,-41.13198345350099,2.3920261920887893,-5.257929085089813,-5.257929085097324,39.77106239138863,42755.38426128927,25752.572508820613,25752.572508820613,68507.95677010989,74417.49138906988,74420.43626375306,25752.572508820613,100173.00877257367,100173.00877257367,100173.00877257367,126057.03609746168,123398.91270638649,2658.123391075195,0.0,90361.39855563888,58708.64238383437,35169.72907978279,25884.02732488801,61053.7564046708,19735.037814744876,1450.0,0.0,0.8864340245370543,2.857394668758369,0.001494314320929203,1.0,1.0,-5.257929085089813,351104.5349920537,1544685.762343558,4.399503875330228,1544685.762343558,4.399503875330228,0.7624407734946733,0.09167679556219849,4.221341973329177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221341973329177,1.280627148295263,1.2808856906601525,3.2963083587198008,6984.48186596681,16243.107769423557,6474.747555904963,0.000190349271896562,21405.846559352554,2182.78887890896,19353.453734706374,1973.5030550398328,0.904119988015636,0.904119988015636,37613.57023670626,35405.22815468563,1.078565317469228,0.8,4539.559448283748,4273.035954225843,1.078565317469228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559179196716881,4.743069947454371,-2.5782015546978996,7.321271502152271,3.5,3.5,1.0,0.6,0.00020187679603181265,1.0042132423403374,0.00020102980873000148,200.1072971096438,0.0,3.4617471304349786e-05,98.1059136765273,0.006295502728443131,6.933128444163297e-05,0.0001325455115901797,0.0005595199314520144,0.09167755808185107,0.09167755808185107,0.09167755808185107,0.09146930053020173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505995.9324998991,589.6557695436715,0.0,0.09167755808185107,0.09167679556219849,0.09167679556219849,0.375,0.375,0.5,5.923755088761222,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25884.02732488801,19735.037814744876,0.7624407734946733,1.2156870519047323,3.869956658621472,1.12209241174338,0.7002908056615228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.08022076621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53046563732875,260.53046563732875,-12.619534362671232,243.63618225352582,277.42474912199367,143121.53439149377,143834.53654417483,-713.0021526810814,0.0,nan,277.42474912199367,4.274749121993693,270.667035691166,-2.482964308833971,263.90932228699506,-9.240677713004914,257.15160890852025,-15.998391091479732,250.39389556177164,-22.756104438228334,243.63618225352582,-29.51381774647416,1.0,1.0,26022.012520719443,26022.012520719443,276.6002162547698,3.4502162547698276,276.6002162547698,276.6002162547698,74411.63739500186,74420.43626375306,-8.798868751197006,0.0,8546.071908451686,8546.071908451686,0.866602199069257,4242.448683195823,276.6002162547698,3.4502162547698276,1.0,0.002,0.25891218855248666,0.004569220495738312,0.00040096225318434414,0.0015990862302536985,0.20048112659217207,0.20048112659217207,0.0,4.8483438042524335e-08,0.9977261385472346,0.9977261385472346,0.0,0.09146833523065655,0.00020846033154193946,0.0,0.0,0.0,1601582.482171334,267.89207091491016,0.0,1.0,1280125.3858469473,2615.949715326014,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3880.0,-31.46674573959761,4.742956927258617,34.88638290797925,23.68507086010652,6.148505421879711,-27.705220649602598,-41.16627161912618,2.3869837910981158,-5.258109579754716,-5.258109579746807,39.7698334896983,42728.70111597248,25752.746255538965,25752.746255538965,68481.44737151144,74405.55881620175,74409.41819048842,25752.746255538965,100162.16444602738,100162.16444602738,100162.16444602738,126045.67796166938,123401.5035850809,2644.174376588475,0.0,90365.24715277516,58698.37748725141,35185.41073947083,25883.513515642004,61068.92425511284,19734.55660399753,1450.0,0.0,0.8864375690239819,2.857375633988375,0.001494314320929203,1.0,1.0,-5.258109579754716,351102.05955375836,1544633.030231458,4.39938470368031,1544633.030231458,4.39938470368031,0.76243731717765,0.09166370086044405,4.221493076738722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221493076738722,1.280652327589845,1.2809097902853843,3.296361538407121,6984.594547342854,16243.107769423557,6474.620110744412,0.00019032053449699084,21405.992029385503,2182.8037127240705,19353.07279259286,1973.464209754897,0.9040960477807121,0.9040960477807122,37614.647338424125,35405.22815468563,1.0786039248357755,0.8,4539.689443050245,4273.035954225843,1.0786039248357755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559216703227806,4.742956927258617,-2.578363969838459,7.321320897097076,3.5,3.5,1.0,0.6,0.00020102980873000148,1.0041519460744346,0.00020019859495955185,200.14013573819193,0.0,3.3897667930324796e-05,96.06599091454048,0.006464991068094755,6.906013505834135e-05,0.00013196967367166013,0.0005571090637443816,0.09167198308828757,0.09167198308828757,0.09167198308828757,0.0914690569457868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506137.8980029294,589.6088826887325,0.0,0.09167198308828757,0.09166370086044405,0.09166370086044405,0.375,0.375,0.5,5.893315548759037,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25883.513515642004,19734.55660399753,0.76243731717765,1.2143868784808476,3.8695791825639416,1.121379624855239,0.6996799376631417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.04029800423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50963100478907,260.50963100478907,-12.640368995210906,243.59820044284783,277.42106161448856,143279.5015986773,143976.1713468805,-696.6697482031834,0.0,nan,277.42106161448856,4.271061614488588,270.65648935307786,-2.493510646922118,263.89191710436677,-9.258082895633208,257.12734486776395,-16.022655132236025,250.3627726461896,-22.78722735381038,243.59820044284783,-29.55179955715215,1.0,1.0,26022.012520719443,26022.012520719443,276.59874650426303,3.448746504263056,276.59874650426303,276.59874650426303,74400.99459431488,74409.41819048842,-8.423596173539408,0.0,8546.071908451686,8546.071908451686,0.866592580234697,4242.600542122415,276.59874650426303,3.448746504263056,1.0,0.002,0.25988984678313853,0.004564719591974299,0.0004024761453201097,0.0015975216947946222,0.20123807266005486,0.20123807266005486,0.0,-2.1598852680340674e-09,0.9978667222767269,0.9978667222767269,0.0,0.0914681567293657,0.0001955441310783543,0.0,0.0,0.0,1601582.2738141052,267.89189042024526,0.0,1.0,1280126.006358029,2615.947179751366,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3885.0,-31.505496568452426,4.742833615807584,34.88585280217606,23.67937850011515,6.146506354226535,-27.74029659681683,-41.200090922042705,2.381091923517931,-5.258155482610164,-5.258155482574354,39.76867261136762,42702.88626211145,25752.546928333486,25752.546928333486,68455.43319044494,74392.84569593854,74396.97113884812,25752.546928333486,100149.5180671816,100149.5180671816,100149.5180671816,126032.58943803843,123401.54843475415,2631.0410032842774,0.0,90369.68581215467,58688.6040446297,35201.20196391663,25883.07137085682,61084.27333477345,19734.13559272767,1450.0,0.0,0.8864415541272194,2.8573707931394523,0.001494314320929203,1.0,1.0,-5.258155482610164,351101.4300099948,1544583.2182502286,4.399250718535265,1544583.2182502286,4.399250718535265,0.7624340755381691,0.09166560576017668,4.221667385427707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221667385427707,1.280681423689497,1.2809378276590695,3.29642275380677,6984.724255429064,16243.107769423557,6474.473347870085,0.00019028745229756106,21406.159595635483,2182.8207997262557,19352.63410854012,1973.4194764308018,0.904068477209987,0.904068477209987,37615.889843419,35405.22815468563,1.0786484612196223,0.8,4539.839400239992,4273.035954225843,1.0786484612196223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559173674685565,4.742833615807584,-2.5784306139958244,7.321264229803408,3.5,3.5,1.0,0.6,0.00020019859495955185,1.0040911130509202,0.00019938289698755577,200.17249325086638,0.0,3.327184736904869e-05,94.29241544388398,0.006631350304939999,6.879365446675655e-05,0.0001314049404927953,0.0005547479515625025,0.0916665472353846,0.0916665472353846,0.0916665472353846,0.09146931319380787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506276.0397534555,589.5632553848019,0.0,0.0916665472353846,0.09166560576017668,0.09166560576017668,0.375,0.375,0.5,5.863732750224417,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,25883.07137085682,19734.13559272767,0.7624340755381691,1.2131087542375543,3.8691464080662104,1.1206719741965943,0.6990815136340827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.26672253357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4890382929129,260.4890382929129,-12.660961707087097,243.5607810413719,277.4172955643134,143429.81396545487,144118.3930516219,-688.5790861670249,0.0,nan,277.4172955643134,4.267295564313429,270.6459926487557,-2.5040073512442973,263.8746897378801,-9.275310262119888,257.1033868322105,-16.046613167789474,250.33208393294558,-22.817916067054398,243.5607810413719,-29.589218958628067,1.0,1.0,26022.012520719443,26022.012520719443,276.5972441367844,3.447244136784434,276.5972441367844,276.5972441367844,74387.70859274674,74396.97113884812,-9.262546101381304,0.0,8546.071908451686,8546.071908451686,0.8665814842086464,4242.775722354845,276.5972441367844,3.447244136784434,1.0,0.002,0.26087566312265076,0.004560395165585334,0.0004040027828241526,0.0015960109727654543,0.2020013914120763,0.2020013914120763,0.0,1.3755589606603835e-08,0.9978491656804291,0.9978491656804291,0.0,0.09146844822938344,0.00019715753079324033,0.0,0.0,0.0,1601582.220825253,267.8918445173898,0.0,1.0,1280126.1641644198,2615.946534912699,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3890.0,-31.543636097171795,4.742674703699058,34.885322735029014,23.673299070820235,6.1438546803379355,-27.77488735345421,-41.233440244663484,2.374803172661511,-5.258574977260309,-5.258574977305818,39.76760092021478,42677.91431006284,25753.217928587554,25753.217928587554,68431.1322386504,74381.45132238229,74383.18686696641,25753.217928587554,100136.40479555397,100136.40479555397,100136.40479555397,126018.93711442302,123400.98808815588,2617.949026267149,0.0,90374.40096363678,58679.177025783385,35216.91548650378,25882.53231886906,61099.44780537284,19733.645344134486,1450.0,0.0,0.8864433055388956,2.857326554138561,0.001494314320929203,1.0,1.0,-5.258574977260309,351095.6768088962,1544537.2342676232,4.39919183370727,1544537.2342676232,4.39919183370727,0.7624310133575349,0.09166016496405897,4.221852534113003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221852534113003,1.2807123339142188,1.2809676993434567,3.29648776100237,6984.861997875891,16243.107769423557,6474.317423728429,0.00019025231807064845,21406.337676032577,2182.838958873069,19352.16804084627,1973.3719507524254,0.9040391838027371,0.9040391838027371,37617.20960670138,35405.22815468563,1.0786957672544797,0.8,4539.998681686563,4273.035954225843,1.0786957672544797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559318522764415,4.742674703699058,-2.578780286659877,7.321454990358935,3.5,3.5,1.0,0.6,0.00019938289698755577,1.0040277243436548,0.00019858305916591577,200.20434949186895,0.0,3.2656059358825954e-05,92.54727222291275,0.006794630601734129,6.853180867593726e-05,0.00013085108831161851,0.000552433998779851,0.09166151422064528,0.09166151422064528,0.09166151422064528,0.09146807774818047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506411.8756126715,589.5183883402325,0.0,0.09166151422064528,0.09166016496405897,0.09166016496405897,0.375,0.375,0.5,5.834715526601023,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,25882.53231886906,19733.645344134486,0.7624310133575349,1.2118583845430289,3.8688126809743797,1.1199959197116156,0.6984991819567626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.5215793126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46854933701417,260.46854933701417,-12.68145066298581,243.52391652750393,277.4131821578396,143573.36990492142,144258.48054917084,-685.110644249433,0.0,nan,277.4131821578396,4.263182157839651,270.6353290254503,-2.514670974549688,263.8574758958658,-9.292524104134202,257.0796227691969,-16.070377230803103,250.30176964622856,-22.848230353771413,243.52391652750393,-29.62608347249605,1.0,1.0,26022.012520719443,26022.012520719443,276.59521170548635,3.445211705486372,276.59521170548635,276.59521170548635,74375.07913926528,74383.18686696641,-8.107727701135445,0.0,8546.071908451686,8546.071908451686,0.8665696981301975,4242.9617967835675,276.59521170548635,3.445211705486372,1.0,0.002,0.26184063844408245,0.0045559067641117775,0.0004054968313033153,0.0015944648437413694,0.20274841565165763,0.20274841565165763,0.0,-3.832495531520819e-08,0.9978945606301397,0.9978945606301397,0.0,0.09146718004409575,0.0001929849199632191,0.0,0.0,0.0,1601581.7365720423,267.89142502273967,0.0,1.0,1280127.606315439,2615.94064191243,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3895.0,-31.581238061061455,4.742513983869102,34.884811504169924,23.66862689321863,6.142535520207061,-27.808866788026833,-41.26620258959008,2.3699607972571504,-5.2587651749405495,-5.258765174940417,39.76636486189348,42652.427248259344,25753.29383393451,25753.29383393451,68405.72108219385,74369.66307829887,74372.92217846158,25753.29383393451,100126.2160123961,100126.2160123961,100126.2160123961,126008.22848518744,123403.19566913569,2605.03281605175,0.0,90378.08763057427,58669.41657955372,35231.85672335617,25882.012472791354,61113.86919614753,19733.159001525608,1450.0,0.0,0.8864468263458111,2.857306496479681,0.001494314320929203,1.0,1.0,-5.2587651749405495,351093.06834827154,1544484.1989245287,4.399073459896555,1544484.1989245287,4.399073459896555,0.7624275361999083,0.09164898979204057,4.221997271310304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221997271310304,1.2807364894879005,1.280990835298783,3.2965385978800836,6984.969715119507,16243.107769423557,6474.195437412101,0.00019022484038173112,21406.477035103642,2182.8531695434876,19351.80341558344,1973.3347693232083,0.9040162649766785,0.9040162649766786,37618.24130371671,35405.22815468563,1.078732748035033,0.8,4540.123196586485,4273.035954225843,1.078732748035033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559334908367276,4.742513983869102,-2.5789625858350935,7.3214765697041955,3.5,3.5,1.0,0.6,0.00019858305916591577,1.003972084882364,0.0001977973911388023,200.23576564493058,0.0,3.2026202156086096e-05,90.762256910348,0.006954761612514559,6.827546947732249e-05,0.00013030758968859328,0.0005501582880962636,0.09165620379957366,0.09165620379957366,0.09165620379957366,0.09146779896063714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506543.2205303577,589.4749899611501,0.0,0.09165620379957366,0.09164898979204057,0.09164898979204057,0.375,0.375,0.5,5.806459055712621,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25882.012472791354,19733.159001525608,0.7624275361999083,1.210621046264186,3.8684378588213857,1.1193158276829571,0.6979173109031044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.736564000035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4486006729017,260.4486006729017,-12.701399327098272,243.48761845565045,277.4095828080146,143725.92772997712,144392.9037146939,-666.975984716815,0.0,nan,277.4095828080146,4.259582808014613,270.6251899903846,-2.5248100096153507,263.8407971426233,-9.309202857376704,257.05640426871275,-16.093595731287223,250.2720113720247,-22.87798862797527,243.48761845565045,-29.66238154434953,1.0,1.0,26022.012520719443,26022.012520719443,276.59382040767207,3.443820407672092,276.59382040767207,276.59382040767207,74364.77463102064,74372.92217846158,-8.14754744093807,0.0,8546.071908451686,8546.071908451686,0.8665604845357051,4243.107257666856,276.59382040767207,3.443820407672092,1.0,0.002,0.2627504682966402,0.004552039429670436,0.00040690566986634414,0.0015931225470043335,0.20345283493317207,0.20345283493317207,0.0,2.8216870677673367e-08,0.998014552029622,0.998014552029622,0.0,0.09146702549127077,0.00018196430076980368,0.0,0.0,0.0,1601581.517012176,267.8912348250594,0.0,1.0,1280128.2601814787,2615.9379700536806,,,,,,,,,,,,,,,,,16.0,16243.107769423557
3900.0,-31.618128540086513,4.742447651063113,34.884324255225955,23.66498017162087,6.141713621496083,-27.842142994644163,-41.298289492819436,2.366171140078966,-5.258514508206645,-5.258514508220393,39.766359830670496,42626.93992084353,25752.47756015502,25752.47756015502,68379.41748099856,74359.61059195595,74361.89279731807,25752.47756015502,100114.37035747309,100114.37035747309,100114.37035747309,125996.46795785463,123403.60066557203,2592.8672922826136,0.0,90381.04517595391,58659.47119310031,35246.19331428178,25882.09760038155,61128.29091466333,19733.22474383891,1450.0,0.0,0.8864481257806862,2.857332931041138,0.001494314320929203,1.0,1.0,-5.258514508206645,351096.5061131793,1544483.9830532733,4.399029771476547,1544483.9830532733,4.399029771476547,0.7624275686043316,0.09165326653408007,4.222113232877988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222113232877988,1.2807557230933702,1.2810090664227114,3.2965796339995634,6985.056665732485,16243.107769423557,6474.096936199195,0.0001902026587612814,21406.589589343155,2182.8646468817747,19351.508988866364,1973.3047461535148,0.9039977577044841,0.9039977577044841,37619.0678808978,35405.22815468563,1.0787623765573973,0.8,4540.222955695459,4273.035954225843,1.0787623765573973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559158700254002,4.742447651063113,-2.5787968578651097,7.321244508928222,3.5,3.5,1.0,0.6,0.0001977973911388023,1.0038979803908648,0.00019702937450057472,200.26659596777046,0.0,3.1463767790361596e-05,89.16831791788476,0.0071120804514663676,6.802527491194018e-05,0.00012977211622686212,0.0005479125691800149,0.09165262492810936,0.09165262492810936,0.09165262492810936,0.09146877926418469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506677.25622117723,589.4307613408296,0.0,0.09165262492810936,0.09165326653408007,0.09165326653408007,0.375,0.375,0.5,5.77888486250577,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25882.09760038155,19733.22474383891,0.7624275686043316,1.2094054963822451,3.8680052018131303,1.1186214510145227,0.6973357063156213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.142625007575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4292279840563,260.4292279840563,-12.72077201594368,243.4519580222833,277.40649790876654,143877.22169371854,144525.00794088122,-647.7862471626802,0.0,nan,277.40649790876654,4.256497908766562,270.6155899554467,-2.534410044553283,263.8246819883288,-9.325318011671186,257.0337740093492,-16.116225990650776,250.24286602016315,-22.90713397983683,243.4519580222833,-29.698041977716684,1.0,1.0,26022.012520719443,26022.012520719443,276.592780495368,3.4427804953680265,276.592780495368,276.592780495368,74356.59845943066,74361.89279731807,-5.294337887404254,0.0,8546.071908451686,8546.071908451686,0.8665531027199264,4243.223799042378,276.592780495368,3.4427804953680265,1.0,0.002,0.2636768930001852,0.004547973822379476,0.0004083405792684718,0.0015916849403752196,0.20417028963423592,0.20417028963423592,0.0,2.551964369164328e-08,0.9979782447919414,0.9979782447919414,0.0,0.0914679660651292,0.00018530046895085794,0.0,0.0,0.0,1601581.8063760286,267.89148549179333,0.0,1.0,1280127.3984333687,2615.941491370934,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3905.0,-31.654527013279097,4.742288830582531,34.883857104227054,23.658847796637588,6.139203006186447,-27.87515401432431,-41.33010782590134,2.3598309646231512,-5.259194253048918,-5.259194253062803,39.76500813115479,42603.2239491359,25753.818940386733,25753.818940386733,68357.04288952264,74347.40469266674,74352.21828905509,25753.818940386733,100106.03722944182,100106.03722944182,100106.03722944182,125987.40264898422,123407.52670428278,2579.8759447014413,0.0,90385.77226544867,58650.65730470125,35261.238845274915,25881.36541954241,61142.604264817324,19732.565844282493,1450.0,0.0,0.8864495648405798,2.8572612476384887,0.001494314320929203,1.0,1.0,-5.259194253048918,351087.1838247626,1544425.987495605,4.398981388812162,1544425.987495605,4.398981388812162,0.7624236791379986,0.09162162988515551,4.22229886604008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22229886604008,1.2807867776027724,1.2810391433581685,3.2966446405254803,6985.1944067603345,16243.107769423557,6473.940838174934,0.00019016751780857766,21406.768003189165,2182.8828400309144,19351.042401425766,1973.2571674757198,0.9039684271134653,0.9039684271134653,37620.39106963053,35405.22815468563,1.078809806377504,0.8,4540.382650557599,4273.035954225843,1.078809806377504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559448262513321,4.742288830582531,-2.579337023116611,7.3216258536991425,3.5,3.5,1.0,0.6,0.00019702937450057472,1.0038470582956462,0.0001962742958425316,200.2970234732124,0.0,3.076161555688974e-05,87.17841848822553,0.007265888529250817,6.777801211004947e-05,0.00012925136239052523,0.0005457378808556502,0.09164753442000359,0.09164753442000359,0.09164753442000359,0.09146663302586804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506802.60647955746,589.3893263480379,0.0,0.09164753442000359,0.09162162988515551,0.09162162988515551,0.375,0.375,0.5,5.751748723001392,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,25881.36541954241,19732.565844282493,0.7624236791379986,1.208216879051736,3.8676948457081552,1.1179936430816482,0.6967845819032384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.152725577915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40981220197915,260.40981220197915,-12.740187798020827,243.41680089847065,277.4028234878271,144012.26177234153,144661.48816660573,-649.2263942641814,0.0,nan,277.4028234878271,4.252823487827129,270.6056189813921,-2.544381018607851,263.8084144683438,-9.341585531656165,257.0112099496883,-16.138790050311684,250.2140054261527,-22.935994573847267,243.41680089847065,-29.733199101529323,1.0,1.0,26022.012520719443,26022.012520719443,276.59096870900214,3.4409687090021635,276.59096870900214,276.59096870900214,74342.96646876498,74352.21828905509,-9.251820290111937,0.0,8546.071908451686,8546.071908451686,0.8665412857833367,4243.410360370281,276.59096870900214,3.4409687090021635,1.0,0.002,0.26445549334659907,0.004544344010884251,0.0004095457748298469,0.0015904544914323502,0.20477288741492344,0.20477288741492344,0.0,2.662621971863399e-10,0.9983003695049832,0.9983003695049832,0.0,0.09146590696899956,0.000155722916155949,0.0,0.0,0.0,1601581.0216922734,267.89080574695106,0.0,1.0,1280129.7352736415,2615.9319424755477,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3910.0,-31.690287968286516,4.742210492034944,34.88338297195482,23.654841735865944,6.138074815771778,-27.907450325234294,-41.36124191628767,2.3556749198251983,-5.258844226667293,-5.258844226542865,39.7647409302217,42578.81514159257,25752.71590033786,25752.71590033786,68331.53104193043,74337.29208732746,74339.01888314725,25752.71590033786,100091.73478348511,100091.73478348511,100091.73478348511,125973.12352780844,123404.30537198378,2568.8181558246556,0.0,90388.96229380353,58641.21515833292,35275.27459496735,25881.388744323318,61156.663339290666,19732.566051280413,1450.0,0.0,0.8864523249986934,2.857298159961943,0.001494314320929203,1.0,1.0,-5.258844226667293,351091.98420011933,1544414.5232587534,4.398888589773245,1544414.5232587534,4.398888589773245,0.762423000025779,0.0916458633604098,4.222424047406022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222424047406022,1.2808076529502461,1.2810590556580403,3.296688646167892,6985.287649436073,16243.107769423557,6473.835127550847,0.00019014372775930344,21406.888857913862,2182.8951637831333,19350.726425296216,1973.224946877498,0.9039485631814494,0.9039485631814494,37621.28335283999,35405.22815468563,1.0788417905855006,0.8,4540.490339688105,4273.035954225843,1.0788417905855006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559210150484291,4.742210492034944,-2.5791017752963583,7.321312267331303,3.5,3.5,1.0,0.6,0.0001962742958425316,1.00378067725354,0.0001955350409609007,200.32692613952187,0.0,3.0248001538836938e-05,85.72283636106388,0.007417128536945002,6.753687151860122e-05,0.00012873742432393037,0.0005435839962664766,0.09164365549471068,0.09164365549471068,0.09164365549471068,0.09146809946839407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506929.3905033579,589.3474688371915,0.0,0.09164365549471068,0.0916458633604098,0.0916458633604098,0.375,0.375,0.5,5.725406393505011,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,-1.2443024388630874e-10,25881.388744323318,19732.566051280413,0.762423000025779,1.2070441869123594,3.8672580121736515,1.1173194760942786,0.6962252813789044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.69714345075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3909076094207,260.3909076094207,-12.75909239057927,243.382237392078,277.39957781890666,144157.35553000096,144789.49061637218,-632.1350863712403,0.0,nan,277.39957781890666,4.249577818906687,270.5961097386468,-2.5538902613531604,263.79264165542986,-9.357358344570116,256.9891735696828,-16.160826430317172,250.1857054817799,-22.964294518220072,243.382237392078,-29.76776260792198,1.0,1.0,26022.012520719443,26022.012520719443,276.5897742357742,3.439774235774223,276.5897742357742,276.5897742357742,74334.14821280462,74339.01888314725,-4.870670342628728,0.0,8546.071908451686,8546.071908451686,0.8665333170507694,4243.536167643052,276.5897742357742,3.439774235774223,1.0,0.002,0.26534829638334134,0.0045403000974000105,0.0004109287010047756,0.0015890186521878165,0.20546435050238782,0.20546435050238782,0.0,-5.264680740793212e-08,0.9980514914810716,0.9980514914810716,0.0,0.09146729061492749,0.00017857274548230295,0.0,0.0,0.0,1601581.425756513,267.8911557733327,0.0,1.0,1280128.5319471434,2615.9368595529295,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3915.0,-31.72560052996009,4.742044465341752,34.88290941083503,23.648765065614157,6.135692089450157,-27.939470593656264,-41.39210275663061,2.3493921451272546,-5.259191368144229,-5.259191368045372,39.7632262735816,42555.85095085495,25753.182270971844,25753.182270971844,68309.03322182679,74324.7561775287,74328.19883741665,25753.182270971844,100081.3811083885,100081.3811083885,100081.3811083885,125962.09321067008,123404.92683021356,2557.166380456515,0.0,90393.65629237151,58632.76059356026,35289.88410979028,25880.71210228159,61170.59621207187,19731.939366873725,1450.0,0.0,0.8864560562282748,2.857261551866993,0.001494314320929203,1.0,1.0,-5.259191368144229,351087.22338907316,1544349.538238313,4.398763143046287,1544349.538238313,4.398763143046287,0.7624187189630767,0.09163848160594608,4.222608243203063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222608243203063,1.2808383837671613,1.2810888455916165,3.2967533583617796,6985.4247668096705,16243.107769423557,6473.679614867369,0.00019010874102554705,21407.066695773636,2182.9132981980224,19350.26158747839,1973.1775466115741,0.9039193394627337,0.9039193394627337,37622.59627678436,35405.22815468563,1.0788888531546,0.8,4540.648795699036,4273.035954225843,1.0788888531546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559310825394555,4.742044465341752,-2.579400387813001,7.321444853154753,3.5,3.5,1.0,0.6,0.0001955350409609007,1.0037342811714343,0.0001948075747026359,200.35646174934683,0.0,2.9618531614150508e-05,83.93891859450254,0.007565221195015754,6.729863063929235e-05,0.00012823641032160834,0.0005414921233027937,0.09163832383852016,0.09163832383852016,0.09163832383852016,0.09146731256654506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507046.802558722,589.3086376031455,0.0,0.09163832383852016,0.09163848160594608,0.09163848160594608,0.375,0.375,0.5,5.69974238205694,-9.885070539894514e-11,-9.885070539894514e-11,-9.885070539894514e-11,-9.885070539894514e-11,-9.885070539894514e-11,-9.885070539894514e-11,25880.71210228159,19731.939366873725,0.7624187189630767,1.2058937574988782,3.866892767594207,1.1166971952505862,0.6956912893789428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.91322568419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3720323818232,260.3720323818232,-12.777967618176774,243.34814636829876,277.3959184617116,144289.94087941808,144921.05114088053,-631.1102614624606,0.0,nan,277.3959184617116,4.245918461711597,270.58636400562904,-2.563635994370941,263.7768095659487,-9.373190434051253,256.96725514471177,-16.182744855288206,250.15770074463944,-22.992299255360535,243.34814636829876,-29.80185363170122,1.0,1.0,26022.012520719443,26022.012520719443,276.5881610101752,3.438161010175236,276.5881610101752,276.5881610101752,74319.97169792974,74328.19883741665,-8.227139486916712,0.0,8546.071908451686,8546.071908451686,0.8665215916011971,4243.721284419078,276.5881610101752,3.438161010175236,1.0,0.002,0.2662083822940892,0.004536574864707393,0.0004122603673835978,0.001587735233901211,0.2061301836917989,0.2061301836917989,0.0,-4.398715191134689e-09,0.9981239902031998,0.9981239902031998,0.0,0.09146656691668942,0.00017191468925665423,0.0,0.0,0.0,1601581.0250225635,267.89080863185575,0.0,1.0,1280129.725355878,2615.9319830018303,,,,,,,,,,,,,,,,,11.0,16243.107769423557
