time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3920.0,-31.760288177444295,4.741951606145482,34.882458939259955,23.645265655964636,6.134868294337474,-27.970771411696234,-41.42227523317558,2.345759420282815,-5.259222558868373,-5.259222558877886,39.762681434012364,42531.97583936172,25753.023474935166,25753.023474935166,68284.99931429689,74315.22992003383,74318.76003610392,25753.023474935166,100071.78351103909,100071.78351103909,100071.78351103909,125952.28471151939,123406.45236131085,2545.8323502085386,0.0,90396.44677947235,58623.47142594407,35303.305948364745,25880.501200480303,61183.80714884505,19731.73916862479,1450.0,0.0,0.8864578771543892,2.857258262641167,0.001494314320929203,1.0,1.0,-5.259222558868373,351086.79563181964,1544326.162878207,4.398701922409303,1544326.162878207,4.398701922409303,0.7624171964744871,0.09163224600599268,4.222717850273642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222717850273642,1.2808567707779737,1.281106304369329,3.296791605909867,6985.5058087744865,16243.107769423557,6473.587666552158,0.00019008806107216535,21407.171870034945,2182.924022987967,19349.986747811046,1973.149520765098,0.9039020597997124,0.9039020597997124,37623.37753644647,35405.22815468563,1.0789168580842223,0.8,4540.743085463563,4273.035954225843,1.0789168580842223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559276546270663,4.741951606145482,-2.579448102435945,7.321399708581426,3.5,3.5,1.0,0.6,0.0001948075747026359,1.0036691373573448,0.00019409541197566677,200.38548230902535,0.0,2.9150513109594673e-05,82.6125541525913,0.007710973760563728,6.706645555535067e-05,0.00012774111914728523,0.0005394147040371734,0.0916343836902449,0.0916343836902449,0.0916343836902449,0.09146739515973697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507165.90360037435,589.269294229347,0.0,0.0916343836902449,0.09163224600599268,0.09163224600599268,0.375,0.375,0.5,5.674704579269439,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,25880.501200480303,19731.73916862479,0.7624171964744871,1.2047590076003012,3.8665500571183635,1.1160632607934382,0.6951508547987535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.58686124228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.35374694640194,260.35374694640194,-12.796253053598036,243.3146323313972,277.3928615954531,144432.8760099549,145044.305583246,-611.429573291108,0.0,nan,277.3928615954531,4.242861595453121,270.57721572344633,-2.572784276553648,263.7615698598375,-9.388430140162484,256.94592400576215,-16.204075994237826,250.13027816251508,-23.019721837484894,243.3146323313972,-29.83536766860277,1.0,1.0,26022.012520719443,26022.012520719443,276.5870253585549,3.4370253585549335,276.5870253585549,276.5870253585549,74312.61004202202,74318.76003610392,-6.149994081904879,0.0,8546.071908451686,8546.071908451686,0.8665146142823997,4243.83143952501,276.5870253585549,3.4370253585549335,1.0,0.002,0.26703613751334276,0.004533066071780711,0.0004135422337261489,0.0015865090337594953,0.20677111686307442,0.20677111686307442,0.0,5.1267485643921584e-08,0.9981932931671911,0.9981932931671911,0.0,0.09146669340102802,0.00016555260496465524,0.0,0.0,0.0,1601580.9890164605,267.8907774411316,0.0,1.0,1280129.832583753,2615.931544843925,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3925.0,-31.794366625105244,4.741931642231924,34.882024779097264,23.641850624140375,6.134101131930326,-28.001518404835767,-41.45191077897323,2.342211798289535,-5.258952269115014,-5.258952269120721,39.762624212862875,42508.51215961882,25752.276071733057,25752.276071733057,68260.78823135188,74305.7967790429,74308.51058643659,25752.276071733057,100060.78665816964,100060.78665816964,100060.78665816964,125941.36061045743,123406.1865892066,2535.174021250823,0.0,90399.20492623799,58614.3596519292,35316.49474923199,25880.573952287778,61197.06870151977,19731.791808002614,1450.0,0.0,0.8864594664849859,2.8572867662154904,0.001494314320929203,1.0,1.0,-5.258952269115014,351090.50246544095,1544323.707923619,4.3986484882929355,1544323.707923619,4.3986484882929355,0.762417087209087,0.09164018600451429,4.22282597056066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22282597056066,1.2808747310922166,1.2811233559438284,3.2968297898732124,6985.5867160108655,16243.107769423557,6473.495845905321,0.00019006741448664074,21407.276917508345,2182.934734849143,19349.712289753013,1973.121533831942,0.9038848034860281,0.903884803486028,37624.14819460676,35405.22815468563,1.0789444831362625,0.8,4540.836095739135,4273.035954225843,1.0789444831362625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591152051723585,4.741931642231924,-2.5792555849842973,7.321187227216221,3.5,3.5,1.0,0.6,0.00019409541197566677,1.0036056072164097,0.00019339809441081923,200.41400056739977,0.0,2.854141430524368e-05,80.88636814106059,0.007853680832089946,6.683913353149431e-05,0.00012725627844417247,0.0005373811175309501,0.09163110683406808,0.09163110683406808,0.09163110683406808,0.09146847161813085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507284.33454002306,589.2301930418304,0.0,0.09163110683406808,0.09164018600451429,0.09164018600451429,0.375,0.375,0.5,5.650294735874169,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,25880.573952287778,19731.791808002614,0.762417087209087,1.2036447122358662,3.8661458217749867,1.1154257823080453,0.6946168021044963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.860675230746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3359155442268,260.3359155442268,-12.814084455773184,243.2816978256061,277.39013327794356,144571.4063379389,145167.65513244132,-596.2487945023775,0.0,nan,277.39013327794356,4.240133277943585,270.56844617895064,-2.58155382104934,263.74675908373547,-9.403240916264508,256.92507199268874,-16.224928007311235,250.10338490643625,-23.04661509356373,243.2816978256061,-29.868302174393875,1.0,1.0,26022.012520719443,26022.012520719443,276.5860963312718,3.4360963312718127,276.5860963312718,276.5860963312718,74304.7804478854,74308.51058643659,-3.7301385511964327,0.0,8546.071908451686,8546.071908451686,0.8665077316061757,4243.940100413463,276.5860963312718,3.4360963312718127,1.0,0.002,0.2678984018596867,0.004529262879244278,0.0004148778008582886,0.0015851621568068461,0.2074389004291443,0.2074389004291443,0.0,3.995766513454832e-08,0.9981179051964915,0.9981179051964915,0.0,0.09146771048664264,0.00017247551787165222,0.0,0.0,0.0,1601581.3010344186,267.89104773088496,0.0,1.0,1280128.9033775183,2615.935341798961,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3930.0,-31.828057098321786,4.741801367506841,34.881582400425444,23.6352092930116,6.131286266769866,-28.0321227590207,-41.48139510126782,2.335351454297945,-5.259411112556506,-5.259411112507894,39.760840365318835,42487.07251882869,25753.122136037942,25753.122136037942,68240.19465486663,74292.97007096215,74297.83473104413,25753.122136037942,100050.95686708207,100050.95686708207,100050.95686708207,125930.71653304875,123406.35039395205,2524.3661390967027,0.0,90404.28812419821,58606.63610532,35330.72446542023,25879.759665966678,61210.48413138691,19731.040281011432,1450.0,0.0,0.8864636051817603,2.8572383787275726,0.001494314320929203,1.0,1.0,-5.259411112556506,351084.20976897277,1544247.177121326,4.398509343776815,1544247.177121326,4.398509343776815,0.7624120368845174,0.0916324143143426,4.223025443690266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223025443690266,1.2809080640921082,1.2811558021676461,3.2968997245586817,6985.734899217442,16243.107769423557,6473.327609264727,0.0001900295972365714,21407.469438592576,2182.9543665362357,19349.20941917588,1973.0702553038889,0.9038531842672566,0.9038531842672567,37625.56998583204,35405.22815468563,1.0789954491088654,0.8,4541.007690877527,4273.035954225843,1.0789954491088654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55929784413323,4.741801367506841,-2.5796263897178755,7.321427757224717,3.5,3.5,1.0,0.6,0.00019339809441081923,1.003565484122959,0.00019271098644831798,200.44220133897068,0.0,2.7950440567402684e-05,79.21154856801921,0.007993433034926958,6.661367891113678e-05,0.00012678441549968247,0.0005354138125185575,0.09162566134565862,0.09162566134565862,0.09162566134565862,0.09146734966103674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507391.1277983643,589.194843309763,0.0,0.09162566134565862,0.0916324143143426,0.0916324143143426,0.375,0.375,0.5,5.626548231633291,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,25879.759665966678,19731.040281011432,0.7624120368845174,1.2025531081428205,3.865804532125013,1.1148448770375776,0.694114302831377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.185855657706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3178624076617,260.3178624076617,-12.832137592338256,243.2491779545306,277.3865468679518,144692.4792424096,145296.1413551024,-603.6621126928027,0.0,nan,277.3865468679518,4.236546867951802,270.5590730812156,-2.590926918784362,263.73159929630424,-9.418400703695738,256.904125513326,-16.245874486673983,250.0766517326424,-23.073348267357574,243.2491779545306,-29.90082204546937,1.0,1.0,26022.012520719443,26022.012520719443,276.58438827590663,3.434388275906656,276.58438827590663,276.58438827590663,74289.05919143796,74297.83473104413,-8.775539606169332,0.0,8546.071908451686,8546.071908451686,0.8664950336223909,4244.140570908717,276.58438827590663,3.434388275906656,1.0,0.002,0.26872755426152034,0.004525445282259656,0.0004161614631183426,0.00158385288734736,0.20808073155917128,0.20808073155917128,0.0,1.4350465702469423e-08,0.9981902875394058,0.9981902875394058,0.0,0.0914665859923636,0.00016582832197900056,0.0,0.0,0.0,1601580.771352622,267.89058888744347,0.0,1.0,1280130.480795647,2615.9288961024154,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3935.0,-31.861219901830236,4.74167212149354,34.88113007460104,23.6303164967336,6.129363134648852,-28.06216148760233,-41.51033893050624,2.330288075360347,-5.259515012654731,-5.259515012598464,39.76003430973282,42465.1709227678,25753.05687028691,25753.05687028691,68218.22779305471,74282.8980539125,74285.28061463361,25753.05687028691,100038.33748492051,100038.33748492051,100038.33748492051,125917.76507495581,123403.35805269315,2514.4070222626597,0.0,90408.09416384168,58598.38866881422,35344.11721669718,25879.42759003529,61223.544806732476,19730.72854493989,1450.0,0.0,0.8864660038906297,2.8572274219979357,0.001494314320929203,1.0,1.0,-5.259515012654731,351082.78486870456,1544212.5965862079,4.398428698700512,1544212.5965862079,4.398428698700512,0.7624097741843827,0.09164566269313054,4.223174783628565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223174783628565,1.2809330221207311,1.2811798848382556,3.2969520737599662,6985.8458208932325,16243.107769423557,6473.2016213812085,0.00019000128713781718,21407.613654617147,2182.9690724780785,19348.832832960936,1973.0318541969925,0.903829504078696,0.9038295040786959,37626.63443225884,35405.22815468563,1.0790336059033114,0.8,4541.136158284466,4273.035954225843,1.0790336059033114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592837552881145,4.74167212149354,-2.5797370811466616,7.321409202640202,3.5,3.5,1.0,0.6,0.00019271098644831798,1.003510512949539,0.00019203683863948555,200.46996740529846,0.0,2.7545086512256924e-05,78.06277517573612,0.008131158467488244,6.639304160580716e-05,0.00012631794484251082,0.0005334627593786757,0.09162159504522954,0.09162159504522954,0.09162159504522954,0.09146724641204428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507499.7997938662,589.1589196920137,0.0,0.09162159504522954,0.09164566269313054,0.09164566269313054,0.375,0.375,0.5,5.603396735442353,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,25879.42759003529,19730.72854493989,0.7624097741843827,1.2014777639631216,3.865462424783986,1.1142482521781891,0.6936084974631868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.03708226542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.30007779742124,260.30007779742124,-12.849922202578739,243.2171418064926,277.3830137913257,144821.42685504328,145416.11112662154,-594.6842715782814,0.0,nan,277.3830137913257,4.233013791325732,270.5498393926626,-2.6001606073373864,263.71666499476703,-9.433335005232948,256.8834905977127,-16.266509402287284,250.05031620156674,-23.099683798433233,243.2171418064926,-29.93285819350737,1.0,1.0,26022.012520719443,26022.012520719443,276.582815383214,3.432815383214006,276.582815383214,276.582815383214,74278.66188174183,74285.28061463361,-6.6187328917731065,0.0,8546.071908451686,8546.071908451686,0.8664855269926723,4244.290657546708,276.582815383214,3.432815383214006,1.0,0.002,0.26962370538806835,0.004521418455742585,0.00041754918623637997,0.001582449613455005,0.20877459311818997,0.20877459311818997,0.0,-1.2003086150881581e-09,0.9980444062890924,0.9980444062890924,0.0,0.09146644101153589,0.00017922168159464427,0.0,0.0,0.0,1601580.6514115275,267.89048498734525,0.0,1.0,1280130.8379842285,2615.927436550098,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3940.0,-31.8939079998219,4.741468551441403,34.880723351205944,23.625680675637,6.12763029178642,-28.091754382145176,-41.538853326905496,2.325490214686162,-5.260472001692449,-5.260472001700069,39.7590144326901,42443.475019999765,25754.996924339288,25754.996924339288,68198.47194433905,74272.97035010587,74278.95271603446,25754.996924339288,100033.94964037374,100033.94964037374,100033.94964037374,125912.67072245301,123409.9521122308,2502.7186102222054,0.0,90411.69613837721,58590.20947459545,35357.20740420196,25878.72108207926,61235.92848628122,19730.111857122203,1450.0,0.0,0.8864648200893246,2.8571265047883165,0.001494314320929203,1.0,1.0,-5.260472001692449,351069.66080263775,1544168.8437500922,4.398468498302346,1544168.8437500922,4.398468498302346,0.762406758608527,0.09159439149411291,4.223316180823417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223316180823417,1.280956719728507,1.2812027234139354,3.2970014644355277,6985.950473808029,16243.107769423557,6473.082710267272,0.00018997457525107158,21407.7498030824,2182.9829557578173,19348.47739968385,1972.9956100894647,0.90380715290768,0.9038071529076799,37627.6422584598,35405.22815468563,1.0790697333033938,0.8,4541.25779222998,4273.035954225843,1.0790697333033938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559702552599522,4.741468551441403,-2.5804921946394175,7.321960746080821,3.5,3.5,1.0,0.6,0.00019203683863948555,1.0034611176763868,0.0001913744690817376,200.49734280200383,0.0,2.7029277852598326e-05,76.60097343426365,0.008266304856751235,6.617633902001941e-05,0.00012586049961946612,0.0005315486845694108,0.09161766202503861,0.09161766202503861,0.09161766202503861,0.09146389364836198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507607.0164469449,589.123462741382,0.0,0.09161766202503861,0.09159439149411291,0.09159439149411291,0.375,0.375,0.5,5.58033124284836,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25878.72108207926,19730.111857122203,0.762406758608527,1.2004193242635914,3.86525929767501,1.1137003003002994,0.693113929504775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.57528052395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2825953561333,260.2825953561333,-12.867404643866678,243.1855771133691,277.379613602058,144949.58668578538,145534.16631133918,-584.5796255538214,0.0,nan,277.379613602058,4.229613602058009,270.5408063022469,-2.609193697753085,263.70199900355544,-9.448000996444534,256.8631917060439,-16.286808293956085,250.0243844095262,-23.125615590473785,243.1855771133691,-29.96442288663087,1.0,1.0,26022.012520719443,26022.012520719443,276.5811179488333,3.4311179488333323,276.5811179488333,276.5811179488333,74269.57068616219,74278.95271603446,-9.382029872271232,0.0,8546.071908451686,8546.071908451686,0.8664765259751495,4244.432761727534,276.5811179488333,3.4311179488333323,1.0,0.002,0.27027892055931013,0.0045185131407868085,0.00041856304767193215,0.001581488641466216,0.20928152383596607,0.20928152383596607,0.0,5.16891381480665e-08,0.9985689199933367,0.9985689199933367,0.0,0.0914633125917232,0.00013107890238971186,0.0,0.0,0.0,1601579.5466669123,267.8895279983075,0.0,1.0,1280134.1279187815,2615.913993196836,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3945.0,-31.926074153599195,4.741242219727118,34.88031588492938,23.620828112494223,6.125608200119318,-28.120905947124438,-41.56693937312809,2.320469193433463,-5.2609369886858985,-5.260936988647165,39.758144481144356,42422.34605943413,25755.611461563778,25755.611461563778,68177.95752099791,74263.46561182674,74268.31843828833,25755.611461563778,100023.92989985211,100023.92989985211,100023.92989985211,125902.17019489924,123409.80604295706,2492.3641519421726,0.0,90415.46663455947,58582.270867399115,35370.21751906707,25878.24029504713,61248.4578141142,19729.680422455884,1450.0,0.0,0.8864656057299983,2.8570774716066163,0.001494314320929203,1.0,1.0,-5.2609369886858985,351063.28414967516,1544131.5234744493,4.398442084920825,1544131.5234744493,4.398442084920825,0.7624042515066982,0.09158564943259992,4.223464088055109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223464088055109,1.2809814316446135,1.2812265915486098,3.2970533246783527,6986.060359439516,16243.107769423557,6472.9578080729225,0.000189946525935687,21407.892845655875,2182.9975420409496,19348.104058666482,1972.957539900627,0.9037836744681125,0.9037836744681124,37628.69647854137,35405.22815468563,1.0791075240370782,0.8,4541.3850254253875,4273.035954225843,1.0791075240370782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559835212066952,4.741242219727118,-2.580893234875235,7.322135454602353,3.5,3.5,1.0,0.6,0.0001913744690817376,1.0034066722726913,0.00019072473242407205,200.52428766463467,0.0,2.656066725628023e-05,75.27293100429817,0.008399108193032636,6.596353154001672e-05,0.0001254109375417209,0.0005296685909567804,0.0916137445407328,0.0916137445407328,0.0916137445407328,0.09146240503102049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507713.1701656401,589.0883613984428,0.0,0.0916137445407328,0.09158564943259992,0.09158564943259992,0.375,0.375,0.5,5.557635668633594,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,25878.24029504713,19729.680422455884,0.7624042515066982,1.1993804119685003,3.8649875699830063,1.1131375377305723,0.692627170927041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.24723809399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2653173563683,260.2653173563683,-12.884682643631663,243.15448912910506,277.3761455947542,145073.24314969007,145650.99111532772,-577.7479656376806,0.0,nan,277.3761455947542,4.2261455947542,270.5318142945475,-2.618185705452504,263.6874829981629,-9.462517001837057,256.8431517055466,-16.306848294453403,249.9988204160935,-23.15117958390647,243.15448912910506,-29.99551087089492,1.0,1.0,26022.012520719443,26022.012520719443,276.579408615026,3.429408615026034,276.579408615026,276.579408615026,74259.8045190378,74268.31843828833,-8.513919250530307,0.0,8546.071908451686,8546.071908451686,0.8664671105394319,4244.5814084953845,276.579408615026,3.429408615026034,1.0,0.002,0.270897738732283,0.004515724811772319,0.0004195209666968222,0.0015805398455006519,0.2097604833484111,0.2097604833484111,0.0,6.081219747385014e-08,0.9986482374988905,0.9986482374988905,0.0,0.09146184738605717,0.000123802046542746,0.0,0.0,0.0,1601579.0098828652,267.8890630113141,0.0,1.0,1280135.7264434625,2615.907461329513,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3950.0,-31.957689436684905,4.741109694168558,34.87990594646985,23.61775607513266,6.125070349343057,-28.149412191183632,-41.59440788263453,2.3172783748094523,-5.260482019668245,-5.260482019687557,39.75803959241902,42400.514432076234,25754.098663179495,25754.098663179495,68154.61309525573,74254.32146643927,74257.53648660172,25754.098663179495,100011.63514978121,100011.63514978121,100011.63514978121,125889.99472137228,123406.71947121926,2483.275250153014,0.0,90417.93484234715,58573.83038368378,35382.33828740375,25878.359571591063,61260.69785899481,19729.7659876605,1450.0,0.0,0.8864683120500932,2.85712544837925,0.001494314320929203,1.0,1.0,-5.260482019668245,351069.5234190108,1544127.0238719936,4.398351098192699,1544127.0238719936,4.398351098192699,0.7624040439301875,0.09161139097051711,4.223560901885425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223560901885425,1.2809976074572729,1.281241938102633,3.2970872679996788,6986.132281264319,16243.107769423557,6472.876032458069,0.00018992816622328418,21407.986517249938,2183.0070938852655,19347.85962588126,1972.9326146932196,0.9037683020909656,0.9037683020909657,37629.38652250704,35405.22815468563,1.0791322602561029,0.8,4541.468306421697,4273.035954225843,1.0791322602561029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595086459616105,4.741109694168558,-2.5805956827126058,7.321705376881164,3.5,3.5,1.0,0.6,0.00019072473242407205,1.0033491162490433,0.00019008810526198924,200.55077744005783,0.0,2.6057596089597355e-05,73.84722731791891,0.008529396173480622,6.575601557481631e-05,0.00012496871684925572,0.0005278129864433068,0.09161060075302967,0.09161060075302967,0.09161060075302967,0.0914642201243051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507819.51032191055,589.0532342598339,0.0,0.09161060075302967,0.09161139097051711,0.09161139097051711,0.375,0.375,0.5,5.535669772741863,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,25878.359571591063,19729.7659876605,0.7624040439301875,1.1983525251402332,3.8645579466871136,1.1125340630648513,0.692132409749404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.82153440761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.24867160202723,260.24867160202723,-12.901328397972748,243.12394148859173,277.3734017251551,145205.8712350123,145762.47194509313,-556.6007100808408,0.0,nan,277.3734017251551,4.2234017251550995,270.52350967196145,-2.6264903280385283,263.67361762178064,-9.476382378219341,256.82372557448696,-16.32627442551302,249.97383353018745,-23.17616646981253,243.12394148859173,-30.02605851140825,1.0,1.0,26022.012520719443,26022.012520719443,276.5786019573808,3.428601957380806,276.5786019573808,276.5786019573808,74252.64684005514,74257.53648660172,-4.8896465465804795,0.0,8546.071908451686,8546.071908451686,0.866460947590266,4244.678706394852,276.5786019573808,3.428601957380806,1.0,0.002,0.27163681023395314,0.004512429732332906,0.00042066591267708834,0.0015793600202945073,0.21033295633854415,0.21033295633854415,0.0,2.5932971595664378e-08,0.998386337104644,0.998386337104644,0.0,0.09146356106811604,0.00014782990240107765,0.0,0.0,0.0,1601579.5351021276,267.88951798033173,0.0,1.0,1280134.1623584575,2615.9138524697064,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3955.0,-31.98870125657745,4.741194391629583,34.87952833471995,23.61548513816672,6.125012819578285,-28.17733362655957,-41.62131288377566,2.3149111700223917,-5.260291029652194,-5.260291029652996,39.7574304658378,42378.73220233865,25753.824959802638,25753.824959802638,68132.55716214128,74246.13582020417,74251.08403786605,25753.824959802638,100004.90899766868,100004.90899766868,100004.90899766868,125883.11108293686,123409.43810369409,2473.6729792427655,0.0,90419.81707018135,58565.26154599878,35393.95058242508,25878.202085268174,61272.152667693255,19729.60297084112,1450.0,0.0,0.8864715019722554,2.8571455885876618,0.001494314320929203,1.0,1.0,-5.260291029652194,351072.1426082409,1544100.8932572799,4.3982438532023655,1544100.8932572799,4.3982438532023655,0.7624023842859121,0.09160543532150568,4.223634711179885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223634711179885,1.2810099265451529,1.281253443972019,3.2971131789516317,6986.187183462279,16243.107769423557,6472.813594841265,0.00018991415062905175,21408.058047927705,2183.01438798445,19347.672995666308,1972.9135837076176,0.9037565645772881,0.9037565645772881,37629.91259871261,35405.22815468563,1.0791511187484057,0.8,4541.531798246442,4273.035954225843,1.0791511187484057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559449561917942,4.741194391629583,-2.5804331733462913,7.321627564975874,3.5,3.5,1.0,0.6,0.00019008810526198924,1.003285935635761,0.00018946553371301317,200.5767677208816,0.0,2.553521445903282e-05,72.366797776899,0.008657072245775787,6.555334230529396e-05,0.00012453476295669528,0.0005259893475724572,0.09160692472865813,0.09160692472865813,0.09160692472865813,0.09146519399899507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507919.5622272155,589.0201557328871,0.0,0.09160692472865813,0.09160543532150568,0.09160543532150568,0.375,0.375,0.5,5.514492115300932,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25878.202085268174,19729.60297084112,0.7624023842859121,1.1973439388645661,3.8642545741975765,1.111966108513522,0.6916475161592214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.34110486659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2326156187584,260.2326156187584,-12.917384381241561,243.09396325197474,277.37126902641114,145336.35183462172,145873.58415634066,-537.2323217189617,0.0,nan,277.37126902641114,4.221269026411164,270.5158074172056,-2.6341925827943555,263.66034507536807,-9.489654924631907,256.80488493576047,-16.345115064239508,249.94942400583022,-23.200575994169753,243.09396325197474,-30.056036748025235,1.0,1.0,26022.012520719443,26022.012520719443,276.5780379281732,3.4280379281732394,276.5780379281732,276.5780379281732,74247.26397187187,74251.08403786605,-3.8200659941794584,0.0,8546.071908451686,8546.071908451686,0.8664562490564817,4244.752884735784,276.5780379281732,3.4280379281732394,1.0,0.002,0.27233755963216,0.004509372398428155,0.00042175128347685077,0.0015782788214437004,0.21087564173842538,0.21087564173842538,0.0,3.010492055123548e-08,0.9984624078324646,0.9984624078324646,0.0,0.09146458352165167,0.00014085179985401331,0.0,0.0,0.0,1601579.7555813822,267.8897089703478,0.0,1.0,1280133.505774919,2615.916535397888,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3960.0,-32.01962196176147,4.740746702454154,34.8790890594622,23.604418092314177,6.118534237372629,-28.205814103311305,-41.64872205639256,2.3035063289978077,-5.261964523959136,-5.261964523963334,39.754313880271155,42362.080195113966,25756.98140802503,25756.98140802503,68119.061603139,74232.28489801809,74236.33875119644,25756.98140802503,99993.32015922148,99993.32015922148,99993.32015922148,125869.7971374486,123406.03509205414,2463.76204539445,0.0,90428.10555457439,58560.1516424255,35408.83768016543,25876.476978227114,61285.31465839254,19728.055341209187,1450.0,0.0,0.886474277279219,2.856969119698975,0.001494314320929203,1.0,1.0,-5.261964523959136,351049.19324820145,1543967.2016509017,4.398150547975407,1543967.2016509017,4.398150547975407,0.7623934030049258,0.0915871354559395,4.223959767657393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223959767657393,1.2810642472759397,1.2813069774333938,3.2972271114733225,6986.428592804214,16243.107769423557,6472.538913529117,0.00018985251744077123,21408.372837018236,2183.046487538378,19346.851954842623,1972.8298608436749,0.903704924336382,0.903704924336382,37632.2294188999,35405.22815468563,1.0792341716365805,0.8,4541.811413898586,4273.035954225843,1.0792341716365805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560130940886487,4.740746702454154,-2.5817782180931177,7.322524920547272,3.5,3.5,1.0,0.6,0.00018946553371301317,1.0032771051718978,0.00018884666333589945,200.60268769317625,0.0,2.4974677793720545e-05,70.77823686740402,0.00878194563474439,6.534746546385856e-05,0.0001241180682491546,0.0005242697267237835,0.09160041496508893,0.09160041496508893,0.09160041496508893,0.09145983107355443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508006.99033180176,588.9911176867913,0.0,0.09160041496508893,0.0915871354559395,0.0915871354559395,0.375,0.375,0.5,5.493396737898257,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25876.476978227114,19728.055341209187,0.7623934030049258,1.1963702558596963,3.864098903037523,1.1115070875109005,0.6912272610696764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.75254395709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.21515539455623,260.21515539455623,-12.934844605443743,243.06413300295733,277.36617889569584,145417.91633258984,146001.1973199864,-583.2809873965223,0.0,nan,277.36617889569584,4.216178895695862,270.5057691487167,-2.6442308512832824,263.6453592154514,-9.504640784548599,256.78495050069654,-16.36504949930344,249.9245416038196,-23.225458396180386,243.06413300295733,-30.085866997042643,1.0,1.0,26022.012520719443,26022.012520719443,276.57463904624296,3.424639046242987,276.57463904624296,276.57463904624296,74223.00067680172,74236.33875119644,-13.338074394720024,0.0,8546.071908451686,8546.071908451686,0.866435556678771,4245.0795664956795,276.57463904624296,3.424639046242987,1.0,0.002,0.27297809223705943,0.004506508410788338,0.000422741770308659,0.0015773738517344867,0.2113708851543295,0.2113708851543295,0.0,1.1562204314547603e-07,0.9986037709098299,0.9986037709098299,0.0,0.09145925883313057,0.00012787662280893395,0.0,0.0,0.0,1601577.823678309,267.88803547604084,0.0,1.0,1280139.2588724284,2615.893027253544,,,,,,,,,,,,,,,,,13.0,16243.107769423557
3965.0,-32.04983017436595,4.740532915473423,34.87868236236929,23.60343321869152,6.119263868667119,-28.232916525354185,-41.67484244154764,2.3024609274907086,-5.26164966877468,-5.261649668780016,39.75521203858073,42340.16145592157,25755.6201544526,25755.6201544526,68095.78161037416,74225.57263863427,74226.91078058667,25755.6201544526,99982.53093503926,99982.53093503926,99982.53093503926,125859.44700366253,123404.6049447753,2454.8420588872273,0.0,90429.05239773043,58551.34869095756,35419.670785303184,25876.916068623268,61296.58685392645,19728.456270090235,1450.0,0.0,0.8864726218836496,2.857002320316389,0.001494314320929203,1.0,1.0,-5.26164966877468,351053.5109052391,1544005.7288878204,4.398206201973005,1544005.7288878204,4.398206201973005,0.762395960081647,0.09159891786036682,4.223996828767016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223996828767016,1.2810703835402208,1.28131232200256,3.297240247716958,6986.456426928173,16243.107769423557,6472.507228717575,0.00018984541065321714,21408.409159276438,2183.0501913779362,19346.75724682058,1972.8202033131172,0.9036989672087555,0.9036989672087555,37632.49356743026,35405.22815468563,1.0792436408593347,0.8,4541.843293827803,4273.035954225843,1.0792436408593347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559837088591198,4.740532915473423,-2.5816050104548216,7.322137925928245,3.5,3.5,1.0,0.6,0.00018884666333589945,1.0032022813769055,0.0001882438535493614,200.62801624283907,0.0,2.4829412196540554e-05,70.36655416499593,0.008906092695727093,6.515182574605118e-05,0.00012369483758984827,0.0005224866017143702,0.0915990274428826,0.0915990274428826,0.0915990274428826,0.09146072312778218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508112.26654531294,588.9563846371243,0.0,0.0915990274428826,0.09159891786036682,0.09159891786036682,0.375,0.375,0.5,5.472658012636831,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25876.916068623268,19728.456270090235,0.762395960081647,1.1953855164992084,3.8637213386612874,1.1109228931889898,0.6907425621726833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.340861254685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1991356843485,260.1991356843485,-12.950864315651472,243.03491837879272,277.3633534430574,145561.18205533485,146096.89108484442,-535.709029509567,0.0,nan,277.3633534430574,4.213353443057429,270.4976661745796,-2.652333825420385,263.6319789292211,-9.5180210707789,256.76629202545615,-16.383707974543825,249.90060515498402,-23.249394845015956,243.03491837879272,-30.115081621207253,1.0,1.0,26022.012520719443,26022.012520719443,276.5738507079696,3.4238507079696205,276.5738507079696,276.5738507079696,74222.72692763012,74226.91078058667,-4.183852956542978,0.0,8546.071908451686,8546.071908451686,0.8664331974490178,4245.116812910852,276.5738507079696,3.4238507079696205,1.0,0.002,0.2736721147586541,0.004503165791499031,0.00042381682978723283,0.0015761855471148022,0.21190841489361642,0.21190841489361642,0.0,2.376902035004097e-09,0.9984840080670441,0.9984840080670441,0.0,0.09146005463982301,0.00013886322054380886,0.0,0.0,0.0,1601578.1871542202,267.8883503312253,0.0,1.0,1280138.1764752113,2615.8974500916393,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3970.0,-32.07930173527302,4.740074454881412,34.878241606412104,23.594917728938185,6.114447053055327,-28.25978392357078,-41.70072167236356,2.2936804877333743,-5.263096802173948,-5.263096802174606,39.75242858094587,42322.659631456445,25758.165986919244,25758.165986919244,68080.82561837569,74214.19753595372,74214.65602542047,25758.165986919244,99972.82201233972,99972.82201233972,99972.82201233972,125848.21384867339,123403.0795079968,2445.134340676593,0.0,90435.44980362694,58545.65115416462,35433.10961051369,25875.39183633367,61308.50144684736,19727.086900096077,1450.0,0.0,0.8864753432388068,2.856849726578545,0.001494314320929203,1.0,1.0,-5.263096802173948,351033.6664892969,1543886.3325540733,4.398114710747115,1543886.3325540733,4.398114710747115,0.7623879485525596,0.09157745870189353,4.224247822394028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224247822394028,1.2811124621060874,1.281353636207902,3.2973278672580912,6986.642082221776,16243.107769423557,6472.295812448778,0.0001897980049042883,21408.651576785098,2183.0749110843253,19346.125309445168,1972.7557636343877,0.9036592164647832,0.9036592164647832,37634.28248163869,35405.22815468563,1.079307770470892,0.8,4542.059196820951,4273.035954225843,1.079307770470892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560386654615409,4.740074454881412,-2.5827872329421115,7.322861687823524,3.5,3.5,1.0,0.6,0.0001882438535493614,1.0031248409388998,0.0001876574538550654,200.65273270161111,0.0,2.418810632897988e-05,68.54909333632898,0.009027033227371993,6.495852670692387e-05,0.00012328532684243752,0.0005207877734473027,0.09159298548841414,0.09159298548841414,0.09159298548841414,0.09145611892821578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508198.24762706395,588.9278370661534,0.0,0.09159298548841414,0.09157745870189353,0.09157745870189353,0.375,0.375,0.5,5.452195623254758,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25875.39183633367,19727.086900096077,0.7623879485525596,1.194438199093271,3.863607714820918,1.1104630518069298,0.6903228529920753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.52340042602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1825274805763,260.1825274805763,-12.967472519423666,243.00622878183478,277.35882645848864,145654.0921624484,146209.71484557382,-555.6226831254207,0.0,nan,277.35882645848864,4.208826458488659,270.48830717373687,-2.6616928262631063,263.6177871107604,-9.532212889239588,256.7472674100554,-16.402732589944605,249.8767479485819,-23.27325205141807,243.00622878183478,-30.1437712181652,1.0,1.0,26022.012520719443,26022.012520719443,276.5709696110772,3.4209696110772256,276.5709696110772,276.5709696110772,74205.04373360764,74214.65602542047,-9.612291812823969,0.0,8546.071908451686,8546.071908451686,0.8664172197326571,4245.369061505998,276.5709696110772,3.4209696110772256,1.0,0.002,0.27428268585613874,0.00450063005699962,0.000424761106518843,0.0015753821382343434,0.2123805532594215,0.2123805532594215,0.0,1.432447531862259e-07,0.9986694681220996,0.9986694681220996,0.0,0.09145561197379355,0.00012184672809998064,0.0,0.0,0.0,1601576.5165390198,267.88690319782603,0.0,1.0,1280143.151359547,2615.877122052104,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3975.0,-32.10868313947911,4.739827468257513,34.877840772490714,23.594399413000815,6.115541121570807,-28.2862607460734,-41.72621575472874,2.293117276196498,-5.2624680474511365,-5.262468047492013,39.753547568294564,42301.619372012145,25755.910953055027,25755.910953055027,68057.53032506717,74207.67090977631,74206.44314495473,25755.910953055027,99962.35409800976,99962.35409800976,99962.35409800976,125838.37498898734,123401.67443432695,2436.700554660384,0.0,90436.02898589606,58536.97056642615,35443.39824385546,25876.020890977576,61319.419134833035,19727.65004514297,1450.0,0.0,0.8864744893309914,2.8569160251582,0.001494314320929203,1.0,1.0,-5.2624680474511365,351042.28844059515,1543934.3306453014,4.398143418856422,1543934.3306453014,4.398143418856422,0.7623911778499757,0.09159609626887272,4.224270561306337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224270561306337,1.2811162891898227,1.2813567127267889,3.2973357664336342,6986.658819626876,16243.107769423557,6472.276746056717,0.00018979373086765432,21408.673443949367,2183.077140914519,19346.068318723374,1972.7499521980874,0.9036556314137746,0.9036556314137746,37634.44454830231,35405.22815468563,1.079313580330015,0.8,4542.07875655031,4273.035954225843,1.079313580330015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598998629622045,4.739827468257513,-2.5823931296259346,7.322220597883447,3.5,3.5,1.0,0.6,0.0001876574538550654,1.003116025729287,0.00018707452482242458,200.6773790258766,0.0,2.3532540223175633e-05,66.69121899247975,0.009144695928487871,6.476862329725973e-05,0.00012288883055780567,0.0005191156692387011,0.09159185427891857,0.09159185427891857,0.09159185427891857,0.0914581532415129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508301.2817451524,588.893850751594,0.0,0.09159185427891857,0.09159609626887272,0.09159609626887272,0.375,0.375,0.5,5.4321409997632335,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,25876.020890977576,19727.65004514297,0.7623911778499757,1.193497843546806,3.863174414799091,1.1098854373590519,0.6898568180986296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.665526082164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1672124894613,260.1672124894613,-12.982787510538685,242.97796524780603,277.3564598641904,145793.079328678,146305.18335329895,-512.1040246209545,0.0,nan,277.3564598641904,4.206459864190435,270.48076105901043,-2.669238940989544,263.6050618856572,-9.544938114342756,256.7293628840804,-16.42063711591959,249.8536639960234,-23.296336003976563,242.97796524780603,-30.17203475219395,1.0,1.0,26022.012520719443,26022.012520719443,276.57063735343115,3.420637353431175,276.57063735343115,276.57063735343115,74204.6348281447,74206.44314495473,-1.8083168100274634,0.0,8546.071908451686,8546.071908451686,0.8664157722216209,4245.391914112869,276.57063735343115,3.420637353431175,1.0,0.002,0.2749758283494506,0.004497235589904105,0.0004258350785548793,0.001574157421566722,0.21291753927743964,0.21291753927743964,0.0,-7.499878398875559e-09,0.9984865920094145,0.9984865920094145,0.0,0.09145747400487296,0.00013862226399975294,0.0,0.0,0.0,1601577.2423964809,267.88753195254884,0.0,1.0,1280140.9898623764,2615.8859541897973,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3980.0,-32.137501101908825,4.739757912589084,34.87750669821118,23.594398085866146,6.117545463400992,-28.31200030008957,-41.7510180856101,2.293084047110686,-5.261649421461527,-5.261649421461441,39.753506640632246,42279.97910777842,25753.6238851801,25753.6238851801,68033.60299295852,74199.2272479784,74206.01996090142,25753.6238851801,99959.64384608153,99959.64384608153,99959.64384608153,125835.93357238008,123407.96995167094,2427.963620709132,0.0,90436.25160701344,58528.261864419466,35453.32193621553,25876.289726298557,61329.611662514086,19727.855984642712,1450.0,0.0,0.8864788214195242,2.857002346395015,0.001494314320929203,1.0,1.0,-5.261649421461527,351053.51429669943,1543932.5750651748,4.397997775804322,1543932.5750651748,4.397997775804322,0.7623912157929242,0.09158837369638534,4.224279186994116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224279186994116,1.2811176441301297,1.2813573210818257,3.2973390120330235,6986.665696662521,16243.107769423557,6472.268911776647,0.0001897919747465127,21408.682429289303,2183.0780571642003,19346.044901535974,1972.747564309522,0.9036541583273042,0.9036541583273043,37634.506025974704,35405.22815468563,1.0793157842186685,0.8,4542.086176254072,4273.035954225843,1.0793157842186685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559406156162723,4.739757912589084,-2.5818124883149953,7.321570400904079,3.5,3.5,1.0,0.6,0.00018707452482242458,1.0030569153585955,0.00018650439666780517,200.70155802657996,0.0,2.3396134085690346e-05,66.30464399884644,0.009261676598916323,6.458436566178985e-05,0.00012249015916063473,0.0005174326299538659,0.0915889673028642,0.0915889673028642,0.0915889673028642,0.0914613635921321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508394.2300397735,588.8631356566401,0.0,0.0915889673028642,0.09158837369638534,0.09158837369638534,0.375,0.375,0.5,5.412997458023965,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25876.289726298557,19727.855984642712,0.7623912157929242,1.1925533856557873,3.8627195857825996,1.109310839392483,0.6893893171937497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.278951088534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1529017012499,260.1529017012499,-12.997098298750075,242.95022075641975,277.3555827283741,145927.9382100528,146406.4563689693,-478.5181589165172,0.0,nan,277.3555827283741,4.205582728374111,270.47451037587155,-2.6754896241284314,263.5934378585321,-9.55656214146785,256.7123654278273,-16.43763457217267,249.8312930604746,-23.318706939525384,242.95022075641975,-30.199779243580224,1.0,1.0,26022.012520719443,26022.012520719443,276.571406461501,3.4214064615010216,276.571406461501,276.571406461501,74201.90544559107,74206.01996090142,-4.114515310357092,0.0,8546.071908451686,8546.071908451686,0.8664152231285646,4245.400582929087,276.571406461501,3.4214064615010216,1.0,0.002,0.27561343961698515,0.00449447714371752,0.00042682322379836136,0.0015731443564602741,0.21341161189918068,0.21341161189918068,0.0,-3.241974136456577e-08,0.9986072251636238,0.9986072251636238,0.0,0.09146081171419639,0.00012756198218894825,0.0,0.0,0.0,1601578.1874397236,267.88835057853845,0.0,1.0,1280138.1756250057,2615.8974535657107,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3985.0,-32.16593069958201,4.73955003431151,34.87714987327301,23.587151511479192,6.113621129682043,-28.33797557549258,-41.77602416658772,2.2856085951605305,-5.262348641571748,-5.26234864155922,39.75232979452949,42263.03656833013,25754.889090367127,25754.889090367127,68017.92565869726,74188.81076164993,74194.57606765824,25754.889090367127,99949.46515802537,99949.46515802537,99949.46515802537,125825.08013013272,123405.65626342542,2419.423866707289,0.0,90441.71965752044,58522.43657516423,35465.8700915069,25875.614972107345,61341.485063614244,19727.253498431513,1450.0,0.0,0.8864795255273666,2.856928615960703,0.001494314320929203,1.0,1.0,-5.262348641571748,351043.9258413964,1543882.0952438335,4.397974104076559,1543882.0952438335,4.397974104076559,0.7623878126064456,0.09158443988349402,4.224493664080887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224493664080887,1.2811535883276466,1.2813925415441785,3.2974139108452474,6986.8243982580125,16243.107769423557,6472.088068933911,0.00018975144665973946,21408.88988105457,2183.0992113570455,19345.504350177034,1972.6924434110563,0.903620153013936,0.903620153013936,37636.03465566528,35405.22815468563,1.0793705837465541,0.8,4542.270665663375,4273.035954225843,1.0793705837465541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559679274599837,4.73955003431151,-2.5823800553451006,7.32193008965661,3.5,3.5,1.0,0.6,0.00018650439666780517,1.0030163715650688,0.00018594352191559025,200.72541633966264,0.0,2.288512178138675e-05,64.85643512845006,0.009376102207823256,6.439908535642845e-05,0.00012210531131137673,0.0005158331139855352,0.09158517518205797,0.09158517518205797,0.09158517518205797,0.09145907589951958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508480.5248139383,588.8345594458352,0.0,0.09158517518205797,0.09158443988349402,0.09158443988349402,0.375,0.375,0.5,5.394083435829959,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,25875.614972107345,19727.253498431513,0.7623878126064456,1.1916537352470302,3.8624666489956474,1.1088405438531397,0.6889796770407695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.83074221814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1376088156083,260.1376088156083,-13.012391184391674,242.9227608301095,277.3524568403926,146012.57213302693,146523.9368843196,-511.36475129269695,0.0,nan,277.3524568403926,4.202456840392642,270.46651765774504,-2.6834823422549334,263.5805783975492,-9.569421602450802,256.69463917856666,-16.455360821433317,249.80869998928685,-23.341300010713127,242.9227608301095,-30.22723916989048,1.0,1.0,26022.012520719443,26022.012520719443,276.5693681591481,3.419368159148121,276.5693681591481,276.5693681591481,74185.34535814046,74194.57606765824,-9.230709517782088,0.0,8546.071908451686,8546.071908451686,0.8664015699657683,4245.616132401291,276.5693681591481,3.419368159148121,1.0,0.002,0.2762430477890823,0.004491684963570058,0.0004277976348934123,0.0015722076191894724,0.21389881744670616,0.21389881744670616,0.0,5.254082884910416e-09,0.9986250702174825,0.9986250702174825,0.0,0.09145851770948302,0.00012592217401100132,0.0,0.0,0.0,1601577.3802423524,267.88765135842823,0.0,1.0,1280140.5793747732,2615.887631496335,,,,,,,,,,,,,,,,,9.0,16243.107769423557
