time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3990.0,-32.193953409676304,4.739328722545182,34.87679503678564,23.583222180046164,6.112145630057115,-28.36334351372078,-41.800453572627134,2.2815411454457273,-5.262737754645627,-5.2627377546345455,39.751664689704604,42244.485358634985,25755.321178737795,25755.321178737795,67999.80653737279,74180.42387701067,74185.50271272939,25755.321178737795,99940.82389146718,99940.82389146718,99940.82389146718,125816.05962249925,123405.08868524089,2410.970937258364,0.0,90444.78306047888,58515.48791615609,35476.9946048031,25875.23573103207,61352.230335835164,19726.914634376393,1450.0,0.0,0.8864799544179777,2.856887585932493,0.001494314320929203,1.0,1.0,-5.262737754645627,351038.58999506314,1543853.566683462,4.397959685016892,1543853.566683462,4.397959685016892,0.7623858904874818,0.09157894973454968,4.224613748351269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224613748351269,1.2811736628562225,1.2814119012015666,3.297455974026972,6986.913525092644,16243.107769423557,6471.986464779495,0.00018972868438683798,21409.006467343097,2183.111099849908,19345.20064856013,1972.66147446479,0.9036010465067094,0.9036010465067094,37636.89051831282,35405.22815468563,1.07940126563161,0.8,4542.373959217899,4273.035954225843,1.07940126563161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559772549036033,4.739328722545182,-2.5827242067335088,7.322052929278691,3.5,3.5,1.0,0.6,0.00018594352191559025,1.00297383173437,0.00018539219671768664,200.74893820865904,0.0,2.251636363054923e-05,63.81137452897652,0.009488684025976002,6.421855281122503e-05,0.00012172496910436521,0.0005142409779959347,0.09158203507423353,0.09158203507423353,0.09158203507423353,0.09145780665054985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508567.95897196175,588.8056306629592,0.0,0.09158203507423353,0.09157894973454968,0.09157894973454968,0.375,0.375,0.5,5.375448966785472,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25875.23573103207,19726.914634376393,0.7623858904874818,1.190757160498473,3.862215830400954,1.1083510112859718,0.6885566364481528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.78568161866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.12260212780086,260.12260212780086,-13.027397872199117,242.89570330948465,277.3495009647235,146122.9561783053,146624.75084366908,-501.794665363768,0.0,nan,277.3495009647235,4.199500964723541,270.4587414428708,-2.6912585571291743,263.56798188428746,-9.582018115712515,256.6772223452188,-16.47277765478117,249.78646282022015,-23.363537179779826,242.89570330948465,-30.254296690515332,1.0,1.0,26022.012520719443,26022.012520719443,276.56791734719803,3.417917347198056,276.56791734719803,276.56791734719803,74177.68238339084,74185.50271272939,-7.82032933854498,0.0,8546.071908451686,8546.071908451686,0.8663939256483402,4245.736817093025,276.56791734719803,3.417917347198056,1.0,0.002,0.2768515329697542,0.00448891355555288,0.00042873960668626094,0.0015712601194378451,0.21436980334313047,0.21436980334313047,0.0,-2.7387589418559344e-10,0.9986711214216684,0.9986711214216684,0.0,0.09145725243002133,0.00012169730452835293,0.0,0.0,0.0,1601576.9310373238,267.88726224535435,0.0,1.0,1280141.9170473535,2615.8821655951906,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3995.0,-32.22152135505464,4.739110164060271,34.876439214346675,23.57945692436772,6.110763819297018,-28.388291006251922,-41.824477224703855,2.2776422125840057,-5.263035497125429,-5.26303549713726,39.750648566260814,42226.18013033931,25755.52507758364,25755.52507758364,67981.70520792295,74172.25656957329,74177.06775765306,25755.52507758364,99932.59283523669,99932.59283523669,99932.59283523669,125807.35205997378,123404.51755048276,2402.8345094910164,0.0,90447.73164731216,58508.61241603732,35487.91025697204,25874.759224737092,61362.669481709134,19726.47679885197,1450.0,0.0,0.8864821259893179,2.856856190790864,0.001494314320929203,1.0,1.0,-5.263035497125429,351034.50714229647,1543809.9825363723,4.397886678162294,1543809.9825363723,4.397886678162294,0.7623830091525192,0.09157771096778669,4.224729273932979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224729273932979,1.2811929344319082,1.281430469970142,3.297496544348537,6986.999488735734,16243.107769423557,6471.888437468722,0.0001897067288133651,21409.11897133483,2183.122572064347,19344.907638368248,1972.6315957404668,0.9035826118893355,0.9035826118893355,37637.713885757046,35405.22815468563,1.0794307827582728,0.8,4542.473330945638,4273.035954225843,1.0794307827582728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598165644531985,4.739110164060271,-2.583000732196627,7.322110896256898,3.5,3.5,1.0,0.6,0.00018539219671768664,1.0029261739970239,0.0001848512896805072,200.77208321937377,0.0,2.2135589617365346e-05,62.73226097561339,0.009599361974062828,6.404147545439235e-05,0.0001213507212632943,0.0005126739445339206,0.0915783691415794,0.0915783691415794,0.0915783691415794,0.09145702563271987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508651.43259509106,588.7779910532547,0.0,0.0915783691415794,0.09157771096778669,0.09157771096778669,0.375,0.375,0.5,5.357277223609079,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25874.759224737092,19726.47679885197,0.7623830091525192,1.1898750820934418,3.8619791890323287,1.1078674670140745,0.6881411856263197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.7065680653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1078752756945,260.1078752756945,-13.042124724305495,242.8690663405934,277.34668423376013,146231.70396964878,146724.13693926166,-492.4329696128666,0.0,nan,277.34668423376013,4.196684233760152,270.45116065149125,-2.698839348508727,263.5556370553163,-9.594362944683667,256.6601134723897,-16.48988652761028,249.76458990061622,-23.385410099383762,242.8690663405934,-30.28093365940657,1.0,1.0,26022.012520719443,26022.012520719443,276.56663260678954,3.4166326067895625,276.56663260678954,276.56663260678954,74169.95648248003,74177.06775765306,-7.111275173025206,0.0,8546.071908451686,8546.071908451686,0.8663865715250103,4245.852920302645,276.56663260678954,3.4166326067895625,1.0,0.002,0.2774568681602448,0.004486974366301338,0.00042967678004702874,0.0015705986023084966,0.21483839002351438,0.21483839002351438,0.0,2.7538235552538107e-07,0.998677917699855,0.998677917699855,0.0,0.09145663769702839,0.00012107327075830237,0.0,0.0,0.0,1601576.5873120625,267.88696450287455,0.0,1.0,1280142.940608882,2615.8779832028376,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4000.0,-32.2485584741676,4.738998559477139,34.876112053348756,23.57794434009122,6.110993054845675,-28.41260105759024,-41.84789269985629,2.276059690118765,-5.262852198366204,-5.262852198329612,39.75067867711998,42206.97956553991,25754.765701352382,25754.765701352382,67961.74526689229,74165.67302016717,74171.16859565176,25754.765701352382,99925.93429700415,99925.93429700415,99925.93429700415,125800.76813591649,123405.92428917394,2394.843846742545,0.0,90449.0191918531,58501.027450624504,35497.76860136511,25874.833838912342,61372.60244027745,19726.53673016134,1450.0,0.0,0.886482953218521,2.8568755185028856,0.001494314320929203,1.0,1.0,-5.262852198366204,351037.0206584519,1543811.2740546071,4.397858867303593,1543811.2740546071,4.397858867303593,0.7623831269012915,0.09157411636538045,4.224779776748417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224779776748417,1.2812014097463493,1.2814382538089846,3.2975141493052478,6987.036791526469,16243.107769423557,6471.845890890356,0.00018969720112896817,21409.167807905666,2183.127552008654,19344.78046379829,1972.6186275433806,0.9035746105299307,0.9035746105299307,37638.07382517515,35405.22815468563,1.0794436863764847,0.8,4542.516771820195,4273.035954225843,1.0794436863764847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596526387504035,4.738998559477139,-2.582896451568314,7.321895011045453,3.5,3.5,1.0,0.6,0.0001848512896805072,1.002870398098343,0.00018432221155497742,200.7947872576011,0.0,2.1719806536506808e-05,61.55393172446029,0.009707961006745362,6.386931573307194e-05,0.00012098197394743527,0.0005111221968842285,0.09157610200977997,0.09157610200977997,0.09157610200977997,0.09145772971863722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508737.8103048737,588.7494427842322,0.0,0.09157610200977997,0.09157411636538045,0.09157411636538045,0.375,0.375,0.5,5.339558162068804,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,25874.833838912342,19726.53673016134,0.7623831269012915,1.1890037382213592,3.8616842660165176,1.1073629366300188,0.6877169598048595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.52823881415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0938446545353,260.0938446545353,-13.056155345464674,242.84293632456564,277.3447530082058,146349.2899037756,146818.4395949738,-469.14969119821774,0.0,nan,277.3447530082058,4.194753008205851,270.4443896611838,-2.7056103388162,263.54402631207734,-9.605973687922642,256.643662974176,-16.506337025823996,249.7432996470033,-23.406700352996666,242.84293632456564,-30.307063675434335,1.0,1.0,26022.012520719443,26022.012520719443,276.5661256279978,3.4161256279978147,276.5661256279978,276.5661256279978,74166.86869037802,74171.16859565176,-4.299905273743207,0.0,8546.071908451686,8546.071908451686,0.8663833566177901,4245.903675632159,276.5661256279978,3.4161256279978147,1.0,0.002,0.2780420689881647,0.0044836973649169205,0.0004305832002861291,0.001569440918880755,0.21529160014306456,0.21529160014306456,0.0,2.4119166884203902e-08,0.9987218877601525,0.9987218877601525,0.0,0.09145707436640063,0.00011704199897981463,0.0,0.0,0.0,1601576.7989192856,267.8871478016338,0.0,1.0,1280142.3104754253,2615.8805580008548,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4005.0,-32.27524142779316,4.7388303225343,34.87576549682313,23.57214755555617,6.108239918829622,-28.436884930188683,-41.87126954840494,2.270076029270401,-5.2630585233090414,-5.2630585233204865,39.75012270289555,42190.42788774766,25754.863778076073,25754.863778076073,67945.29166582374,74155.70301436516,74159.95828836739,25754.863778076073,99914.82206644346,99914.82206644346,99914.82206644346,125789.38012779622,123401.84025346806,2387.5398743281526,0.0,90453.41528748196,58495.21214958472,35509.114597663596,25874.558061352753,61383.672659016345,19726.28548391685,1450.0,0.0,0.8864839195422294,2.8568537628305712,0.001494314320929203,1.0,1.0,-5.2630585233090414,351034.1913927414,1543787.4272700148,4.397826380230883,1543787.4272700148,4.397826380230883,0.7623815424071261,0.09159061313616948,4.224952185670932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224952185670932,1.2812303341870537,1.2814665056904533,3.297574271336374,6987.164182895977,16243.107769423557,6471.700550946378,0.00018966466188178994,21409.334665196395,2183.144566717115,19344.346032979593,1972.5743279284561,0.9035472767131943,0.9035472767131945,37639.30259706207,35405.22815468563,1.0794877373643983,0.8,4542.6650715692995,4273.035954225843,1.0794877373643983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559673810463709,4.7388303225343,-2.5830925710196655,7.321922893553966,3.5,3.5,1.0,0.6,0.00018432221155497742,1.0028333751258134,0.00018380143314621208,200.81719844583603,0.0,2.1247225931680884e-05,60.214638290383625,0.009814197136403767,6.369786717930685e-05,0.00012062434437567057,0.0005096320874151126,0.09157319244419551,0.09157319244419551,0.09157319244419551,0.09145713294400695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508819.52117360407,588.7224054612839,0.0,0.09157319244419551,0.09159061313616948,0.0915906131361695,0.375,0.375,0.5,5.3222112409226865,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25874.558061352753,19726.28548391685,0.7623815424071261,1.1881576988270972,3.8613438944749188,1.1068951843800046,0.6873232907081606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.18894538007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0794529758797,260.0794529758797,-13.070547024120287,242.81714523791987,277.3417606949924,146440.6560942632,146921.93140275043,-481.275308487231,0.0,nan,277.3417606949924,4.191760694992411,270.4368376156871,-2.7131623843128523,263.5319145280042,-9.618085471995755,256.62699143700587,-16.523008562994107,249.7220683416685,-23.427931658331488,242.81714523791987,-30.332854762080103,1.0,1.0,26022.012520719443,26022.012520719443,276.5646075533043,3.414607553304336,276.5646075533043,276.5646075533043,74153.21577102134,74159.95828836739,-6.74251734605059,0.0,8546.071908451686,8546.071908451686,0.8663723814103366,4246.076946599287,276.5646075533043,3.414607553304336,1.0,0.002,0.2787117999977479,0.004481389094836308,0.0004316201789207837,0.0015686448942978948,0.21581008946039185,0.21581008946039185,0.0,2.6507321867824327e-07,0.9985375988502845,0.9985375988502845,0.0,0.091456670918216,0.00013394221795348364,0.0,0.0,0.0,1601576.5607297053,267.88694147669094,0.0,1.0,1280143.0197668674,2615.8776597544315,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4010.0,-32.30106838872135,4.73902937955492,34.875518603633985,23.57751434845852,6.113457500584622,-28.45958947410873,-41.89315930763257,2.2755636274551585,-5.261840589377698,-5.261840589390061,39.75108396699557,42168.09568278442,25752.24017003332,25752.24017003332,67920.33585281775,74153.6992029462,74163.76008672365,25752.24017003332,99916.00025675696,99916.00025675696,99916.00025675696,125791.33372394135,123411.59853134326,2379.73519259809,0.0,90449.68530104462,58485.341918723854,35515.93709146752,25875.333467184384,61391.2705586519,19726.951656812384,1450.0,0.0,0.8864866495109504,2.8569821882250417,0.001494314320929203,1.0,1.0,-5.261840589377698,351050.8927769984,1543828.657879168,4.397734601005188,1543828.657879168,4.397734601005188,0.7623844416084724,0.09157281729224473,4.224805987550511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224805987550511,1.281205879349293,1.2814413790857926,3.2975231035438517,6987.05576448359,16243.107769423557,6471.824248764962,0.00018969235507331985,21409.19265111301,2183.1300853107855,19344.7157740372,1972.6120310235606,0.903570540434719,0.9035705404347191,37638.26063225988,35405.22815468563,1.0794503833136813,0.8,4542.539317456281,4273.035954225843,1.0794503833136813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559107455112351,4.73902937955492,-2.5821476410657827,7.321177020620703,3.5,3.5,1.0,0.6,0.00018380143314621208,1.0027429519839846,0.00018329865374027348,200.8388949925791,0.0,2.091625221186736e-05,59.27665876843209,0.009918778397463104,6.353771120489893e-05,0.00012026372194131315,0.0005080908925427695,0.09157195483601636,0.09157195483601636,0.09157195483601636,0.09146152591561574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508904.43118379527,588.69438582171,0.0,0.09157195483601636,0.09157281729224473,0.09157281729224473,0.375,0.375,0.5,5.305728516784597,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25875.333467184384,19726.951656812384,0.7623844416084724,1.18730066376075,3.861049346462809,1.1063516886806914,0.686874457867718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.25096585812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0672115968111,260.0672115968111,-13.082788403188886,242.79215297239958,277.34227034684864,146590.18938181302,146999.51006395856,-409.3206821455102,0.0,nan,277.34227034684864,4.192270346848659,270.4322467831973,-2.7177532168026914,263.522223285174,-9.627776714825984,256.6121998157599,-16.537800184240098,249.7021763774872,-23.44782362251277,242.79215297239958,-30.3578470276004,1.0,1.0,26022.012520719443,26022.012520719443,276.5662703463931,3.4162703463931052,276.5662703463931,276.5662703463931,74165.0718649569,74163.76008672365,1.311778233255609,0.0,8546.071908451686,8546.071908451686,0.8663816880908783,4245.930017488263,276.5662703463931,3.4162703463931052,1.0,0.002,0.279271026016083,0.004478560356023051,0.00043248730051293204,0.001567584267231787,0.21624365025646602,0.21624365025646602,0.0,7.156774471878471e-08,0.998778480249774,0.998778480249774,0.0,0.09146095928733841,0.00011185800490631361,0.0,0.0,0.0,1601577.96675135,267.8881594106223,0.0,1.0,1280138.8328150525,2615.894768186911,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4015.0,-32.32662835663747,4.739646957995912,34.875313021183224,23.575572471041255,6.113858701423092,-28.48262209880441,-41.915336007345445,2.273542158753308,-5.261250245645613,-5.261250245675535,39.75048136519438,42150.29526494045,25752.310299453977,25752.310299453977,67902.60556439443,74144.77213424219,74161.98550251393,25752.310299453977,99914.2958019679,99914.2958019679,99914.2958019679,125789.61255950952,123416.96686208156,2372.6456974279554,0.0,90451.26979779563,58478.42042198643,35525.38819534355,25875.316757541623,61400.70495288517,19726.89837825729,1450.0,0.0,0.8864918560652391,2.857044438830596,0.001494314320929203,1.0,1.0,-5.261250245645613,351058.988315352,1543802.810942011,4.397559562141824,1543802.810942011,4.397559562141824,0.7623828748881958,0.09156523426295378,4.2248681437822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2248681437822,1.2812163181761012,1.2814511756286564,3.2975447501297737,6987.101631001641,16243.107769423557,6471.771923847223,0.0001896806396606574,21409.252719736134,2183.1362106056745,19344.559371356492,1972.5960823886335,0.903560699880183,0.903560699880183,37638.70362519509,35405.22815468563,1.0794662644140964,0.8,4542.592782010481,4273.035954225843,1.0794662644140964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559122593872418,4.739646957995912,-2.5815499999156652,7.321196957911578,3.5,3.5,1.0,0.6,0.00018329865374027348,1.0027151353527424,0.0001828023206967863,200.8603714243947,0.0,2.019553206274659e-05,57.23413786582383,0.010019756057776837,6.337583578526491e-05,0.00011992281795500857,0.0005066580932907077,0.09156879064528302,0.09156879064528302,0.09156879064528302,0.09146405595282064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508976.7290675978,588.670454457666,0.0,0.09156879064528302,0.09156523426295378,0.09156523426295378,0.375,0.375,0.5,5.2902701324092405,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,25875.316757541623,19726.89837825729,0.7623828748881958,1.1864837347636712,3.860709546853379,1.1058929309769063,0.6864790118824171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.20844495551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.05480371952586,260.05480371952586,-13.095196280474113,242.76753958518398,277.3420664309048,146688.37087167357,147104.06359668385,-415.6927250102648,0.0,nan,277.3420664309048,4.192066430904845,270.42716185298116,-2.7228381470188197,263.5122569352349,-9.637743064765061,256.59735161655595,-16.552648383444023,249.6824458962944,-23.467554103705567,242.76753958518398,-30.382460414815995,1.0,1.0,26022.012520719443,26022.012520719443,276.5666530409995,3.416653040999506,276.5666530409995,276.5666530409995,74157.27303409929,74161.98550251393,-4.7124684146401705,0.0,8546.071908451686,8546.071908451686,0.866377731349731,4245.992484501111,276.5666530409995,3.416653040999506,1.0,0.002,0.279768648680312,0.00447646455729821,0.0004332584628237779,0.0015668165571630262,0.21662923141188895,0.21662923141188895,0.0,7.501998680386687e-08,0.9988904684050639,0.9988904684050639,0.0,0.0914636397425413,0.00010159452041247249,0.0,0.0,0.0,1601578.6482552106,267.88874975435436,0.0,1.0,1280136.8033507296,2615.9030609003416,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4020.0,-32.35221713540269,4.7393829785956765,34.874993539959284,23.56199389267715,6.105594625013411,-28.506437455993463,-41.93823065198956,2.259561715095456,-5.262876118772567,-5.26287611879677,39.747815704170364,42138.807565730094,25755.81717578555,25755.81717578555,67894.62474151564,74129.06918354477,74144.33063466607,25755.81717578555,99900.14781045161,99900.14781045161,99900.14781045161,125773.9215588368,123408.15741779956,2365.764141037231,0.0,90461.35141012887,58475.967290215696,35539.31568879242,25873.773748385185,61413.08943717761,19725.52242414198,1450.0,0.0,0.8864932360423027,2.856872996239258,0.001494314320929203,1.0,1.0,-5.262876118772567,351036.69264491735,1543688.4787089787,4.397513169002134,1543688.4787089787,4.397513169002134,0.7623751608855694,0.09157072129489288,4.225263215076221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225263215076221,1.281282377965466,1.2815166115514323,3.2976830773131125,6987.394729704328,16243.107769423557,6471.437361416475,0.00018960576758987979,21409.636939860327,2183.1753901546736,19343.55934186207,1972.4941077597418,0.9034977751466842,0.9034977751466842,37641.51930261653,35405.22815468563,1.0795672062942736,0.8,4542.932604445878,4273.035954225843,1.0795672062942736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598796193673,4.7393829785956765,-2.582810959083228,7.322193937678905,3.5,3.5,1.0,0.6,0.0001828023206967863,1.002718775938984,0.00018230666970966335,200.88187623055987,0.0,1.9938727893007344e-05,56.50635484878281,0.010119449697241873,6.320912015919206e-05,0.00011959320053759424,0.0005053127510047307,0.09156361338704475,0.09156361338704475,0.09156361338704475,0.09145870984258628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509040.2692505811,588.6493123907815,0.0,0.09156361338704475,0.09157072129489288,0.0915707212948929,0.375,0.375,0.5,5.274543556972497,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,25873.773748385185,19725.52242414198,0.7623751608855694,1.1856955247739582,3.860468416037079,1.1055399649120128,0.6861535212104237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.48066193847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.04000640707346,260.04000640707346,-13.109993592926514,242.7428730938566,277.33713906371844,146728.7660147238,147223.56263604987,-494.79662132605887,0.0,nan,277.33713906371844,4.187139063718462,270.4182862333875,-2.7317137666124722,263.4994332483761,-9.650566751623899,256.58058007892345,-16.56941992107653,249.66172672417872,-23.488273275821257,242.7428730938566,-30.40712690614339,1.0,1.0,26022.012520719443,26022.012520719443,276.56296132195075,3.4129613219507746,276.56296132195075,276.56296132195075,74125.68221315737,74144.33063466607,-18.64842150869663,0.0,8546.071908451686,8546.071908451686,0.866352581885619,4246.389531151602,276.56296132195075,3.4129613219507746,1.0,0.002,0.28033199241366624,0.0044732731129449345,0.00043412941394328395,0.0015657934716958612,0.21706470697164196,0.21706470697164196,0.0,-7.711436085479015e-08,0.9987698059941251,0.9987698059941251,0.0,0.09145807154244226,0.00011264975245061589,0.0,0.0,0.0,1601576.771304665,267.8871238812274,0.0,1.0,1280142.3927075954,2615.8802219905147,,,,,,,,,,,,,,,,,15.0,16243.107769423557
4025.0,-32.376960633956976,4.739355163802606,34.87472502494538,23.56428774017843,6.108206857620042,-28.52838491970137,-41.95938322283325,2.261893470807644,-5.262912771321908,-5.262912771306561,39.74682705955139,42119.035636421424,25755.839932906103,25755.839932906103,67874.87556932753,74126.61354120822,74143.84922132302,25755.839932906103,99899.68915422913,99899.68915422913,99899.68915422913,125773.08695909582,123414.66850954111,2358.4184495547106,0.0,90459.84365911901,58467.61462754964,35546.921146188186,25873.39780486669,61420.31895105488,19725.16451432402,1450.0,0.0,0.8864966417402639,2.856869131450742,0.001494314320929203,1.0,1.0,-5.262912771321908,351036.1900396902,1543646.076615108,4.397398674024392,1543646.076615108,4.397398674024392,0.7623724051664289,0.0915441155900237,4.225204188062896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225204188062896,1.2812725508704765,1.2815061475628666,3.297662300805834,6987.350706778517,16243.107769423557,6471.487633427343,0.00018961701408656703,21409.57919020515,2183.169501328706,19343.709608266756,1972.5094306686542,0.9035072308715191,0.9035072308715192,37641.098619794684,35405.22815468563,1.0795521247183746,0.8,4542.881832486007,4273.035954225843,1.0795521247183746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559884531921614,4.739355163802606,-2.582845243562313,7.322200407364919,3.5,3.5,1.0,0.6,0.00018230666970966335,1.0026293961992523,0.00018182857035784893,200.90267462992654,0.0,1.9913460049757306e-05,56.434745781012204,0.010219016997490659,6.305545075348913e-05,0.00011925121895617422,0.0005038607497652327,0.09156025636761947,0.09156025636761947,0.09156025636761947,0.0914589374792204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509108.12096440484,588.6268288567713,0.0,0.09156025636761947,0.0915441155900237,0.0915441155900237,0.375,0.375,0.5,5.259612609409983,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,25873.39780486669,19725.16451432402,0.7623724051664289,1.1848856181722502,3.860430478726177,1.1050882953476067,0.6857508452534345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.4090528707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0271746747439,260.0271746747439,-13.122825325256088,242.71888973994095,277.33545945568704,146864.0663859334,147293.24638652374,-429.1800005903403,0.0,nan,277.33545945568704,4.185459455687067,270.412145632897,-2.7378543671029547,263.4888317032959,-9.66116829670409,256.56551774659573,-16.584482253404246,249.64220377004673,-23.507796229953243,242.71888973994095,-30.43111026005903,1.0,1.0,26022.012520719443,26022.012520719443,276.56286833790665,3.412868337906673,276.56286833790665,276.56286833790665,74133.74892906098,74143.84922132302,-10.100292262039147,0.0,8546.071908451686,8546.071908451686,0.8663563394314616,4246.33020900321,276.56286833790665,3.412868337906673,1.0,0.002,0.2807578235774583,0.0044719354457862445,0.00043478883418204654,0.0015653273615490431,0.21739441709102328,0.21739441709102328,0.0,1.1619573108984788e-07,0.9990666112257816,0.9990666112257816,0.0,0.09145866934018622,8.544624983748402e-05,0.0,0.0,0.0,1601576.728991562,267.88708722867807,0.0,1.0,1280142.5187095616,2615.8797071317467,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4030.0,-32.40173143089648,4.739143551746556,34.874390270685744,23.55590028399604,6.103615136164728,-28.55119645179378,-41.981321562174685,2.2532484277385167,-5.26293572028834,-5.262935720254968,39.74740450691922,42105.60236629119,25755.354125403923,25755.354125403923,67860.9564916951,74114.7522596538,74126.2339491601,25755.354125403923,99881.58807456403,99881.58807456403,99881.58807456403,125755.19008570856,123402.10153091639,2353.088554792158,0.0,90466.13387723347,58463.433333313464,35558.55615991112,25873.602011144525,61432.15817105564,19725.36162737827,1450.0,0.0,0.8864944258968672,2.8568667116237862,0.001494314320929203,1.0,1.0,-5.26293572028834,351035.87534779427,1543670.8427162864,4.397473167626729,1543670.8427162864,4.397473167626729,0.7623740064828227,0.091598336851232,4.225450634726812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225450634726812,1.281313755322713,1.2815467469001725,3.2977485937178486,6987.53355110421,16243.107769423557,6471.278784864473,0.0001895703010722794,21409.819140647083,2183.1939694643006,19343.085345936193,1972.4457736266916,0.9034679470604615,0.9034679470604614,37642.855026095815,35405.22815468563,1.079615092567458,0.8,4543.093812119133,4273.035954225843,1.079615092567458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55977966119622,4.739143551746556,-2.5829187440328107,7.322062295779367,3.5,3.5,1.0,0.6,0.00018182857035784893,1.0026328409408805,0.00018135110175248123,200.9234998836987,0.0,1.9210287703670174e-05,54.44195535220127,0.01031506843600901,6.289643806267036e-05,0.00011893213229517857,0.0005025418538960755,0.09155925955276724,0.09155925955276724,0.09155925955276724,0.09145863140555051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509184.41008257313,588.6016337926959,0.0,0.09155925955276724,0.091598336851232,0.091598336851232,0.375,0.375,0.5,5.244518569843831,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,25873.602011144525,19725.36162737827,0.7623740064828227,1.1841201362883582,3.859922802478013,1.10464874606454,0.6854000188150585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.41626244189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.013367924648,260.013367924648,-13.136632075351997,242.69501930516572,277.3317164704282,146933.52246816875,147395.19346755702,-461.670999388249,0.0,nan,277.3317164704282,4.181716470428228,270.4043770950772,-2.7456229049227545,263.47703766863776,-9.672962331362214,256.5496982290031,-16.60030177099685,249.6223587795759,-23.527641220424073,242.69501930516572,-30.454980694834262,1.0,1.0,26022.012520719443,26022.012520719443,276.56078417623365,3.410784176233676,276.56078417623365,276.56078417623365,74113.5407487515,74126.2339491601,-12.693200408597477,0.0,8546.071908451686,8546.071908451686,0.8663406511077161,4246.577887900446,276.56078417623365,3.410784176233676,1.0,0.002,0.2814598745140565,0.004468474374136478,0.00043587602773941317,0.0015641171952524356,0.21793801386970657,0.21793801386970657,0.0,-6.777008151274272e-09,0.9984672459877817,0.9984672459877817,0.0,0.09145793913291075,0.00014039771832124987,0.0,0.0,0.0,1601576.7024983866,267.88706427971164,0.0,1.0,1280142.597602155,2615.8793847674715,,,,,,,,,,,,,,,,,15.0,16243.107769423557
4035.0,-32.42605490036874,4.7389053283858384,34.874090873520565,23.55260926941412,6.102072833282232,-28.57324054566917,-42.00253818472845,2.2498424839813165,-5.264027065542109,-5.264027065549804,39.74707841611071,42089.59286728307,25757.55091438428,25757.55091438428,67847.14378166734,74109.01377175776,74120.07288945914,25757.55091438428,99877.62380384342,99877.62380384342,99877.62380384342,125750.72768739292,123405.59931986984,2345.128367523082,0.0,90468.68231852839,58457.35939209159,35568.13658492977,25873.1038835495,61441.24046847927,19724.953172029127,1450.0,0.0,0.8864900344917538,2.8567516378702207,0.001494314320929203,1.0,1.0,-5.264027065542109,351020.9103326406,1543656.8569920377,4.397620801362548,1543656.8569920377,4.397620801362548,0.7623728973843971,0.09155609301283339,4.22555060540923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22555060540923,1.2813305850667078,1.2815629678774767,3.297783300153756,6987.60708987724,16243.107769423557,6471.194750682282,0.00018955151196686204,21409.91571671564,2183.2038174825902,19342.834162142055,1972.4201600079596,0.9034521395635515,0.9034521395635515,37643.56750357141,35405.22815468563,1.0796406353715002,0.8,4543.179800602429,4273.035954225843,1.0796406353715002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560253879591101,4.7389053283858384,-2.583781498731227,7.3226868271170655,3.5,3.5,1.0,0.6,0.00018135110175248123,1.0025857598691332,0.00018088338076550464,200.94395286853327,0.0,1.9186932655013402e-05,54.37576714430798,0.010411003099284078,6.274300944061183e-05,0.0001186080923118694,0.0005011844962748536,0.09155740608320916,0.09155740608320916,0.09155740608320916,0.09145449444062118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509257.89021910174,588.5773201622624,0.0,0.09155740608320916,0.09155609301283339,0.09155609301283339,0.375,0.375,0.5,5.229096455125102,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,25873.1038835495,19724.953172029127,0.7623728973843971,1.1833510807287115,3.859860229202677,1.1042606442243699,0.6850381363780566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.350074234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.00002327701765,260.00002327701765,-13.14997672298233,242.671509734261,277.32853704332905,147031.72328600398,147478.09594161162,-446.37265560765167,0.0,nan,277.32853704332905,4.178537043329072,270.39713144167433,-2.7528685583256447,263.4657259109143,-9.684274089085704,256.53432045767585,-16.61567954232413,249.60291507425154,-23.547084925748436,242.671509734261,-30.47849026573897,1.0,1.0,26022.012520719443,26022.012520719443,276.55897190795025,3.4089719079502743,276.55897190795025,276.55897190795025,74109.30940829462,74120.07288945914,-10.763481164525729,0.0,8546.071908451686,8546.071908451686,0.866334287161828,4246.6783584362765,276.55897190795025,3.4089719079502743,1.0,0.002,0.2819699835445803,0.004465965277241653,0.0004366650096459468,0.0015633018958008942,0.2183325048229734,0.2183325048229734,0.0,-3.309455315911661e-08,0.9988848308494417,0.9988848308494417,0.0,0.09145399248235983,0.00010210053047355949,0.0,0.0,0.0,1601575.442598471,267.88597293445787,0.0,1.0,1280146.3493517917,2615.86405474803,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4040.0,-32.448141558320835,4.7393538462715545,34.873789605844586,23.558029427099996,6.106733905195211,-28.591904786471243,-42.02059510918332,2.255386879581762,-5.264923209038102,-5.26492320903167,39.73492246037986,42067.445755635956,25761.0134174058,25761.0134174058,67828.45917304176,74109.57886427565,74133.63867708114,25761.0134174058,99894.65209448694,99894.65209448694,99894.65209448694,125762.97834059864,123423.8126478856,2339.165692713039,0.0,90464.90937700066,58448.630774723635,35573.64289141892,25868.3262461117,61441.969137530614,19720.43261074762,1450.0,0.0,0.8865296314915596,2.856657149340318,0.001494314320929203,1.0,1.0,-5.264923209038102,351008.62238590495,1543135.567999829,4.396289633886199,1543135.567999829,4.396289633886199,0.7623389477590117,0.09148293277845368,4.225402680969793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225402680969793,1.2813057529236376,1.2815375319060442,3.2977317641229824,6987.497891212185,16243.107769423557,6471.319526537302,0.00018957941185229014,21409.772324051635,2183.1891955001593,19343.207125522713,1972.45819168857,0.9034756107047737,0.9034756107047737,37642.51326498619,35405.22815468563,1.0796028402411861,0.8,4543.052565173829,4273.035954225843,1.0796028402411861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561001326268873,4.7393538462715545,-2.58431734559932,7.323671191870874,3.5,3.5,1.0,0.6,0.00018088338076550464,1.0023481432801378,0.00018045963568463566,200.96252824541983,0.0,1.8797140792529568e-05,53.271097006028796,0.010504988803246726,6.261270309072373e-05,0.0001182706776747809,0.0004997412385271335,0.0915382124276131,0.0915382124276131,0.0915382124276131,0.09145555441438011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509242.56085000304,588.5817717896019,0.0,0.0915382124276131,0.09148293277845368,0.09148293277845368,0.375,0.375,0.5,5.220060757355404,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25868.3262461117,19720.43261074762,0.7623389477590117,1.1825453435859243,3.8607288052389213,1.1039434465587479,0.6846695564309296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.24540409572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9891329886077,259.9891329886077,-13.16086701139227,242.6494759785627,277.32879232861876,147169.24553304896,147534.7168006778,-365.4712676288301,0.0,nan,277.32879232861876,4.178792328618783,270.3929289723247,-2.7570710276752948,263.4570625743948,-9.69293742560518,256.52120014087234,-16.62879985912764,249.58533793687297,-23.564662063127003,242.6494759785627,-30.500524021437286,1.0,1.0,26022.012520719443,26022.012520719443,276.5596631355749,3.409663135574931,276.5596631355749,276.5596631355749,74124.91807121516,74133.63867708114,-8.72060586597945,0.0,8546.071908451686,8546.071908451686,0.8663437037531607,4246.5296943746425,276.5596631355749,3.409663135574931,1.0,0.002,0.28210324608955323,0.004465893773112709,0.00043687057289218563,0.0015633285738253946,0.2184352864460928,0.2184352864460928,0.0,1.9914671758013147e-07,0.9997005524114126,0.9997005524114126,0.0,0.09145553843483627,2.7394343617406937e-05,0.0,0.0,0.0,1601574.408035718,267.8850767909619,0.0,1.0,1280149.4300332102,2615.8514668745192,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4045.0,-32.47219146127081,4.738672191676636,34.873430337861,23.538241360243433,6.093761933321516,-28.615599854816228,-42.043280974589265,2.235030633578362,-5.266254820782478,-5.266254820718294,39.743103413359584,42063.73025172056,25762.687056916944,25762.687056916944,67826.41730863751,74090.57300507824,74098.56805791365,25762.687056916944,99861.2551148306,99861.2551148306,99861.2551148306,125732.12636016784,123398.16019086982,2333.9661692980117,0.0,90479.46062248862,58449.06021913671,35589.33378150213,25870.871245337243,61460.20502683937,19722.954478726628,1450.0,0.0,0.8864930976388719,2.856516750005521,0.001494314320929203,1.0,1.0,-5.266254820782478,350990.3639090245,1543486.3806232288,4.397517821951645,1543486.3806232288,4.397517821951645,0.7623614331226412,0.09154445225115719,4.225972932870655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225972932870655,1.2814013388360403,1.2816325920934677,3.2979307924785792,6987.919608414947,16243.107769423557,6470.837394718839,0.00018947165448277592,21410.326582718306,2183.245714155018,19341.766001253065,1972.3112379103022,0.903384912253748,0.903384912253748,37646.577336826325,35405.22815468563,1.0797485412827923,0.8,4543.543055590035,4273.035954225843,1.0797485412827923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561362612969453,4.738672191676636,-2.585474803893213,7.324146995569849,3.5,3.5,1.0,0.6,0.00018045963568463566,1.0025576212931433,0.00017999926572985484,200.98275829675933,0.0,1.7031376556598172e-05,48.26692116139922,0.010590145686029716,6.244934722899314e-05,0.00011801028845564251,0.0004987082848138036,0.09154947169025121,0.09154947169025121,0.09154947169025121,0.09144729085089569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509356.93727939593,588.5443649078237,0.0,0.09154947169025121,0.09154445225115719,0.09154445225115719,0.375,0.375,0.5,5.20476531583455,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,25870.871245337243,19722.954478726628,0.7623614331226412,1.1819195748357492,3.8596790620258656,1.1035826723815523,0.6844059539559221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.241228251085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.97421346739253,259.97421346739253,-13.175786532607447,242.62664970763043,277.3217783773737,147164.75937617323,147663.6640170268,-498.90464085360725,0.0,nan,277.3217783773737,4.171778377373698,270.3827525713078,-2.767247428692201,263.44372534356535,-9.70627465643463,256.50470000840284,-16.645299991597142,249.5656747960752,-23.584325203924777,242.62664970763043,-30.523350292369543,1.0,1.0,26022.012520719443,26022.012520719443,276.55422781173337,3.404227811733392,276.55422781173337,276.55422781173337,74079.00745190463,74098.56805791365,-19.560606009021285,0.0,8546.071908451686,8546.071908451686,0.8663074025682664,4247.102797535008,276.55422781173337,3.404227811733392,1.0,0.002,0.28259149354460716,0.004463261888605171,0.0004376254765583404,0.001562484050788595,0.2188127382791702,0.2188127382791702,0.0,1.0952734693508992e-07,0.9989329022300859,0.9989329022300859,0.0,0.09144676537031197,9.768688084521708e-05,0.0,0.0,0.0,1601572.8707204123,267.8837451792175,0.0,1.0,1280154.00769918,2615.8327623785935,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4050.0,-32.4958648444726,4.737728980879113,34.87302964545175,23.532703646365576,6.090513872250341,-28.637226718978482,-42.06408967785535,2.229314712081014,-5.26745372513011,-5.2674537251277345,39.74285104349479,42049.532304414875,25763.34546796763,25763.34546796763,67812.8777723825,74083.67328128399,74083.42872591855,25763.34546796763,99846.77419388617,99846.77419388617,99846.77419388617,125717.13716449654,123390.17946709387,2326.95769740267,0.0,90483.66781018134,58444.08017568232,35599.541816110024,25870.362970610364,61469.90478672039,19722.543066320504,1450.0,0.0,0.8864878885044543,2.856390347422081,0.001494314320929203,1.0,1.0,-5.26745372513011,350973.92569562554,1543475.5576912158,4.397692947224122,1543475.5576912158,4.397692947224122,0.762360508382739,0.0915517422684275,4.226137683560262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226137683560262,1.2814288845443906,1.2816595528108952,3.2979884678211047,6988.041815544907,16243.107769423557,6470.697550809904,0.00018944042298856144,21410.487443928807,2183.2621174334568,19341.347998450903,1972.2686134868588,0.9033586016714144,0.9033586016714145,37647.751461790525,35405.22815468563,1.0797906355696238,0.8,4543.684760034498,4273.035954225843,1.0797906355696238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561504743430968,4.737728980879113,-2.5866051962261123,7.324334177105225,3.5,3.5,1.0,0.6,0.00017999926572985484,1.0025180273778032,0.00017954716106269216,201.00267523844911,0.0,1.8505284669760657e-05,52.443976754101705,0.010682672109378519,6.229985518940107e-05,0.00011769941054045376,0.0004974139142178416,0.09154769703628654,0.09154769703628654,0.09154769703628654,0.09144270692238113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509434.273292634,588.5187764374606,0.0,0.09154769703628654,0.0915517422684275,0.0915517422684275,0.375,0.375,0.5,5.188626290646172,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25870.362970610364,19722.543066320504,0.762360508382739,1.1811818399692438,3.859513639707387,1.103188267619253,0.6840669828644181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.41828384379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9600527772186,259.9600527772186,-13.18994722278137,242.60391657577918,277.3161904517517,147261.58610218987,147734.4845406786,-472.8984384887174,0.0,nan,277.3161904517517,4.166190451751731,270.3737351143445,-2.7762648856554506,263.43127934010295,-9.71872065989703,256.48882472432865,-16.661175275671326,249.54637045700466,-23.60362954299532,242.60391657577918,-30.546083424220797,1.0,1.0,26022.012520719443,26022.012520719443,276.5512574113481,3.4012574113481264,276.5512574113481,276.5512574113481,74071.55242606979,74083.42872591855,-11.876299848765484,0.0,8546.071908451686,8546.071908451686,0.866296914831845,4247.268371978063,276.5512574113481,3.4012574113481264,1.0,0.002,0.28314136206569374,0.004460504651362326,0.0004384759235300086,0.001561587907441624,0.2192379617650043,0.2192379617650043,0.0,6.383097163244894e-08,0.998802989476588,0.998802989476588,0.0,0.09144215386949547,0.00010958839893201406,0.0,0.0,0.0,1601571.4865908534,267.88254627486987,0.0,1.0,1280158.129128859,2615.815922241093,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4055.0,-32.51882135374288,4.7372504898641274,34.87270497052259,23.535214934404962,6.092948775182107,-28.657641625261356,-42.08375624204052,2.23187106986291,-5.267388968912542,-5.267388968911847,39.743576072009674,42031.314736872206,25761.946606348134,25761.946606348134,67793.26134322034,74082.79298647266,74081.03269827625,25761.946606348134,99842.97930462439,99842.97930462439,99842.97930462439,125713.63108798262,123394.05139391372,2319.5796940689074,0.0,90482.00495701205,58436.21452330486,35606.43381523021,25870.651783358237,61477.08559858844,19722.8156915902,1450.0,0.0,0.8864855842765438,2.856397174670546,0.001494314320929203,1.0,1.0,-5.267388968912542,350974.8135546217,1543506.650840849,4.39777041323404,1543506.650840849,4.39777041323404,0.7623625356156375,0.09153463101606726,4.226072492893012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226072492893012,1.2814179203161342,1.2816480072438,3.2979658126291946,6987.993811911798,16243.107769423557,6470.752489216247,0.00018945269116297766,21410.42424359158,2183.255672792603,19341.512213023943,1972.2853587131124,0.9033689380915986,0.9033689380915986,37647.286870050666,35405.22815468563,1.0797739791619785,0.8,4543.628688733395,4273.035954225843,1.0797739791619785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56120277272837,4.7372504898641274,-2.5866860009242543,7.323936490788382,3.5,3.5,1.0,0.6,0.00017954716106269216,1.002442155763509,0.0001791097471613614,201.02199247789983,0.0,1.817484951749725e-05,51.50752353258721,0.010773546356966006,6.215887278664981e-05,0.00011738828827604236,0.0004960914160711779,0.09154681600039799,0.09154681600039799,0.09154681600039799,0.09144268780014694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509513.7053854684,588.4925427954381,0.0,0.09154681600039799,0.09153463101606726,0.09153463101606726,0.375,0.375,0.5,5.173037012013516,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25870.651783358237,19722.8156915902,0.7623625356156375,1.1804415728624256,3.859382455027582,1.1027403248402674,0.6836907496121982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.48183062227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.94795357020274,259.94795357020274,-13.202046429797235,242.58173276421425,277.31417505502134,147390.5205782492,147795.11603730873,-404.5954590595211,0.0,nan,277.31417505502134,4.16417505502136,270.36768634129794,-2.782313658702037,263.42119741592575,-9.72880258407423,256.4747090338225,-16.6752909661775,249.5282208109345,-23.621779189065478,242.58173276421425,-30.568267235785726,1.0,1.0,26022.012520719443,26022.012520719443,276.55104180160544,3.4010418016054587,276.55104180160544,276.55104180160544,74080.79788544482,74081.03269827625,-0.2348128314333735,0.0,8546.071908451686,8546.071908451686,0.8663010647545852,4247.202855357477,276.55104180160544,3.4010418016054587,1.0,0.002,0.28360263730717883,0.004458818723151789,0.00043919031844771384,0.001560993946082034,0.21959515922385692,0.21959515922385692,0.0,1.842645297477942e-07,0.9989918516999955,0.9989918516999955,0.0,0.09144235053341687,9.22804826503881e-05,0.0,0.0,0.0,1601571.5613521386,267.88261103108744,0.0,1.0,1280157.9065194952,2615.8168318177386,,,,,,,,,,,,,,,,,14.0,16243.107769423557
