time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4060.0,-32.54146140953618,4.736641208975718,34.87235215992609,23.528595955017977,6.089291159445043,-28.678354743478604,-42.103684042207874,2.2250472554467624,-5.268249667981763,-5.2682496679915785,39.741843627512836,42018.234974825464,25762.594008190787,25762.594008190787,67780.82898301625,74073.56025060522,74071.05552190596,25762.594008190787,99833.64953009675,99833.64953009675,99833.64953009675,125703.36650094148,123390.72006177712,2312.646439164366,0.0,90486.96127775437,58431.976319818634,35616.64995326193,25869.71697084473,61486.36692410665,19721.9743099843,1450.0,0.0,0.8864874826450466,2.856306432214287,0.001494314320929203,1.0,1.0,-5.268249667981763,350963.0128331472,1543432.3550220435,4.397706591822008,1543432.3550220435,4.397706591822008,0.7623575600850616,0.09153192990254073,4.2262667684192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2262667684192,1.2814505749327862,1.281680107170324,3.2980333780262057,6988.136974880438,16243.107769423557,6470.588617833015,0.00018941610230486952,21410.61277861555,2183.2748980146685,19341.022390493185,1972.235410715503,0.903338105755225,0.903338105755225,37648.671401500396,35405.22815468563,1.079823617131587,0.8,4543.7957870116115,4273.035954225843,1.079823617131587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561342526644386,4.736641208975718,-2.5874793335092248,7.324120542484943,3.5,3.5,1.0,0.6,0.0001791097471613614,1.0024089055848981,0.00017867932553617148,201.04104673028422,0.0,1.7585962796608453e-05,49.838618565588355,0.010861476170949048,6.201631879962404e-05,0.00011709342836173736,0.0004948680650854848,0.09154270103426371,0.09154270103426371,0.09154270103426371,0.09143997864917935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509580.1499587668,588.4704783435405,0.0,0.09154270103426371,0.09153192990254073,0.09153192990254073,0.375,0.375,0.5,5.1576526647578715,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25869.71697084473,19721.9743099843,0.7623575600850616,1.179735742411598,3.8591900472398577,1.102371669913087,0.6833748207417925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.81292565528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.93530252202294,259.93530252202294,-13.21469747797704,242.559809721665,277.31079579564266,147460.621651694,147883.7116190557,-423.08996736169786,0.0,nan,277.31079579564266,4.160795795642684,270.36059831492275,-2.789401685077223,263.41040088823723,-9.739599111762743,256.4602037353478,-16.68979626465216,249.51000667632218,-23.6399933236778,242.559809721665,-30.590190278334973,1.0,1.0,26022.012520719443,26022.012520719443,276.54901364495254,3.3990136449525608,276.54901364495254,276.54901364495254,74066.25400400285,74071.05552190596,-4.801517903106287,0.0,8546.071908451686,8546.071908451686,0.8662886975154193,4247.398102261296,276.54901364495254,3.3990136449525608,1.0,0.002,0.28406487447162704,0.004456363446210899,0.0004399053608028958,0.0015601839389778776,0.2199526804014479,0.2199526804014479,0.0,8.929978077311385e-08,0.998990055580777,0.998990055580777,0.0,0.09143948774075496,9.244216178577951e-05,0.0,0.0,0.0,1601570.5676670237,267.8817503320182,0.0,1.0,1280160.8652970092,2615.804742358703,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4065.0,-32.5637734689036,4.736204142328866,34.87204052349955,23.528654383868002,6.090511701293661,-28.698344857018945,-42.1229241421446,2.2250853408572824,-5.267879123581281,-5.267879123591599,39.74234663046085,42001.757886777676,25760.514409745196,25760.514409745196,67762.27229652287,74068.63319987761,74067.21631551164,25760.514409745196,99827.73072525684,99827.73072525684,99827.73072525684,125697.76092950303,123391.70643229826,2306.0544972047624,0.0,90487.05873903914,58425.2776235981,35624.20123937894,25870.03020424618,61494.23144362512,19722.251058743717,1450.0,0.0,0.8864875479827967,2.8563454979807075,0.001494314320929203,1.0,1.0,-5.267879123581281,350968.0931899801,1543453.9260070433,4.397704395229931,1543453.9260070433,4.397704395229931,0.7623590271458827,0.09153591197463366,4.2262706551154645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2262706551154645,1.2814512842858432,1.2816802650573802,3.2980345854277076,6988.139533219337,16243.107769423557,6470.5856887045575,0.00018941544842930607,21410.61614913704,2183.2752417122097,19341.01363513221,1972.2345179171493,0.9033375546229554,0.9033375546229553,37648.69910044986,35405.22815468563,1.0798246101939395,0.8,4543.799129981368,4273.035954225843,1.0798246101939395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560893606039957,4.736204142328866,-2.587325185246172,7.323529327575038,3.5,3.5,1.0,0.6,0.00017867932553617148,1.002374407728037,0.00017825607293901554,201.05982814250197,0.0,1.7306482812706122e-05,49.04657229120915,0.010948008585012579,6.187897134024631e-05,0.00011680035419592517,0.000493629909445331,0.0915413910470409,0.0915413910470409,0.0915413910470409,0.09144123601538758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509655.74764120235,588.4454986975175,0.0,0.0915413910470409,0.09153591197463366,0.09153591197463366,0.375,0.375,0.5,5.142629510374856,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25870.03020424618,19722.251058743717,0.7623590271458827,1.179023147902864,3.8588724799106475,1.1019289241567964,0.6830194784251076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.0208793809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.92375861929423,259.92375861929423,-13.226241380705744,242.5382997626654,277.30921770108085,147569.25686277385,147955.26237389504,-386.00551112121207,0.0,nan,277.30921770108085,4.159217701080877,270.35503398690975,-2.7949660130902316,263.40085029848336,-9.749149701516615,256.4466667401045,-16.703333259895487,249.49248322652153,-23.65751677347845,242.5382997626654,-30.61170023733459,1.0,1.0,26022.012520719443,26022.012520719443,276.54893495297404,3.3989349529740593,276.54893495297404,276.54893495297404,74066.80549786123,74067.21631551164,-0.4108176504087169,0.0,8546.071908451686,8546.071908451686,0.8662884500950836,4247.402008391042,276.54893495297404,3.3989349529740593,1.0,0.002,0.28454027590660097,0.004454310602982795,0.0004406419094958692,0.0015594439049032105,0.2203209547479346,0.2203209547479346,0.0,8.581439907978661e-08,0.9989611991354082,0.9989611991354082,0.0,0.09144082439013321,9.508758450045283e-05,0.0,0.0,0.0,1601570.995465307,267.8821208764187,0.0,1.0,1280159.591498827,2615.809947042812,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4070.0,-32.58565765307668,4.7360451448135565,34.871789480280995,23.529640270303958,6.0929460655845915,-28.717802877167436,-42.141663388442225,2.2260754395410762,-5.2668946540408115,-5.26689465402623,39.74268112271916,41984.77665244932,25757.569982012446,25757.569982012446,67742.34663446176,74062.03784499064,74067.91729813149,25757.569982012446,99825.48728014393,99825.48728014393,99825.48728014393,125695.98160165519,123396.15272770227,2299.828873952926,0.0,90486.49968772885,58418.39497350512,35631.227460248585,25870.494321511258,61501.72178175984,19722.63368033491,1450.0,0.0,0.8864913629353159,2.8564492907156898,0.001494314320929203,1.0,1.0,-5.2668946540408115,350981.5910608659,1543468.2706355639,4.397576140589953,1543468.2706355639,4.397576140589953,0.7623601402906162,0.09153901046783401,4.226248690994212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226248690994212,1.2814475487159753,1.2816759864157687,3.298027059499205,6988.123586679926,16243.107769423557,6470.603946018254,0.000189419524124994,21410.59514092205,2183.2730994704666,19341.06820746463,1972.240082746364,0.9033409898306872,0.9033409898306872,37648.54257076414,35405.22815468563,1.0798189982962156,0.8,4543.780238506582,4273.035954225843,1.0798189982962156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560257995698795,4.7360451448135565,-2.586647103093323,7.322692247906879,3.5,3.5,1.0,0.6,0.00017825607293901554,1.0023292477963601,0.000177841835236191,201.0782524804352,0.0,1.7019818889008158e-05,48.23416673144912,0.011033107679457619,6.174546985813714e-05,0.0001165106030808784,0.0004924027837575085,0.09153961054747767,0.09153961054747767,0.09153961054747767,0.09144495229712662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509726.2626486354,588.4221903139453,0.0,0.09153961054747767,0.09153901046783401,0.09153901046783401,0.375,0.375,0.5,5.12848189830295,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,25870.494321511258,19722.63368033491,0.7623601402906162,1.17831407013101,3.8584345001866973,1.1014707340202101,0.6826601830991527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.208473821134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9131816816501,259.9131816816501,-13.23681831834989,242.51723047999707,277.30913395172763,147677.27790792324,148031.62768095316,-354.34977302988494,0.0,nan,277.30913395172763,4.159133951727654,270.35075261011923,-2.7992473898807475,263.3923715715071,-9.757628428492865,256.43399091647797,-16.71600908352201,249.47561056007152,-23.67438943992846,242.51723047999707,-30.63276952000291,1.0,1.0,26022.012520719443,26022.012520719443,276.5500014464947,3.4000014464947412,276.5500014464947,276.5500014464947,74066.24352248837,74067.91729813149,-1.6737756431248272,0.0,8546.071908451686,8546.071908451686,0.8662898482928698,4247.379934449184,276.5500014464947,3.4000014464947412,1.0,0.002,0.2850109986678408,0.004451994370882481,0.00044137177456377865,0.0015585763624466071,0.22068588728188931,0.22068588728188931,0.0,-5.1862989614275684e-08,0.9989674106775621,0.9989674106775621,0.0,0.0914444882630384,9.452220479561494e-05,0.0,0.0,0.0,1601572.1320384385,267.88310534595917,0.0,1.0,1280156.2072340958,2615.8237750727653,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4075.0,-32.607259954579206,4.735772423196412,34.87151470091273,23.524725017510377,6.090556209365534,-28.73747851145377,-42.16059007504953,2.2210020337653824,-5.266924700249604,-5.2669247003016615,39.741810679200775,41971.54585477415,25756.945093007536,25756.945093007536,67728.49094778168,74053.81424808718,74060.1772521914,25756.945093007536,99817.12234519894,99817.12234519894,99817.12234519894,125687.28643999386,123393.18797037762,2294.09846961623,0.0,90490.22996581205,58413.82885959674,35640.44567357256,25870.164094794924,61510.60976836749,19722.319198994137,1450.0,0.0,0.8864943729590898,2.8564461228964273,0.001494314320929203,1.0,1.0,-5.266924700249604,350981.1790970976,1543430.9420620624,4.397474947324962,1543430.9420620624,4.397474947324962,0.7623577155029437,0.09155444050083172,4.226394782279676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226394782279676,1.281472011229848,1.2816999224288024,3.2980781049002705,6988.2317457595045,16243.107769423557,6470.480094390348,0.00018939187953077524,21410.73766824085,2183.2876332122437,19340.698006660667,1972.2023327701781,0.9033176860295322,0.9033176860295322,37649.58370305327,35405.22815468563,1.079856325050286,0.8,4543.905892144093,4273.035954225843,1.079856325050286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601231016040344,4.735772423196412,-2.5867421732520706,7.322514596448483,3.5,3.5,1.0,0.6,0.000177841835236191,1.002299625657354,0.00017743380390824169,201.09644250744938,0.0,1.665883867909336e-05,47.211148816550576,0.011116401872853086,6.161090355137698e-05,0.00011623093168481403,0.0004912378032122035,0.0915365813002854,0.0915365813002854,0.0915365813002854,0.0914451613791748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509788.7889635405,588.4014621261277,0.0,0.0915365813002854,0.09155444050083172,0.09155444050083172,0.375,0.375,0.5,5.114767689199864,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,25870.164094794924,19722.319198994137,0.7623577155029437,1.1776380755501077,3.858141717824536,1.1010863199508032,0.6823464441797565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.18545590624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9018481633804,259.9018481633804,-13.24815183661957,242.49638855158858,277.30730827443097,147743.52552574268,148122.49168679118,-378.966161048506,0.0,nan,277.30730827443097,4.157308274430989,270.3451240273742,-2.80487597262578,263.38293992161584,-9.767060078384134,256.4207559957075,-16.729244004292468,249.45857220956526,-23.691427790434716,242.49638855158858,-30.653611448411397,1.0,1.0,26022.012520719443,26022.012520719443,276.54906571559326,3.399065715593281,276.54906571559326,276.54906571559326,74053.36581190993,74060.1772521914,-6.811440281468094,0.0,8546.071908451686,8546.071908451686,0.8662805483738907,4247.526756191074,276.54906571559326,3.399065715593281,1.0,0.002,0.2855597171457492,0.0044496774632781285,0.0004422214997092392,0.0015577669754659983,0.2211107498546196,0.2211107498546196,0.0,-1.152482476248981e-08,0.9988013411780663,0.9988013411780663,0.0,0.0914446979630382,0.00010974253779352661,0.0,0.0,0.0,1601572.0973502053,267.8830752997504,0.0,1.0,1280156.3105228161,2615.823353035832,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4080.0,-32.6277785017182,4.736053341093243,34.871327538560124,23.52971500894057,6.094852427701192,-28.755424460578894,-42.177898216154404,2.226109052671333,-5.265930434510267,-5.265930434532826,39.74293402007172,41953.34707239923,25755.108222237122,25755.108222237122,67708.45529463635,74054.30482416181,74062.5604817702,25755.108222237122,99817.66870400732,99817.66870400732,99817.66870400732,125688.59014471475,123400.5054441175,2288.08470059725,0.0,90486.73149306458,58405.756257932895,35645.528039035205,25870.92144070743,61516.44947974263,19722.982126249037,1450.0,0.0,0.8864953708311571,2.8565509513772422,0.001494314320929203,1.0,1.0,-5.265930434510267,350994.8116827954,1543479.1161517224,4.397441400206824,1543479.1161517224,4.397441400206824,0.7623610226427915,0.09154321318639808,4.226257786712681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226257786712681,1.2814490860083507,1.2816764702314358,3.298030201010374,6988.130243165124,16243.107769423557,6470.596325078708,0.00018941782283218224,21410.60391004877,2183.2739936725357,19341.04542796633,1972.2377598839903,0.9033395559145757,0.9033395559145756,37648.60739240533,35405.22815468563,1.079821322279096,0.8,4543.788061791951,4273.035954225843,1.079821322279096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55972657835299,4.736053341093243,-2.5859390461809926,7.321992387274236,3.5,3.5,1.0,0.6,0.00017743380390824169,1.002184512527191,0.0001770470424261596,201.1137227360468,0.0,1.641072969643982e-05,46.508007959710454,0.011198455521335285,6.148808246573e-05,0.00011594572144251169,0.0004900165080824345,0.09153615734113775,0.09153615734113775,0.09153615734113775,0.09144862025557322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509856.9558729454,588.3789681993037,0.0,0.09153615734113775,0.09154321318639808,0.09154321318639808,0.375,0.375,0.5,5.101893924665246,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,25870.92144070743,19722.982126249037,0.7623610226427915,1.1769596182291469,3.8579767355850967,1.1006560987713172,0.68198583349994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.4823150494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8922130339046,259.8922130339046,-13.257786966095352,242.47637714528767,277.3080501861852,147861.89880313264,148184.24445868254,-322.3456555499041,0.0,nan,277.3080501861852,4.158050186185221,270.34171439291225,-2.8082856070877256,263.3753798281308,-9.774620171869174,256.40904543918964,-16.740954560810337,249.4427112117222,-23.707288788277765,242.47637714528767,-30.673622854712306,1.0,1.0,26022.012520719443,26022.012520719443,276.5503388497831,3.400338849783111,276.5503388497831,276.5503388497831,74065.38695645805,74062.5604817702,2.826474687855807,0.0,8546.071908451686,8546.071908451686,0.8662892692752507,4247.389075646244,276.5503388497831,3.400338849783111,1.0,0.002,0.28603281099713534,0.0044479021851162055,0.000442955050326704,0.0015570883330996777,0.22147752516335198,0.22147752516335198,0.0,4.338342638170872e-08,0.9989628037611428,0.9989628037611428,0.0,0.09144826490998824,9.494827640983765e-05,0.0,0.0,0.0,1601573.2452193054,267.8840695654897,0.0,1.0,1280152.8925635107,2615.83731884273,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4085.0,-32.64905184156639,4.735498922977108,34.87102607745248,23.514097462780796,6.0852805055304975,-28.775633366470547,-42.19728576773775,2.2100386453486407,-5.268041625909802,-5.268041625924385,39.73942001379906,41946.62601234633,25759.11691342134,25759.11691342134,67705.74292576767,74036.47292374322,74046.36820089474,25759.11691342134,99805.48511431608,99805.48511431608,99805.48511431608,125674.38371493103,123392.44221318798,2281.9415017430456,0.0,90498.24652626253,58405.46184027292,35658.64965109957,25868.898600614957,61527.54825171453,19721.17719816864,1450.0,0.0,0.8864973542812205,2.856328365628305,0.001494314320929203,1.0,1.0,-5.268041625909802,350965.8651912669,1543328.422975899,4.397374719432691,1543328.422975899,4.397374719432691,0.7623508639714497,0.09153544686383606,4.22670878440381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22670878440381,1.2815246699165015,1.2817515718812407,3.298187607015949,6988.463767602732,16243.107769423557,6470.214254788945,0.00018933257059664313,21411.043708569003,2183.318840640688,19339.903394302088,1972.1213048596705,0.9032676621253164,0.9032676621253164,37651.821442220506,35405.22815468563,1.0799365535185887,0.8,4544.175963554902,4273.035954225843,1.0799365535185887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560591930062213,4.735498922977108,-2.5876331064248372,7.323132029401945,3.5,3.5,1.0,0.6,0.0001770470424261596,1.0022653552102823,0.00017664687450861142,201.13164148098056,0.0,1.5556608294488177e-05,44.08742790657949,0.011276238562807727,6.135077459071041e-05,0.00011569626783544918,0.000489014431582829,0.09153024466659218,0.09153024466659218,0.09153024466659218,0.09144169906522466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509904.5966101183,588.3630282293708,0.0,0.09153024466659218,0.09153544686383606,0.09153544686383606,0.375,0.375,0.5,5.088587718303929,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,25868.898600614957,19721.17719816864,0.7623508639714497,1.1763380392351133,3.8577440569809265,1.1004134708696276,0.6817535754998566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.06173499627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8795294258395,259.8795294258395,-13.27047057416047,242.45600110950357,277.3030584340389,147871.54799845515,148295.65770773406,-424.10970927892373,0.0,nan,277.3030584340389,4.15305843403894,270.33364634906883,-2.8163536509311484,263.3642348781046,-9.785765121895395,256.3948235197356,-16.755176480264367,249.42541226458565,-23.72458773541433,242.45600110950357,-30.693998890496403,1.0,1.0,26022.012520719443,26022.012520719443,276.54633295389465,3.396332953894671,276.54633295389465,276.54633295389465,74028.10801287481,74046.36820089474,-18.26018801992177,0.0,8546.071908451686,8546.071908451686,0.8662605595278112,4247.842328325829,276.54633295389465,3.396332953894671,1.0,0.002,0.28650448162796177,0.004445334156206159,0.00044368354887996844,0.0015563106062637107,0.2218417744399842,0.2218417744399842,0.0,-5.844856321157721e-09,0.9989702225144462,0.9989702225144462,0.0,0.09144118572152558,9.426114231048214e-05,0.0,0.0,0.0,1601570.807854519,267.8819583740902,0.0,1.0,1280160.1501236309,2615.8076645243013,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4090.0,-32.669767088135615,4.734690223626139,34.87065545814739,23.505534685123735,6.07901043017536,-28.794841585047873,-42.21576025066895,2.201218630172247,-5.270259110665734,-5.270259110662716,39.739026913571095,41936.44675087554,25762.744535793798,25762.744535793798,67699.19128666935,74031.04442989941,74026.39829042892,25762.744535793798,99789.14282622271,99789.14282622271,99789.14282622271,125657.12849553494,123381.76852817889,2275.359967356046,0.0,90504.60924065052,58402.50737808764,35669.00206951431,25867.98566931223,61536.987738826545,19720.44225885265,1450.0,0.0,0.8864874516466681,2.8560945879780157,0.001494314320929203,1.0,1.0,-5.270259110665734,350935.46333207027,1543311.5661219081,4.397707633957643,1543311.5661219081,4.397707633957643,0.7623493576559172,0.09153003413575786,4.2269580440833625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2269580440833625,1.2815665438943353,1.2817929404046102,3.2982743379354895,6988.647540013816,16243.107769423557,6470.003547609696,0.0001892855892678487,21411.286390063262,2183.3435872661166,19339.27357644279,1972.0570813114357,0.9032280090101419,0.9032280090101419,37653.59777005971,35405.22815468563,1.0800002401014592,0.8,4544.390347506624,4273.035954225843,1.0800002401014592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561375020870697,4.734690223626139,-2.589473112775794,7.3241633364019325,3.5,3.5,1.0,0.6,0.00017664687450861142,1.0022062435991588,0.0001762580064101685,201.1490929259676,0.0,1.6097286024898046e-05,45.61970859456106,0.011356724992932218,6.12201973277087e-05,0.00011542667718090272,0.00048790372161163024,0.09152900036918822,0.09152900036918822,0.09152900036918822,0.09143319360524435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509973.0870734962,588.3403480396479,0.0,0.09152900036918822,0.09153003413575786,0.09153003413575786,0.375,0.375,0.5,5.074128269262288,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25867.98566931223,19720.44225885265,0.7623493576559172,1.17571124275209,3.8578105864686947,1.1001382058867788,0.6814835807183309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.59401568425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.86641786943795,259.86641786943795,-13.283582130562024,242.43583436046933,277.29700111378185,147928.42917979046,148366.69822463227,-438.26904484181017,0.0,nan,277.29700111378185,4.147001113781869,270.3247677872723,-2.8252322127276557,263.35253502774367,-9.797464972256307,256.3803012212536,-16.769698778746374,249.4080677061071,-23.741932293892887,242.43583436046933,-30.71416563953065,1.0,1.0,26022.012520719443,26022.012520719443,276.54177873355667,3.3917787335566913,276.54177873355667,276.54177873355667,74016.36652843445,74026.39829042892,-10.03176199446898,0.0,8546.071908451686,8546.071908451686,0.8662446920641005,4248.0928343037795,276.54177873355667,3.3917787335566913,1.0,0.002,0.28699393173195437,0.004442875858672818,0.0004444394766722539,0.0015555772737994556,0.22221973833612693,0.22221973833612693,0.0,1.675047170933419e-08,0.9989366267130505,0.9989366267130505,0.0,0.09143270354250432,9.733059325354062e-05,0.0,0.0,0.0,1601568.2477050254,267.87974088933424,0.0,1.0,1280167.7729904826,2615.776518077817,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4095.0,-32.690063429859954,4.734294626859855,34.870352727136236,23.510141588654392,6.083060011512115,-28.812740941061172,-42.23299752976743,2.20593179779901,-5.269711296286687,-5.2697112963040285,39.739181289231425,41919.06757683358,25760.315252146996,25760.315252146996,67679.38282898057,74031.15778208454,74026.19467030535,25760.315252146996,99786.50992245236,99786.50992245236,99786.50992245236,125654.74216622442,123385.58520948088,2269.1569567435404,0.0,90501.40203601138,58394.70567507296,35674.10706770935,25868.232243772058,61542.33931148141,19720.64398001555,1450.0,0.0,0.8864896899737733,2.856152339735412,0.001494314320929203,1.0,1.0,-5.269711296286687,350942.9737103084,1543318.1860144164,4.397632383682865,1543318.1860144164,4.397632383682865,0.7623498890135185,0.09152644871602006,4.226832378423395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226832378423395,1.281545408837105,1.2817713032356728,3.2982306746811965,6988.555022817414,16243.107769423557,6470.109641198887,0.00018930924188663195,21411.164184790392,2183.331125796311,19339.590697280662,1972.089418637421,0.9032479752324122,0.9032479752324122,37652.70222707449,35405.22815468563,1.079968132154912,0.8,4544.282264955718,4273.035954225843,1.079968132154912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560850614110651,4.734294626859855,-2.5891780816396466,7.3234727084995015,3.5,3.5,1.0,0.6,0.0001762580064101685,1.0021619483106778,0.0001758777677672583,201.16619413566593,0.0,1.5644093053927548e-05,44.33535971483067,0.011434945458201855,6.109859652212467e-05,0.00011515940988804383,0.00048675952239491494,0.09152722796304108,0.09152722796304108,0.09152722796304108,0.09143527330117622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510040.6483954713,588.3180018846213,0.0,0.09152722796304108,0.09152644871602006,0.09152644871602006,0.375,0.375,0.5,5.060408841351849,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,25868.232243772058,19720.64398001555,0.7623498890135185,1.1750558324353098,3.857684286032223,1.099720673379639,0.6811419267745175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.30966680452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.85593450581695,259.85593450581695,-13.29406549418303,242.41623390003457,277.29563496368087,148060.94413659454,148411.53173985396,-350.58760325940375,0.0,nan,277.29563496368087,4.145634963680891,270.31975477527,-2.8302452247299925,263.343874849613,-9.806125150387004,256.3679944216243,-16.782005578375674,249.39211412467898,-23.757885875320994,242.41623390003457,-30.733766099965408,1.0,1.0,26022.012520719443,26022.012520719443,276.5423027217499,3.3923027217498998,276.5423027217499,276.5423027217499,74029.8739285753,74026.19467030535,3.6792582699417835,0.0,8546.071908451686,8546.071908451686,0.8662526917359563,4247.966540315511,276.5423027217499,3.3923027217498998,1.0,0.002,0.28745157383678505,0.004441028364081809,0.0004451486868974049,0.0015548989724796427,0.22257434344870244,0.22257434344870244,0.0,4.765937704773529e-08,0.9989997971451618,0.9989997971451618,0.0,0.0914349037007211,9.154501529896082e-05,0.0,0.0,0.0,1601568.8801789798,267.8802887037133,0.0,1.0,1280165.8898225166,2615.784212508243,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4100.0,-32.71012348338733,4.733923805920759,34.87007540800442,23.50768974227833,6.082670765993924,-28.830844058462365,-42.25041271476073,2.2033913397255787,-5.269532385403238,-5.269532385405475,39.738661066510566,41905.51808915352,25758.899692665054,25758.899692665054,67664.41778181857,74023.66523671622,74023.36466935423,25758.899692665054,99782.26436201928,99782.26436201928,99782.26436201928,125650.3674723151,123387.17453797413,2263.1929343409734,0.0,90503.33057553245,58389.68994549318,35681.82292226586,25868.103110295822,61549.926032561685,19720.509009845297,1450.0,0.0,0.8864924949909506,2.856171201101181,0.001494314320929203,1.0,1.0,-5.269532385403238,350945.42655460775,1543295.8780581013,4.397538082229322,1543295.8780581013,4.397538082229322,0.7623484770321752,0.09152467486043844,4.22690784301077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22690784301077,1.2815580158813886,1.2817834251789146,3.298257114098517,6988.611044770075,16243.107769423557,6470.045402334381,0.0001892949196680156,21411.23817619552,2183.3386708198536,19339.39868301579,1972.0698386315194,0.9032358859338108,0.9032358859338107,37653.24001808389,35405.22815468563,1.0799874135794338,0.8,4544.3471706331775,4273.035954225843,1.0799874135794338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56054503885905,4.733923805920759,-2.5891464691794686,7.323070275100228,3.5,3.5,1.0,0.6,0.0001758777677672583,1.0021371099010972,0.000175502699211105,201.183098851279,0.0,1.5298232131510884e-05,43.35518986070184,0.01151143661885941,6.097596765140661e-05,0.0001149018001158517,0.0004856793200857494,0.09152467684522525,0.09152467684522525,0.09152467684522525,0.09143616643846508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510102.7621593679,588.2974227844671,0.0,0.09152467684522525,0.09152467486043844,0.09152467486043844,0.375,0.375,0.5,5.047132314454209,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25868.103110295822,19720.509009845297,0.7623484770321752,1.1744220069822722,3.857359177204864,1.0993419837096496,0.6808378302028225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.32949695039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.84558668239987,259.84558668239987,-13.304413317600108,242.39690881004728,277.2942644846934,148141.08505042587,148487.0963229819,-346.01127255601403,0.0,nan,277.2942644846934,4.1442644846933945,270.3147933612897,-2.8352066387103037,263.33532236236124,-9.814677637638738,256.3558511254047,-16.794148874595294,249.376379950603,-23.773620049396982,242.39690881004728,-30.7530911899527,1.0,1.0,26022.012520719443,26022.012520719443,276.5421504862479,3.3921504862479424,276.5421504862479,276.5421504862479,74022.32284200442,74023.36466935423,-1.0418273498071358,0.0,8546.071908451686,8546.071908451686,0.8662478877832003,4248.042382225824,276.5421504862479,3.3921504862479424,1.0,0.002,0.2878961887674018,0.00443895454007706,0.00044583738445211937,0.001554162619032011,0.22291869222605967,0.22291869222605967,0.0,3.48413051881602e-12,0.9990284261150391,0.9990284261150391,0.0,0.0914357518765145,8.892298392394316e-05,0.0,0.0,0.0,1601569.086737923,267.88046761459674,0.0,1.0,1280165.2747967844,2615.7867254469943,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4105.0,-32.72987720505771,4.733564623818466,34.86981083898759,23.504903737362497,6.081766681970363,-28.848712598727126,-42.267602286860324,2.2005091109461254,-5.269634958590473,-5.269634958577852,39.738156194782825,41892.45422618259,25758.238924670513,25758.238924670513,67650.6931508531,74017.0941819024,74018.81580655258,25758.238924670513,99777.05473122309,99777.05473122309,99777.05473122309,125644.93679286502,123387.60884465175,2257.327948213261,0.0,90505.48009001576,58384.8743402892,35689.561944140616,25867.88206164193,61557.44400578254,19720.30371289587,1450.0,0.0,0.8864938058020791,2.856160387490978,0.001494314320929203,1.0,1.0,-5.269634958590473,350944.0202882746,1543274.2286087133,4.397494014404426,1543274.2286087133,4.397494014404426,0.7623470551591092,0.09152155835728354,4.226992085406415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226992085406415,1.281572203220623,1.281797134311056,3.2982863351622944,6988.672960697786,16243.107769423557,6469.974390708049,0.00018927909007796217,21411.31997916051,2183.3470124008213,19339.186424512583,1972.0481942878134,0.90322252170045,0.90322252170045,37653.840361018054,35405.22815468563,1.0800089377598432,0.8,4544.41962566528,4273.035954225843,1.0800089377598432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560402399606686,4.733564623818466,-2.5893177996841685,7.322882423502634,3.5,3.5,1.0,0.6,0.000175502699211105,1.0021047878856626,0.00017513407912300022,201.1997479430638,0.0,1.5091490881719857e-05,42.76928515879408,0.011586894073268008,6.0855150781696854e-05,0.00011464754842940814,0.00048461427982235693,0.09152233424058327,0.09152233424058327,0.09152233424058327,0.09143595545793638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510163.5103109526,588.2772953362794,0.0,0.09152233424058327,0.09152155835728354,0.09152155835728354,0.375,0.375,0.5,5.0341519679188,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25867.88206164193,19720.30371289587,0.7623470551591092,1.1738013005525372,3.8571125718299264,1.0989847652624787,0.6805424575823409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.74359224848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.83524852810837,259.83524852810837,-13.314751471891611,242.37785424653728,277.29264281128945,148216.28090586275,148561.94845566968,-345.66754980694697,0.0,nan,277.29264281128945,4.142642811289477,270.30968508405124,-2.8403149159487384,263.32672742451746,-9.82327257548252,256.3437696621618,-16.8062303378382,249.3608119400931,-23.789188059906877,242.37785424653728,-30.772145753462695,1.0,1.0,26022.012520719443,26022.012520719443,276.54151563779743,3.391515637797454,276.54151563779743,276.54151563779743,74015.42378675909,74018.81580655258,-3.392019793493091,0.0,8546.071908451686,8546.071908451686,0.8662425250482705,4248.1270458334475,276.54151563779743,3.391515637797454,1.0,0.002,0.28832616398830746,0.004437049561702778,0.0004465031513232855,0.001553501531418465,0.22325157566164275,0.22325157566164275,0.0,4.6827417507847025e-09,0.9990605070140351,0.9990605070140351,0.0,0.0914355744951423,8.598386214124073e-05,0.0,0.0,0.0,1601568.968313607,267.8803650414095,0.0,1.0,1280165.6274034118,2615.7852847282256,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4110.0,-32.74909594732191,4.73309395752754,34.86952373189397,23.499362042080634,6.0785784179713565,-28.866208348267083,-42.28443569792432,2.1947949146139045,-5.270565241808583,-5.270565241817815,39.73674846844348,41881.024675941546,25759.422438314286,25759.422438314286,67640.44711425583,74009.89784635045,74010.15427046306,25759.422438314286,99769.57670877734,99769.57670877734,99769.57670877734,125636.61915150094,123385.27545652587,2251.3436949750803,0.0,90509.63897551682,58381.26079933571,35698.19797353457,25867.042442723596,61565.240416258166,19719.557971892667,1450.0,0.0,0.8864941684571341,2.856062315383329,0.001494314320929203,1.0,1.0,-5.270565241808583,350931.2664167369,1543213.8649837133,4.3974818224122565,1543213.8649837133,4.3974818224122565,0.7623429704248923,0.09151262340585312,4.227154972610348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227154972610348,1.2815995589053317,1.281824022349074,3.298343030190288,6988.793090658888,16243.107769423557,6469.836570328208,0.0001892483756725295,21411.478775197447,2183.3632050901633,19338.7744701743,1972.006186636038,0.9031965831606119,0.903196583160612,37655.00114959119,35405.22815468563,1.080050555920592,0.8,4544.559720548629,4273.035954225843,1.080050555920592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560657883381181,4.73309395752754,-2.590124930408291,7.323218887935831,3.5,3.5,1.0,0.6,0.00017513407912300022,1.0020480577802204,0.00017477612751524583,201.21594854089474,0.0,1.483325376268603e-05,42.03744116345221,0.011661060342081439,6.0737051873799206e-05,0.00011439702724920102,0.0004835739625883016,0.09151905902902394,0.09151905902902394,0.09151905902902394,0.09143285322160137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510219.5438388893,588.2586811663223,0.0,0.09151905902902394,0.09151262340585312,0.09151262340585312,0.375,0.375,0.5,5.021235092234621,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25867.042442723596,19719.557971892667,0.7623429704248923,1.1731971654981217,3.857005318856229,1.09867916793505,0.6802706266193934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.01174825314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8244581670657,259.8244581670657,-13.325541832934277,242.35914099216978,277.2897755789875,148275.61618232483,148636.63337124913,-361.0171889242933,0.0,nan,277.2897755789875,4.139775578987496,270.3036487582662,-2.846351241733771,263.3175214597108,-9.832478540289173,256.3313945190573,-16.818605480942665,249.34526769420242,-23.804732305797558,242.35914099216978,-30.790859007830193,1.0,1.0,26022.012520719443,26022.012520719443,276.5395718437677,3.389571843767726,276.5395718437677,276.5395718437677,74004.14965654143,74010.15427046306,-6.004613921628334,0.0,8546.071908451686,8546.071908451686,0.866232155908236,4248.2907474734,276.5395718437677,3.389571843767726,1.0,0.002,0.2887270108650662,0.0044352738923391435,0.0004471230438629979,0.001552933156500616,0.22356152193149895,0.22356152193149895,0.0,5.620036361373565e-08,0.9991244346517139,0.9991244346517139,0.0,0.0914324981238682,8.012528198492458e-05,0.0,0.0,0.0,1601567.894262298,267.8794347581914,0.0,1.0,1280168.8253450436,2615.772218279353,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4115.0,-32.768253532675374,4.732763452959398,34.86926309494781,23.499207954760664,6.079381178886158,-28.883490061512166,-42.30105561492962,2.194617708897633,-5.2703169807419386,-5.2703169807647345,39.73712607859307,41867.42754994563,25757.93211683964,25757.93211683964,67625.35966678527,74005.94616817622,74005.87362360215,25757.93211683964,99763.80574044179,99763.80574044179,99763.80574044179,125631.07295930956,123385.22890972975,2245.8440495798127,0.0,90509.87585982242,58375.63663214185,35704.71025297841,25867.267218867775,61571.977471846185,19719.75766411285,1450.0,0.0,0.8864940646404147,2.8560884872453376,0.001494314320929203,1.0,1.0,-5.2703169807419386,350934.6699572701,1543230.056817436,4.397485312594906,1543230.056817436,4.397485312594906,0.76234406585204,0.09151791979370093,4.227164254015801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227164254015801,1.2816011211141805,1.2818251260564681,3.2983462517111786,6988.799916675084,16243.107769423557,6469.828737409856,0.00018924663035493043,21411.48780150621,2183.364125517502,19338.75105705717,1972.0037991625243,0.9031951089217055,0.9031951089217054,37655.06729171439,35405.22815468563,1.080052927347044,0.8,4544.567703202189,4273.035954225843,1.080052927347044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603361693413325,4.732763452959398,-2.5900317472793053,7.322795200238703,3.5,3.5,1.0,0.6,0.00017477612751524583,1.002041858936007,0.00017441998650717793,201.2320999470687,0.0,1.4405114457207357e-05,40.82409437172565,0.011733085914367475,6.0620658854911125e-05,0.00011415546866033471,0.00048255391652138796,0.09151791968336584,0.09151791968336584,0.09151791968336584,0.09143368036953946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510282.9257733965,588.2377250991292,0.0,0.09151791968336584,0.09151791979370093,0.09151791979370093,0.375,0.375,0.5,5.008599194031662,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,25867.267218867775,19719.75766411285,0.76234406585204,1.1726023612375662,3.856761421332028,1.0983139155747759,0.6799753600424727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.79840146141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.81451377550616,259.81451377550616,-13.33548622449382,242.3407132083463,277.28831445493915,148366.507878884,148699.02916676542,-332.5212878814123,0.0,nan,277.28831445493915,4.138314454939177,270.2987942514026,-2.8512057485973514,263.3092738215144,-9.840726178485568,256.31975356116646,-16.830246438833512,249.33023335566824,-23.819766644331736,242.3407132083463,-30.809286791653676,1.0,1.0,26022.012520719443,26022.012520719443,276.5393192142471,3.3893192142471094,276.5393192142471,276.5393192142471,74004.6243042564,74005.87362360215,-1.2493193457485177,0.0,8546.071908451686,8546.071908451686,0.8662315650686032,4248.300075285881,276.5393192142471,3.3893192142471094,1.0,0.002,0.2891502002890709,0.004433281621621308,0.00044777862560523696,0.0015522213739814004,0.22388931280261848,0.22388931280261848,0.0,-4.1336248660095443e-13,0.9990751769148603,0.9990751769148603,0.0,0.09143328190877174,8.463788492918247e-05,0.0,0.0,0.0,1601568.180891418,267.87968301925804,0.0,1.0,1280167.9719244456,2615.775705255995,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4120.0,-32.78718444158625,4.732395950811587,34.869010059533665,23.496116988267772,6.078301495846685,-28.900638877155345,-42.31754948906598,2.191421577496413,-5.270552451896606,-5.270552451895768,39.73624052557474,41855.13617384666,25757.592136971438,25757.592136971438,67612.7283108181,73998.98728472805,74001.74882103309,25757.592136971438,99759.34095800453,99759.34095800453,99759.34095800453,125626.2011966563,123386.04773453456,2240.1534621217415,0.0,90512.26231192339,58371.21166049392,35712.2785015883,25866.860238651767,61579.138740240065,19719.382633011344,1450.0,0.0,0.8864960799372938,2.8560636637005103,0.001494314320929203,1.0,1.0,-5.270552451896606,350931.4417596821,1543192.0847159524,4.397417561042395,1543192.0847159524,4.397417561042395,0.7623415617928571,0.09151076666564996,4.227257628037016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227257628037016,1.2816167314709788,1.281840282681689,3.298378933603005,6988.869165682145,16243.107769423557,6469.749263188432,0.00018922892394502704,21411.579391709318,2183.373465119008,19338.513503290917,1971.9795754198342,0.9031801507729456,0.9031801507729456,37655.73270182375,35405.22815468563,1.080076784684704,0.8,4544.648011153014,4273.035954225843,1.080076784684704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602627782651615,4.732395950811587,-2.590302595591096,7.322698546402683,3.5,3.5,1.0,0.6,0.00017441998650717793,1.0020179937332472,0.00017406871692726434,201.2480625630697,0.0,1.4333400586153934e-05,40.620857261160246,0.011804752917298244,6.0505352605570234e-05,0.0001139146339016077,0.0004815465051056152,0.09151514377505185,0.09151514377505185,0.09151514377505185,0.09143309353591803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510338.8198344943,588.2191818693375,0.0,0.09151514377505185,0.09151076666564996,0.09151076666564996,0.375,0.375,0.5,4.9962350064921806,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25866.860238651767,19719.382633011344,0.7623415617928571,1.172009682103738,3.856539931840564,1.0979810645944497,0.6796966802410899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.595164350845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8045362101339,259.8045362101339,-13.345463789866074,242.32249039951088,277.2865821807713,148437.52881804787,148771.0803925013,-333.55157445343946,0.0,nan,277.2865821807713,4.136582180771313,270.2937637855906,-2.856236214409364,263.30094531033086,-9.849054689669117,256.308126945005,-16.841873054995006,249.315308639595,-23.834691360404975,242.32249039951088,-30.827509600489094,1.0,1.0,26022.012520719443,26022.012520719443,276.53860108832293,3.3886010883229574,276.53860108832293,276.53860108832293,73997.01895412552,74001.74882103309,-4.729866907568066,0.0,8546.071908451686,8546.071908451686,0.8662256210248411,4248.393916177201,276.53860108832293,3.3886010883229574,1.0,0.002,0.2895404142289909,0.004431583008889967,0.00044838269329093783,0.0015516401260541506,0.22419134664546891,0.22419134664546891,0.0,2.2819345088433834e-08,0.9991475009704108,0.9991475009704108,0.0,0.09143275382587053,7.801283977942765e-05,0.0,0.0,0.0,1601567.9090288766,267.87944754810337,0.0,1.0,1280168.781378558,2615.772397921112,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4125.0,-32.80574427231502,4.732108047182265,34.8687676447535,23.494133550580614,6.077711365827331,-28.917398708496275,-42.33367407051844,2.1893658006769456,-5.270575306382511,-5.270575306387841,39.73623302769477,41842.58701736392,25756.909635443022,25756.909635443022,67599.49665280693,73994.08435274594,73996.35033249014,25756.909635443022,99753.25996793316,99753.25996793316,99753.25996793316,125620.1095320126,123385.27607519524,2234.833456817361,0.0,90513.81307106397,58366.44639727497,35719.296304209995,25866.849564079446,61586.145868289444,19719.37384604439,1450.0,0.0,0.8864959904029704,2.856061254372606,0.001494314320929203,1.0,1.0,-5.270575306382511,350931.12843678327,1543191.7632134527,4.397420571060692,1543191.7632134527,4.397420571060692,0.7623415366913534,0.0915136271290962,4.227318449365764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227318449365764,1.2816270241047012,1.2818501268907219,3.298399900953101,6988.9135929809845,16243.107769423557,6469.6982659108235,0.00018921756386142688,21411.638170917548,2183.3794589301697,19338.361069015406,1971.9640314496191,0.9031705521384077,0.9031705521384076,37656.16613051048,35405.22815468563,1.0800923247134824,0.8,4544.700321403745,4273.035954225843,1.0800923247134824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560115447419003,4.732108047182265,-2.590396468935154,7.322504516117419,3.5,3.5,1.0,0.6,0.00017406871692726434,1.0019787062518322,0.00017372496625044523,201.2637145208734,0.0,1.4138464478990762e-05,40.06840833345982,0.011875445239693198,6.039282422177493e-05,0.0001136758927054894,0.0004805441984820384,0.09151362797802672,0.09151362797802672,0.09151362797802672,0.09143300716992685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510397.68145564,588.1997003099939,0.0,0.09151362797802672,0.0915136271290962,0.0915136271290962,0.375,0.375,0.5,4.9841419377900245,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25866.849564079446,19719.37384604439,0.7623415366913534,1.1714280892043278,3.856325593152647,1.0976412909062028,0.6794155800372721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.042715423144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7947716504464,259.7947716504464,-13.355228349553556,242.30456308901893,277.2849802876682,148511.89779920963,148838.40585492423,-326.50805571457033,0.0,nan,277.2849802876682,4.134980287668213,270.28889682949256,-2.8611031705074197,263.2928133333812,-9.857186666618759,256.2967298893865,-16.853270110613494,249.3006464737312,-23.84935352626877,242.30456308901893,-30.84543691098105,1.0,1.0,26022.012520719443,26022.012520719443,276.5379465414462,3.38794654144624,276.5379465414462,276.5379465414462,73992.8624075282,73996.35033249014,-3.4879249619407346,0.0,8546.071908451686,8546.071908451686,0.866221749233613,4248.455041612592,276.5379465414462,3.38794654144624,1.0,0.002,0.2899453723902592,0.00442972308698841,0.00044900979083626187,0.0015509902158051842,0.22450489541813093,0.22450489541813093,0.0,6.641446073651913e-12,0.9991149774215136,0.9991149774215136,0.0,0.09143263550284776,8.099162624843921e-05,0.0,0.0,0.0,1601567.8826422524,267.87942469361747,0.0,1.0,1280168.8599429354,2615.7720769165685,,,,,,,,,,,,,,,,,4.0,16243.107769423557
