time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4130.0,-32.8240344356847,4.731843485886538,34.868534970160006,23.491869284212612,6.077117212986078,-28.93391925748542,-42.349567625764735,2.1870205452302716,-5.270633284101507,-5.2706332840876025,39.73584290729996,41830.331800078886,25756.377682683407,25756.377682683407,67586.7094827623,73988.15494030612,73991.97341754223,25756.377682683407,99748.35110022564,99748.35110022564,99748.35110022564,125615.03722751533,123385.49937768494,2229.537849830395,0.0,90515.58374816063,58361.90261394896,35726.3123713463,25866.68612728969,61592.99849863599,19719.220939590297,1450.0,0.0,0.8864971120292586,2.85605514234842,0.001494314320929203,1.0,1.0,-5.270633284101507,350930.33359395206,1543175.0352595276,4.397382863588748,1543175.0352595276,4.397382863588748,0.7623404421638017,0.09151221855164617,4.227387766484507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227387766484507,1.2816386488666967,1.281861313089241,3.29842406845535,6988.964801018229,16243.107769423557,6469.639475541413,0.00018920446956785942,21411.705939489275,2183.3863694013016,19338.185340666987,1971.9461121450229,0.903159486465853,0.903159486465853,37656.66010089673,35405.22815468563,1.080110035441648,0.8,4544.759938396228,4273.035954225843,1.080110035441648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560000615368191,4.731843485886538,-2.5905097998798894,7.322353285766427,3.5,3.5,1.0,0.6,0.00017372496625044523,1.0019502265377538,0.00017338682266758212,201.27914122865954,0.0,1.3836907617135532e-05,39.2137961869621,0.011944629777778876,6.028209762176442e-05,0.00011344286862868081,0.00047956699503579433,0.09151158427526392,0.09151158427526392,0.09151158427526392,0.09143292718563982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510453.247018832,588.1812893158669,0.0,0.09151158427526392,0.09151221855164617,0.09151221855164617,0.375,0.375,0.5,4.9723424133403515,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25866.68612728969,19719.220939590297,0.7623404421638017,1.1708550091956373,3.856100164209197,1.097311563493033,0.6791410195917843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.18810327665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.78517677296924,259.78517677296924,-13.36482322703074,242.28691048744952,277.2834430940978,148584.8364553652,148905.67046501962,-320.83400965444145,0.0,nan,277.2834430940978,4.1334430940977995,270.28413656418314,-2.8658634358168342,263.2848300162563,-9.86516998374367,256.2855234929305,-16.86447650706947,249.28621698289842,-23.863783017101554,242.28691048744952,-30.86308951255046,1.0,1.0,26022.012520719443,26022.012520719443,276.5373764085722,3.3873764085722087,276.5373764085722,276.5373764085722,73987.46410815959,73991.97341754223,-4.509309382643551,0.0,8546.071908451686,8546.071908451686,0.8662173366128163,4248.52470531693,276.5373764085722,3.3873764085722087,1.0,0.002,0.2903436175521261,0.004427936877895191,0.00044962645988590465,0.0015503681236870008,0.22481322994295233,0.22481322994295233,0.0,-5.416427094600412e-09,0.9991296388608848,0.9991296388608848,0.0,0.09143256987286459,7.96486787815704e-05,0.0,0.0,0.0,1601567.8157041033,267.87936671589847,0.0,1.0,1280169.0592465724,2615.77126258625,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4135.0,-32.84193103556558,4.7317151854768715,34.86831868372542,23.49050244027751,6.076897161306146,-28.95004460965847,-42.36507924562318,2.1855968915144386,-5.27066172006829,-5.270661720068892,39.73567066329196,41817.937502947,25756.12053178034,25756.12053178034,67574.05803472735,73984.00880211014,73987.7803312905,25756.12053178034,99743.90086307084,99743.90086307084,99743.90086307084,125610.5138466751,123386.13331347,2224.3805332050993,0.0,90516.71346428907,58357.101441713305,35732.90224730641,25866.612983604256,61599.51523091066,19719.152665684123,1450.0,0.0,0.8864975927412478,2.8560521446262044,0.001494314320929203,1.0,1.0,-5.27066172006829,350929.9437529129,1543167.6496601,4.397366702758863,1543167.6496601,4.397366702758863,0.762339958392823,0.09150920159600551,4.22743189744335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22743189744335,1.2816459723437106,1.2818682044356684,3.2984396539028342,6988.997824711246,16243.107769423557,6469.601556598998,0.00018919602494158142,21411.74965326619,2183.390826966007,19338.071998410574,1971.9345544513749,0.9031523491337247,0.9031523491337247,37656.97458783268,35405.22815468563,1.0801213110317174,0.8,4544.797893637714,4273.035954225843,1.0801213110317174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559945104488635,4.7317151854768715,-2.590564994133744,7.322280179610615,3.5,3.5,1.0,0.6,0.00017338682266758212,1.0019085085452746,0.0001730565427768768,201.29423807116248,0.0,1.3612249994133794e-05,38.57711648337517,0.012012691027749545,6.0174213022260635e-05,0.00011321260964532149,0.0004785985972074347,0.09150990652305901,0.09150990652305901,0.09150990652305901,0.09143288079779753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510507.95174516144,588.1631735313024,0.0,0.09150990652305901,0.09150920159600551,0.09150920159600551,0.375,0.375,0.5,4.960938311933066,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25866.612983604256,19719.152665684123,0.762339958392823,1.1702922201372348,3.855940837600636,1.096990094506761,0.6788679642394774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.551423573066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.77586604190464,259.77586604190464,-13.374133958095342,242.26959474647583,277.2821372183544,148658.66814250266,148970.1244341042,-311.45629160154726,0.0,nan,277.2821372183544,4.132137218354444,270.27962877053153,-2.8703712294684465,263.2771203422508,-9.872879657749195,256.274611848152,-16.87538815184797,249.27210332566298,-23.877896674336995,242.26959474647583,-30.880405253524145,1.0,1.0,26022.012520719443,26022.012520719443,276.53685732773124,3.3868573277312635,276.53685732773124,276.53685732773124,73984.87661305204,73987.7803312905,-2.9037182384636253,0.0,8546.071908451686,8546.071908451686,0.8662145273036521,4248.569056930567,276.53685732773124,3.3868573277312635,1.0,0.002,0.2907259593942344,0.004426334359103504,0.0004502185284117524,0.0015498086551869524,0.2251092642058762,0.2251092642058762,0.0,2.7183598704915574e-08,0.9991624799498858,0.9991624799498858,0.0,0.09143256080489891,7.664079110659432e-05,0.0,0.0,0.0,1601567.782873353,267.8793382799317,0.0,1.0,1280169.156997745,2615.77086318702,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4140.0,-32.859811779478356,4.731384439678138,34.8680821461831,23.485930112097435,6.074644111828323,-28.96641105445469,-42.38081246204672,2.1808809718365794,-5.271204222497943,-5.271204222577558,39.73438506745866,41807.47344797901,25756.665805308414,25756.665805308414,67564.13925328743,73976.46456284873,73981.40280590601,25756.665805308414,99738.06861121442,99738.06861121442,99738.06861121442,125604.02122271179,123384.81991532553,2219.201307386262,0.0,90520.14958043773,58353.57721608315,35740.635960393985,25865.952611497374,61606.58857189136,19718.55424899598,1450.0,0.0,0.8864994930744967,2.8559949544459626,0.001494314320929203,1.0,1.0,-5.271204222497943,350922.5064161445,1543112.5258253603,4.397302816466969,1543112.5258253603,4.397302816466969,0.7623362860500685,0.09150464719378527,4.227566474100976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227566474100976,1.2816686050517783,1.2818904177367492,3.2984864086065255,6989.096892317957,16243.107769423557,6469.487778071974,0.000189170690958284,21411.880838535497,2183.4042041406083,19337.73190677924,1971.899874756338,0.9031309324296557,0.9031309324296557,37657.933606691746,35405.22815468563,1.0801556957644336,0.8,4544.913637054128,4273.035954225843,1.0801556957644336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560062812078926,4.731384439678138,-2.591050757282321,7.322435196960459,3.5,3.5,1.0,0.6,0.0001730565427768768,1.0019070991533996,0.00017272713500394163,201.30932359662324,0.0,1.3296687789951279e-05,37.68281319672192,0.0120791744666993,6.006496971719829e-05,0.0001129915730596785,0.00047767938612302787,0.09150680848246738,0.09150680848246738,0.09150680848246738,0.09143124592225282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510556.99468070874,588.1468744177635,0.0,0.09150680848246738,0.09150464719378527,0.09150464719378527,0.375,0.375,0.5,4.949580934978339,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,25865.952611497374,19718.55424899598,0.7623362860500685,1.1697462097291162,3.855768695865697,1.0967031419771596,0.6786201673736906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.65712028641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.76615460796523,259.76615460796523,-13.383845392034743,242.25239312121175,277.2799158844733,148716.5599006781,149041.2228472553,-324.66294657719914,0.0,nan,277.2799158844733,4.129915884473348,270.27441145225845,-2.875588547741529,263.2689069738487,-9.88109302615129,256.2634024153824,-16.88659758461756,249.25789780061677,-23.892102199383203,242.25239312121175,-30.897606878788224,1.0,1.0,26022.012520719443,26022.012520719443,276.53556857297326,3.385568572973284,276.53556857297326,276.53556857297326,73974.41573612971,73981.40280590601,-6.987069776296266,0.0,8546.071908451686,8546.071908451686,0.8662059603579206,4248.704306471481,276.53556857297326,3.385568572973284,1.0,0.002,0.29109495703222144,0.004424517123849396,0.00045078945252048484,0.0015492034015241196,0.22539472626024243,0.22539472626024243,0.0,-7.145955395557874e-09,0.9991938701962758,0.9991938701962758,0.0,0.0914308825705031,7.376462328217711e-05,0.0,0.0,0.0,1601567.1565248342,267.87879577750203,0.0,1.0,1280171.0218952983,2615.7632434624497,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4145.0,-32.87719974516867,4.7312771559619895,34.86788743049652,23.486926580686145,6.076331528991748,-28.981849216380294,-42.3956711665727,2.181887327940376,-5.270697500326833,-5.270697500408829,39.73500297573424,41793.86269809153,25755.084740154856,25755.084740154856,67548.94743824638,73973.06901107836,73979.96564865296,25755.084740154856,99735.05038880781,99735.05038880781,99735.05038880781,125601.40563157469,123387.04930951241,2214.3563220622755,0.0,90519.54481977728,58348.03204729185,35746.12530276159,25866.355242766876,61612.480545528466,19718.908034098753,1450.0,0.0,0.8864998365922458,2.8560483726715713,0.001494314320929203,1.0,1.0,-5.270697500326833,350929.45322626014,1543139.0203370524,4.39729126794644,1543139.0203370524,4.39729126794644,0.7623380970773932,0.09150575012424926,4.2275427667441665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2275427667441665,1.2816645991026823,1.2818859888821004,3.2984782209822674,6989.0795437246425,16243.107769423557,6469.507705606443,0.000189175127520716,21411.857860279135,2183.4018610105527,19337.791471513316,1971.9059486688438,0.9031346834870694,0.9031346834870694,37657.76466400099,35405.22815468563,1.0801496384648865,0.8,4544.893247461138,4273.035954225843,1.0801496384648865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559721509301998,4.7312771559619895,-2.5907085555248206,7.3219857114868105,3.5,3.5,1.0,0.6,0.00017272713500394163,1.0018547638482083,0.00017240736006532743,201.32399535166755,0.0,1.3262571191409371e-05,37.586126756454156,0.012145487322656348,5.9961967085986674e-05,0.00011276516791795495,0.0004767195699722418,0.09150611154901536,0.09150611154901536,0.09150611154901536,0.09143299147273122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510613.2853778563,588.1282723480032,0.0,0.09150611154901536,0.09150575012424926,0.09150575012424926,0.375,0.375,0.5,4.938643786523266,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,25866.355242766876,19718.908034098753,0.7623380970773932,1.1691858164796036,3.855516280327923,1.0963516943345784,0.6783343622597374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.56043384614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7574266332745,259.7574266332745,-13.392573366725458,242.23559290628953,277.27926066575395,148804.97048712947,149097.023866261,-292.0533791315653,0.0,nan,277.27926066575395,4.129260665753975,270.2705269139532,-2.8794730860468007,263.2617932927897,-9.888206707210259,256.2530597368055,-16.896940263194494,249.24432628405555,-23.90567371594443,242.23559290628953,-30.91440709371045,1.0,1.0,26022.012520719443,26022.012520719443,276.5359071293147,3.3859071293147167,276.5359071293147,276.5359071293147,73976.55105992203,73979.96564865296,-3.4145887309277896,0.0,8546.071908451686,8546.071908451686,0.8662074695324935,4248.6804805778875,276.5359071293147,3.3859071293147167,1.0,0.002,0.2914592031628065,0.004422911063211605,0.00045135399707162084,0.0015486120892965493,0.2256769985358104,0.2256769985358104,0.0,-3.391363182989049e-08,0.9992013556471775,0.9992013556471775,0.0,0.09143266957366174,7.308055058751922e-05,0.0,0.0,0.0,1601567.7415632308,267.87930249967314,0.0,1.0,1280169.279995564,2615.770360633264,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4150.0,-32.89437078316875,4.730713311590939,34.86759683664892,23.474661411624425,6.067883460251092,-28.998053932447217,-42.411236570309825,2.1692659622329473,-5.272870054583677,-5.27287005458626,39.732922334039664,41788.01739961017,25759.227167906287,25759.227167906287,67547.24456751646,73962.99304366716,73962.34430438168,25759.227167906287,99721.57147228796,99721.57147228796,99721.57147228796,125586.40940996696,123377.3454675607,2209.063942406247,0.0,90528.57568872912,58347.613115730295,35756.62508110981,25864.837937678993,61621.463018788796,19717.591349968967,1450.0,0.0,0.8864962970761147,2.85581934938788,0.001494314320929203,1.0,1.0,-5.272870054583677,350899.6697724062,1543049.8084884079,4.397410261141685,1543049.8084884079,4.397410261141685,0.7623319116662652,0.0915011075482523,4.227896348592556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227896348592556,1.2817240128281675,1.2819450029859272,3.2986011858072,6989.3400914333,16243.107769423557,6469.208301895174,0.00018910849275376905,21412.203191515233,2183.4370749965824,19336.89653378424,1971.8146904176492,0.90307832224601,0.90307832224601,37660.28432923634,35405.22815468563,1.080239979669406,0.8,4545.197344361636,4273.035954225843,1.080239979669406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5606157305753,4.730713311590939,-2.5924500623696254,7.323163373960565,3.5,3.5,1.0,0.6,0.00017240736006532743,1.0018318658375753,0.00017209211040735594,201.33848597653073,0.0,1.2875673651029366e-05,36.48965912701723,0.012209865690911495,5.985424081486931e-05,0.00011255311925045812,0.0004758629219017144,0.09150262929954174,0.09150262929954174,0.09150262929954174,0.09142529453070226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510659.6235031932,588.1128267776014,0.0,0.09150262929954174,0.0915011075482523,0.0915011075482523,0.375,0.375,0.5,4.927045298166616,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25864.837937678993,19717.591349968967,0.7623319116662652,1.1686790155619788,3.855513050259696,1.0961642463263304,0.6781406242638012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.4639662167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.74655045960725,259.74655045960725,-13.403449540392728,242.21883363867533,277.2742677603879,148814.87036189626,149178.75539778327,-363.88503588701764,0.0,nan,277.2742677603879,4.124267760387909,270.26318085827654,-2.8868191417234357,263.2520935304443,-9.897906469555664,256.24100679919223,-16.908993200807743,249.22992017066719,-23.920079829332792,242.21883363867533,-30.931166361324642,1.0,1.0,26022.012520719443,26022.012520719443,276.53167265189813,3.381672651898157,276.53167265189813,276.53167265189813,73951.25927043344,73962.34430438168,-11.085033948242199,0.0,8546.071908451686,8546.071908451686,0.8661849610353737,4249.035830335519,276.53167265189813,3.381672651898157,1.0,0.002,0.2918403845345751,0.004421167664775779,0.0004519422632578953,0.0015481258084678686,0.22597113162894764,0.22597113162894764,0.0,6.807172576398651e-08,0.9991676451109727,0.9991676451109727,0.0,0.0914249461540331,7.616139421920346e-05,0.0,0.0,0.0,1601565.2332046556,267.8771299454163,0.0,1.0,1280176.748296702,2615.739846340267,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4155.0,-32.9113366182028,4.730364932568219,34.8673686397977,23.477853030804567,6.070713694779919,-29.013131967097888,-42.42574536530299,2.172528934967639,-5.272932345364552,-5.27293234536472,39.73325630516308,41774.16752123368,25758.49049067731,25758.49049067731,67532.65801191099,73962.97411577149,73962.4691090293,25758.49049067731,99720.95959970662,99720.95959970662,99720.95959970662,125585.89867036966,123382.60339257623,2203.2952777934306,0.0,90526.36992517594,58341.3849568409,35761.09440926115,25864.939070663033,61626.03347992418,19717.692133841443,1450.0,0.0,0.8864947649192594,2.8558127831193705,0.001494314320929203,1.0,1.0,-5.272932345364552,350898.81585999543,1543064.1279333418,4.397461770144607,1543064.1279333418,4.397461770144607,0.762332827460861,0.09147471199327523,4.227809964917355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227809964917355,1.281709472022,1.2819300555931785,3.298571210718794,6989.27657781788,16243.107769423557,6469.281312019122,0.00018912473723338771,21412.118963806253,2183.4284861605397,19337.114765930557,1971.8369439034286,0.9030920666290357,0.9030920666290357,37659.668753044636,35405.22815468563,1.0802179083857582,0.8,4545.12305083673,4273.035954225843,1.0802179083857582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604567048808935,4.730364932568219,-2.5925890093443082,7.322953941912527,3.5,3.5,1.0,0.6,0.00017209211040735594,1.0018102107279248,0.00017178115032618022,201.35280529632266,0.0,1.2694377768119689e-05,35.9758665948512,0.012273337579752094,5.975398848767041e-05,0.00011233812191968552,0.00047494423129214715,0.0915017257552302,0.0915017257552302,0.0915017257552302,0.09142492630768265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510717.3690391691,588.0937270798271,0.0,0.0915017257552302,0.09147471199327523,0.09147471199327523,0.375,0.375,0.5,4.915525454246951,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25864.939070663033,19717.692133841443,0.762332827460861,1.168145668115104,3.855468761554384,1.095846255201724,0.6778655896268642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.95017368454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.73767578324333,259.73767578324333,-13.412324216756645,242.20248215413318,277.2728696470958,148921.0931332387,149217.84655270484,-296.75341946616766,0.0,nan,277.2728696470958,4.122869647095797,270.25879210685133,-2.8912078931486462,263.244714367779,-9.905285632220966,256.23063691355526,-16.91936308644472,249.2165595100456,-23.933440489954364,242.20248215413318,-30.9475178458668,1.0,1.0,26022.012520719443,26022.012520719443,276.5316249648638,3.3816249648638177,276.5316249648638,276.5316249648638,73962.13972740201,73962.4691090293,-0.3293816272926051,0.0,8546.071908451686,8546.071908451686,0.8661904600942527,4248.949014741941,276.5316249648638,3.3816249648638177,1.0,0.002,0.2920902787463611,0.004420021052204522,0.00045232918963036866,0.0015477278667114759,0.22616459481518433,0.22616459481518433,0.0,5.705634184430611e-08,0.9994532370930114,0.9994532370930114,0.0,0.09142469701382984,5.001497944539079e-05,0.0,0.0,0.0,1601565.1612847946,267.8770676546354,0.0,1.0,1280176.9624240906,2615.7389714571746,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4160.0,-32.927913961029255,4.730014767276101,34.867122478287996,23.47483051652091,6.069596531134259,-29.027992880791555,-42.44004283156244,2.1694075157619515,-5.272770659226694,-5.272770659207628,39.73236415971244,41762.883236942835,25757.172473195602,25757.172473195602,67520.05571013843,73956.40613652038,73956.54022146545,25757.172473195602,99713.71269466105,99713.71269466105,99713.71269466105,125578.37996748522,123379.47975055693,2198.900216928293,0.0,90528.6603817094,58337.64460197613,35767.79531081475,25864.667272824172,61632.46258363892,19717.421636680036,1450.0,0.0,0.8864988337000014,2.855829826991815,0.001494314320929203,1.0,1.0,-5.272770659226694,350901.03233580396,1543025.876263401,4.3973249836060955,1543025.876263401,4.3973249836060955,0.7623303802325343,0.09149525334175952,4.2278997379230505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2278997379230505,1.2817246439947363,1.2819448315910786,3.298602205810762,6989.3422526984505,16243.107769423557,6469.2058172001525,0.0001891079399697714,21412.20605817428,2183.4373673144532,19336.889106864543,1971.8139330826066,0.9030778544876992,0.9030778544876991,37660.30848179437,35405.22815468563,1.080240845653338,0.8,4545.2002593195175,4273.035954225843,1.080240845653338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560172185912438,4.730014767276101,-2.5925644717276235,7.3225792390037245,3.5,3.5,1.0,0.6,0.00017178115032618022,1.0017689692430574,0.0001714778113520317,201.36679851688825,0.0,1.2522536935980788e-05,35.48886967656955,0.012335950264431997,5.9655348404610145e-05,0.00011212580192157007,0.000474056648558618,0.09149890620734806,0.09149890620734806,0.09149890620734806,0.0914258915630366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510766.4074197707,588.0774467572652,0.0,0.09149890620734806,0.09149525334175952,0.09149525334175952,0.375,0.375,0.5,4.904564389532897,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,25864.667272824172,19717.421636680036,0.7623303802325343,1.1676113351139485,3.8552043820213515,1.0955274684750702,0.6776117890838471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.46317676626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.72881551173504,259.72881551173504,-13.421184488264942,242.18641828068277,277.2712128996839,148983.62211717278,149279.89186337768,-296.2697462048982,0.0,nan,277.2712128996839,4.12121289968394,270.2542539193678,-2.8957460806321933,263.2372948677233,-9.912705132276699,256.2203359812899,-16.92966401871007,249.20337712166273,-23.94662287833725,242.18641828068277,-30.963581719317204,1.0,1.0,26022.012520719443,26022.012520719443,276.53109289514947,3.381092895149493,276.53109289514947,276.53109289514947,73954.05628348715,73956.54022146545,-2.4839379782933975,0.0,8546.071908451686,8546.071908451686,0.8661847452755076,4249.039236612666,276.53109289514947,3.381092895149493,1.0,0.002,0.29243895284955423,0.004418390627058414,0.000452869295687062,0.00154714771855372,0.226434647843531,0.226434647843531,0.0,1.7014240781890178e-08,0.9992383448631217,0.9992383448631217,0.0,0.09142556551205179,6.968782970773389e-05,0.0,0.0,0.0,1601565.347964703,267.8772293407733,0.0,1.0,1280176.4066205048,2615.7412423639885,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4165.0,-32.94430321370189,4.7297925176716245,34.86690217734851,23.474000917654507,6.069749870852103,-29.042894398074548,-42.45436970433218,2.168538364270877,-5.272593894727322,-5.272593894726917,39.73272307793395,41751.96170618031,25756.145011926244,25756.145011926244,67508.10671810654,73952.67873454152,73952.92570024928,25756.145011926244,99709.07071217553,99709.07071217553,99709.07071217553,125573.93111625202,123379.74036849082,2194.1907477612026,0.0,90529.37832484109,58333.09811394953,35773.6446787684,25864.86040407649,61638.505082844895,19717.59550341053,1450.0,0.0,0.8864984324607456,2.855848460416331,0.001494314320929203,1.0,1.0,-5.272593894727322,350903.4555260365,1543041.2651715863,4.3973384726531854,1543041.2651715863,4.3973384726531854,0.7623314100818765,0.09149768003262705,4.227927792152191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227927792152191,1.2817293152243698,1.2819491148044864,3.298612071935081,6989.36315783198,16243.107769423557,6469.181782698463,0.00018910259305425164,21412.233788117246,2183.4401949816956,19336.817266130605,1971.8066073664918,0.9030733298298659,0.9030733298298659,37660.50839764632,35405.22815468563,1.0802480135915793,0.8,4545.224387044934,4273.035954225843,1.0802480135915793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559950388990516,4.7297925176716245,-2.592494621468743,7.322287139140368,3.5,3.5,1.0,0.6,0.0001714778113520317,1.0017491199217985,0.0001711783998027551,201.38063470887985,0.0,1.2216479617937255e-05,34.62150323723418,0.012397032662521684,5.955665659267632e-05,0.00011192115475935537,0.00047319456073684506,0.09149801742750219,0.09149801742750219,0.09149801742750219,0.09142644670863592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510820.2879556766,588.0596263456468,0.0,0.09149801742750219,0.09149768003262705,0.09149768003262705,0.375,0.375,0.5,4.893863547108675,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25864.86040407649,19717.59550341053,0.7623314100818765,1.1671151229094647,3.854991760587771,1.0952262165893323,0.6773681751376646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.59581032692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7203465723903,259.7203465723903,-13.42965342760965,242.17061897642418,277.27007418956623,149054.3933183674,149337.62285275487,-283.2295343874484,0.0,nan,277.27007418956623,4.120074189566253,270.25018314680307,-2.89981685319691,263.2302920638292,-9.919707936170767,256.21040104115656,-16.93959895884342,249.19051001656265,-23.959489983437322,242.17061897642418,-30.979381023575797,1.0,1.0,26022.012520719443,26022.012520719443,276.5308467142987,3.380846714298741,276.5308467142987,276.5308467142987,73952.24727445077,73952.92570024928,-0.6784257985127624,0.0,8546.071908451686,8546.071908451686,0.8661829593838737,4249.067431112952,276.5308467142987,3.380846714298741,1.0,0.002,0.2927964962503428,0.0044168303981958566,0.00045342315120003817,0.0015465912963430312,0.2267115756000191,0.2267115756000191,0.0,1.4447543069447816e-08,0.9992180652001057,0.9992180652001057,0.0,0.09142613481249995,7.154522012710507e-05,0.0,0.0,0.0,1601565.552053383,267.87740610527266,0.0,1.0,1280175.7989837707,2615.7437250543007,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4170.0,-32.960486534894606,4.729368323893445,34.866662233428094,23.4688036487438,6.066988692564043,-29.05767651195701,-42.46857912568373,2.1631809689219743,-5.273256589945902,-5.273256589900239,39.73140346805765,41742.68214447062,25756.759153018735,25756.759153018735,67499.44129748936,73944.94966189844,73946.53279443226,25756.759153018735,99703.291947451,99703.291947451,99703.291947451,125567.4378456709,123378.14390903317,2189.2939366377227,0.0,90533.26909825063,58330.309744942766,35781.06594811985,25864.145898219896,61645.21184633975,19716.952822666066,1450.0,0.0,0.8864998422797363,2.855778603663929,0.001494314320929203,1.0,1.0,-5.273256589945902,350894.37098348915,1542984.686404729,4.397291076742101,1542984.686404729,4.397291076742101,0.762327621420628,0.09149176381323668,4.228080061979059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228080061979059,1.281754873631289,1.2819742938021412,3.2986650949886016,6989.475507319798,16243.107769423557,6469.052585740575,0.0001890738562415996,21412.3828714526,2183.4553972511103,19336.431087777615,1971.7672281337273,0.9030490069163352,0.9030490069163352,37661.593475485395,35405.22815468563,1.0802869189811908,0.8,4545.3553444447625,4273.035954225843,1.0802869189811908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560082962945373,4.729368323893445,-2.5930934111509707,7.322461735044416,3.5,3.5,1.0,0.6,0.0001711783998027551,1.00172735674846,0.00017088322351342062,201.39429874837998,0.0,1.2059137566497462e-05,34.17559586345381,0.012457328350354171,5.945892309564132e-05,0.00011171947670711378,0.00047235889200008163,0.09149501874598981,0.09149501874598981,0.09149501874598981,0.09142435572538168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510865.74333417875,588.0445092265577,0.0,0.09149501874598981,0.09149176381323668,0.09149176381323668,0.375,0.375,0.5,4.883210012904984,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,25864.145898219896,19716.952822666066,0.762327621420628,1.1666137114247719,3.8548231674558857,1.0949664909213417,0.6771439483170361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.14990295314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7113466998928,259.7113466998928,-13.438653300107205,242.15497351613607,277.26772037456914,149102.3217143386,149403.10167604807,-300.7799617094852,0.0,nan,277.26772037456914,4.11772037456916,270.24517073622576,-2.904829263774218,263.2226211850987,-9.92737881490126,256.200071807197,-16.949928192802986,249.17752258012982,-23.97247741987016,242.15497351613607,-30.99502648386391,1.0,1.0,26022.012520719443,26022.012520719443,276.52943596716824,3.3794359671682628,276.52943596716824,276.52943596716824,73940.14654271636,73946.53279443226,-6.3862517158995615,0.0,8546.071908451686,8546.071908451686,0.8661732661046945,4249.220462288954,276.52943596716824,3.3794359671682628,1.0,0.002,0.29313571156249824,0.004415295330130825,0.0004539478358321803,0.0015460915978688517,0.22697391791609015,0.22697391791609015,0.0,3.943370103197397e-08,0.9992598780444989,0.9992598780444989,0.0,0.09142404875009098,6.771506314569798e-05,0.0,0.0,0.0,1601564.786916695,267.8767434100541,0.0,1.0,1280178.0770283074,2615.734417406569,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4175.0,-32.976414690896966,4.729146482682075,34.866449827009696,23.469165188167267,6.067877729232971,-29.07198686980892,-42.48234678581355,2.1635375420199887,-5.273058235862493,-5.273058235851261,39.73178799111145,41731.0647350234,25755.67715022334,25755.67715022334,67486.74188524674,73942.55326414546,73943.17537248218,25755.67715022334,99698.8525227055,99698.8525227055,99698.8525227055,125563.20844076776,123378.48019223375,2184.728248534016,0.0,90533.10055102292,58325.47061412465,35786.25548544252,25864.355918062254,61650.61140350477,19717.141505043637,1450.0,0.0,0.886499458298325,2.8557995126397433,0.001494314320929203,1.0,1.0,-5.273058235862493,350897.09009663225,1543001.17281277,4.39730398558691,1543001.17281277,4.39730398558691,0.7623287263563467,0.09149414054532029,4.228073521087537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228073521087537,1.2817538217183182,1.2819728633460625,3.2986626990660226,6989.470430647355,16243.107769423557,6469.058424761696,0.00018907515479682266,21412.376132886206,2183.45471010857,19336.448541002494,1971.769007867365,0.903050106209586,0.903050106209586,37661.546865121934,35405.22815468563,1.0802852477641265,0.8,4545.349719067684,4273.035954225843,1.0802852477641265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55984939220486,4.729146482682075,-2.5930076467346526,7.322154129416727,3.5,3.5,1.0,0.6,0.00017088322351342062,1.0017003247269085,0.0001705931597456636,201.40774899440154,0.0,1.1889364359533533e-05,33.69445859491803,0.012516775172151839,5.93643696385831e-05,0.00011151885387483752,0.0004715099131702308,0.09149419827220409,0.09149419827220409,0.09149419827220409,0.09142498550124478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510918.16500547284,588.0271717469891,0.0,0.09149419827220409,0.09149414054532029,0.09149414054532029,0.375,0.375,0.5,4.872834814266897,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25864.355918062254,19717.141505043637,0.7623287263563467,1.1661199018712414,3.8546573798400674,1.09466460021855,0.6768962024057239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.668765684604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.70312845167376,259.70312845167376,-13.446871548326214,242.13961886826968,277.2666382298459,149179.3840149323,149454.2053115186,-274.82129658630123,0.0,nan,277.2666382298459,4.1166382298459325,270.24123425271864,-2.908765747281336,263.2158303071763,-9.934169692823673,256.1904264332324,-16.959573566767574,249.16502261879958,-23.984977381200395,242.13961886826968,-31.0103811317303,1.0,1.0,26022.012520719443,26022.012520719443,276.5292414597967,3.379241459796731,276.5292414597967,276.5292414597967,73942.11426266548,73943.17537248218,-1.0611098166991724,0.0,8546.071908451686,8546.071908451686,0.8661736824885651,4249.213888692974,276.5292414597967,3.379241459796731,1.0,0.002,0.29348300295014623,0.0044136823989953215,0.0004544858352862766,0.0015455154865869917,0.22724291764313828,0.22724291764313828,0.0,1.321873268397139e-09,0.9992406325840528,0.9992406325840528,0.0,0.09142466287624008,6.947766908020765e-05,0.0,0.0,0.0,1601565.0159336287,267.8769417641375,0.0,1.0,1280177.3951781527,2615.7372033090314,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4180.0,-32.99208610363087,4.7289513898746955,34.86625316797513,23.46754161352294,6.067674580103463,-29.086109038586976,-42.495925853122,2.161852022998513,-5.272973061391497,-5.272973061396382,39.73149051963602,41720.34937179619,25754.955462023023,25754.955462023023,67475.30483381922,73937.369532292,73940.4904880137,25754.955462023023,99695.44595003672,99695.44595003672,99695.44595003672,125559.7220670045,123379.51768814599,2180.2043788585147,0.0,90534.4070405267,58321.4681702102,35792.15430035166,25864.276116967783,61656.43041731945,19717.059718795343,1450.0,0.0,0.8865009746989521,2.855808491120477,0.001494314320929203,1.0,1.0,-5.272973061391497,350898.2577057229,1542988.4187254047,4.397253006651904,1542988.4187254047,4.397253006651904,0.7623279162976584,0.09149238563917965,4.228124512063957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228124512063957,1.2817622665201835,1.2819809377789295,3.2986807479851628,6989.508674141203,16243.107769423557,6469.014435860392,0.00018906537244897184,21412.42690043969,2183.459886958308,19336.317055232757,1971.7556000502475,0.9030418245040547,0.9030418245040547,37661.91022620779,35405.22815468563,1.0802982761089082,0.8,4545.393572901289,4273.035954225843,1.0802982761089082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559693602175404,4.7289513898746955,-2.592997568767244,7.32194895864194,3.5,3.5,1.0,0.6,0.0001705931597456636,1.0016731140422228,0.00017030821468017632,201.42098403599016,0.0,1.1684218105754877e-05,33.113074111709324,0.012575196262680614,5.927124769993666e-05,0.00011132191204572695,0.00047068290505036597,0.09149243875906687,0.09149243875906687,0.09149243875906687,0.0914254293238985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510965.6834946792,588.0114223627437,0.0,0.09149243875906687,0.09149238563917965,0.09149238563917965,0.375,0.375,0.5,4.8627827472534495,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25864.276116967783,19717.059718795343,0.7623279162976584,1.1656283391521443,3.854440949496116,1.0943757914156709,0.6766585267653905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.087381201396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6950577935408,259.6950577935408,-13.45494220645918,242.12450478009742,277.26561090965436,149242.81837704702,149512.6842552417,-269.86587819470947,0.0,nan,277.26561090965436,4.115610909654379,270.2373896281945,-2.912610371805499,263.20916836430337,-9.940831635696611,256.1809471372826,-16.969052862717376,249.1527259417125,-23.997274058287474,242.12450478009742,-31.025495219902552,1.0,1.0,26022.012520719443,26022.012520719443,276.52901246834034,3.3790124683403633,276.52901246834034,276.52901246834034,73937.5960220483,73940.4904880137,-2.894465965408017,0.0,8546.071908451686,8546.071908451686,0.8661704364751884,4249.2651346242765,276.52901246834034,3.3790124683403633,1.0,0.002,0.2938192561545951,0.004412191298558335,0.00045500663496196185,0.0015449884985855044,0.22750331748098093,0.22750331748098093,0.0,-4.866452533915794e-09,0.9992649163061313,0.9992649163061313,0.0,0.09142513107838314,6.725456079650361e-05,0.0,0.0,0.0,1601565.1142747444,267.8770269386085,0.0,1.0,1280177.1023872355,2615.7383995950477,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4185.0,-33.00680987807973,4.729396546789136,34.86614759900021,23.475615691300504,6.074081028933637,-29.098637865645024,-42.50801611980421,2.1701366436966496,-5.271254383705013,-5.271254383755078,39.73229389850472,41704.68129614915,25751.67614615135,25751.67614615135,67456.3574423005,73940.44906328579,73947.75707642212,25751.67614615135,99699.43322257347,99699.43322257347,99699.43322257347,125564.60000659348,123387.95939082661,2176.6406157668625,0.0,90528.60672581164,58314.015140755364,35793.99065006253,25865.166784020006,61659.15743408253,19717.804723794434,1450.0,0.0,0.8865068369281931,2.8559896665365674,0.001494314320929203,1.0,1.0,-5.271254383705013,350921.8187465974,1543022.8637716048,4.397055929103771,1543022.8637716048,4.397055929103771,0.7623304689446839,0.09149539154266054,4.227897630652584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227897630652584,1.281724284249502,1.2819425837883713,3.298601487548609,6989.340730787138,16243.107769423557,6469.2075668649695,0.00018910832922713647,21412.20403953782,2183.4371614708207,19336.89433672977,1971.8144663804428,0.9030781838723387,0.9030781838723386,37660.29346526802,35405.22815468563,1.0802403072395224,0.8,4545.198446983873,4273.035954225843,1.0802403072395224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55898569990401,4.729396546789136,-2.5916201258907074,7.321016672679844,3.5,3.5,1.0,0.6,0.00017030821468017632,1.001572061013789,0.00017004090001052018,201.43342020922802,0.0,1.1478783097330038e-05,32.53087129783333,0.012632590178167263,5.918844936084273e-05,0.00011111976531933359,0.00046980299251228163,0.0914917338354653,0.0914917338354653,0.0914917338354653,0.09143183406070565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511009.3833764583,587.9969929490661,0.0,0.0914917338354653,0.09149539154266054,0.09149539154266054,0.375,0.375,0.5,4.8546181057188225,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,25865.166784020006,19717.804723794434,0.7623304689446839,1.165130809354902,3.8543004977268827,1.0940200977351262,0.6763744921544549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.505178387524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6890460532483,259.6890460532483,-13.460953946751658,242.1101559866437,277.2679364554575,149350.03162837634,149551.04935144662,-201.0177230702705,0.0,nan,277.2679364554575,4.117936455457539,270.23638016975497,-2.913619830245011,263.2048239688607,-9.945176031139283,256.1732678678447,-16.97673213215529,249.14171187092808,-24.0082881290719,242.1101559866437,-31.039844013356287,1.0,1.0,26022.012520719443,26022.012520719443,276.53158143000525,3.3815814300052693,276.53158143000525,276.53158143000525,73955.12264544565,73947.75707642212,7.365569023531862,0.0,8546.071908451686,8546.071908451686,0.866184879421291,4249.037118805847,276.53158143000525,3.3815814300052693,1.0,0.002,0.2941377613218898,0.00441137937787688,0.0004555014898971249,0.0015446062021704755,0.22775074494856246,0.22775074494856246,0.0,1.0769206760033456e-07,0.9993035763975762,0.9993035763975762,0.0,0.09143167199247722,6.37195501833189e-05,0.0,0.0,0.0,1601567.0986107816,267.87874561629496,0.0,1.0,1280171.1943283589,2615.762538925365,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4190.0,-33.02207122792694,4.729224340769569,34.8659821482636,23.464252205472462,6.067390220471224,-29.113125083061462,-42.52190451426429,2.158444072943285,-5.272380681215964,-5.272380681202638,39.731075522226035,41699.87152057201,25754.13293157843,25754.13293157843,67454.00445215043,73926.27986049434,73937.46109274811,25754.13293157843,99691.59402432654,99691.59402432654,99691.59402432654,125555.92286786075,123383.53917913382,2172.3836887269213,0.0,90536.96788219221,58313.88485222524,35803.425588852195,25864.328843534215,61667.75443238641,19717.07297903666,1450.0,0.0,0.8865055099449243,2.8558709361988206,0.001494314320929203,1.0,1.0,-5.272380681215964,350906.3783979247,1542970.6258472987,4.397100539727391,1542970.6258472987,4.397100539727391,0.7623268749138914,0.09148931942214773,4.228224905266222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228224905266222,1.2817792708728588,1.2819972371206487,3.2987153103099485,6989.581907560059,16243.107769423557,6468.9301843452085,0.00018904663937003481,21412.52414681847,2183.4698033292175,19336.065221815767,1971.7299201884198,0.9030259622469017,0.9030259622469018,37662.62562440056,35405.22815468563,1.0803239268680167,0.8,4545.479913884207,4273.035954225843,1.0803239268680167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55951604344279,4.729224340769569,-2.592490778371421,7.32171511914099,3.5,3.5,1.0,0.6,0.00017004090001052018,1.0016297076926748,0.00016976423393253928,201.44631191337297,0.0,1.0769221636187186e-05,30.519974116954486,0.0126864362863482,5.9093468910458176e-05,0.000110947431100062,0.0004691106913525903,0.09148931387789137,0.09148931387789137,0.09148931387789137,0.09142789616450275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511048.3177489241,587.984038096825,0.0,0.09148931387789137,0.09148931942214773,0.09148931942214773,0.375,0.375,0.5,4.845405353093788,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25864.328843534215,19717.07297903666,0.7623268749138914,1.164689435011932,3.853972526992199,1.093829426302658,0.6762022049350356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.494281206644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.68042154959653,259.68042154959653,-13.469578450403446,242.09554854340206,277.26529471476925,149350.69325075514,149639.0800323208,-288.386781565695,0.0,nan,277.26529471476925,4.115294714769277,270.2313453895918,-2.9186546104081685,263.1973961045598,-9.952603895440177,256.163446866813,-16.986553133186987,249.12949767844347,-24.020502321556506,242.09554854340206,-31.054451456597917,1.0,1.0,26022.012520719443,26022.012520719443,276.5292503704419,3.3792503704419232,276.5292503704419,276.5292503704419,73925.82327089433,73937.46109274811,-11.63782185378659,0.0,8546.071908451686,8546.071908451686,0.8661640455847687,4249.3660297925535,276.5292503704419,3.3792503704419232,1.0,0.002,0.2944467348909313,0.00440952493114156,0.00045597890345276367,0.0015440210723989334,0.22798945172638183,0.22798945172638183,0.0,-2.4148303148785466e-11,0.999324568834401,0.999324568834401,0.0,0.09142752468449057,6.179473765715892e-05,0.0,0.0,0.0,1601565.7982247479,267.877619318784,0.0,1.0,1280175.0660509432,2615.7467196855073,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4195.0,-33.03702997164419,4.728799245091697,34.865761059115705,23.458084801118844,6.0633938904357985,-29.126844959530747,-42.535093788150675,2.1520899805756573,-5.273620334177167,-5.273620334183434,39.729778651781814,41691.93330319649,25756.230416633458,25756.230416633458,67448.16371982996,73920.16154788935,73926.31730925036,25756.230416633458,99682.54772588381,99682.54772588381,99682.54772588381,125545.97052936982,123377.8801261095,2168.0904032603103,0.0,90541.56736236508,58311.838955718056,35810.809340718915,25863.422803486013,61674.23214420493,19716.283141898683,1450.0,0.0,0.8865038889908591,2.8557402608333105,0.001494314320929203,1.0,1.0,-5.273620334177167,350889.384682331,1542915.0239545507,4.397155033206236,1542915.0239545507,4.397155033206236,0.762323041760784,0.09148805876045356,4.2284048187221925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2284048187221925,1.2818094249421337,1.2820270416659667,3.298778068286618,6989.714884181871,16243.107769423557,6468.777147146246,0.0001890126219311251,21412.700827856494,2183.487819781117,19335.607783386815,1971.6832744501758,0.9029971482267422,0.9029971482267422,37663.907672438596,35405.22815468563,1.0803698952863496,0.8,4545.634643500342,4273.035954225843,1.0803698952863496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559968825209713,4.728799245091697,-2.593512173993864,7.32231141908556,3.5,3.5,1.0,0.6,0.00016976423393253928,1.0015975680661253,0.00016949345659885974,201.45894945730217,0.0,1.1146672208157703e-05,31.58966903791893,0.012742169647388987,5.900340021251395e-05,0.00011076083372002534,0.00046834164302744265,0.091486791575358,0.091486791575358,0.091486791575358,0.09142354555527119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511088.51433457906,587.970660844078,0.0,0.091486791575358,0.09148805876045356,0.09148805876045356,0.375,0.375,0.5,4.835855004588379,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,25863.422803486013,19716.283141898683,0.762323041760784,1.16422761927892,3.85395207439782,1.0936198372462034,0.6760024706219869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.5639761276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6713450017401,259.6713450017401,-13.478654998259856,242.08104706380868,277.26164352992396,149391.5320519359,149694.81694461522,-303.28489267932184,0.0,nan,277.26164352992396,4.111643529923981,270.2255239086659,-2.9244760913340997,263.1894044194519,-9.960595580548102,256.15328510725533,-16.99671489274465,249.11716598133512,-24.032834018664857,242.08104706380868,-31.068952936191295,1.0,1.0,26022.012520719443,26022.012520719443,276.5267067518946,3.3767067518946305,276.5267067518946,276.5267067518946,73914.65304487327,73926.31730925036,-11.664264377090149,0.0,8546.071908451686,8546.071908451686,0.8661525925423285,4249.546842815804,276.5267067518946,3.3767067518946305,1.0,0.002,0.29477161453308237,0.004408025465111354,0.0004564808397371892,0.0015435666541448395,0.22824041986859459,0.22824041986859459,0.0,4.7493882028570855e-08,0.9992915782127935,0.9992915782127935,0.0,0.09142324662635842,6.481213409513716e-05,0.0,0.0,0.0,1601564.3669410646,267.8763796658228,0.0,1.0,1280179.3274117664,2615.729308602391,,,,,,,,,,,,,,,,,10.0,16243.107769423557
